Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,91.7644,67.76562,35.90383,2.88278,2.88278,0,0,0,2.88278,3183.191,88.7299,0,0,91.7644,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1108447,3.171058,73.41152,0,410.5226
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,81.23927,65.97584,38.12664,25.90421,25.90421,0,0,0,25.90421,313.6141,53.97168,0,0,81.23927,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1108447,28.49463,64.99142,0,399.9975
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,60.78466,59.32424,39.43211,0,0,0,-1,0,0,0,60.78466,0,0,60.78466,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108447,0,48.62773,0,379.5429
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,60.28693,59.60109,39.83434,31.79,31.79,0,0,0,31.79,189.6412,26.82378,0,0,60.28693,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1108447,34.96899,48.22955,0,379.0452
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,43.8916,54.11729,40.25067,41.17506,41.17506,0,0,0,41.17506,106.5975,0.5494331,0,0,43.8916,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.1108447,45.29257,35.11328,0,362.6498
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,18.00331,44.66693,39.31921,15.13082,15.13082,0,0,0,15.13082,118.9844,2.076137,0,0,18.00331,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.1108447,16.6439,14.40265,0,336.7615
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,36.89175,36.89175,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1108447,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,34.5913,34.5913,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1108447,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,32.84833,32.84833,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1108447,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,31.2606,31.2606,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1108447,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,29.67287,29.67287,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1108447,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,28.31801,28.31801,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1108447,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,27.28776,27.28776,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1108447,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,26.23633,26.23633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1108447,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.30486,25.30486,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1108447,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,24.45101,24.45101,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1108447,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,23.55483,23.55483,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1108447,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,22.88445,22.88445,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1108447,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,22.24936,22.24936,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1108447,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.02887,28.59743,21.5931,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.24891,0,1.421085E-14,0,26.02887,72.31579,68.7,0,0,291.8434,56.09914,0,46.28692,-46.28692,94.34315,22.46261,0.1108447,97.88999,20.8231,81,82.12801
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,44.51793,35.62188,23.12438,55.88765,55.88765,81,0,22.761,55.88765,79.65611,0,0,0,44.51793,0,0,25.11235,23.85673,343.2733,9.812222,68.37466,0,68.37466,159.209,37.90684,0.1109355,61.47642,35.61434,81,54.33015
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,63.38873,45.61765,26.67383,26.53468,26.53468,0,-1,0,26.53468,238.8902,0,0,0,63.38873,27.93124,26.53468,0,0,274.8987,71.34941,35.4575,0,35.4575,192.847,45.91586,0.1108979,29.18814,50.71099,0,134.7381
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,76.97628,54.76837,30.34325,0,0,0,0,0,0,0,0,0,0,76.97628,0,0,0,0,239.4412,103.2612,76.97628,0,76.97628,265.8731,63.30299,0.1108164,0,61.58102,0,180.2374
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,82.4107,60.48559,33.29995,70.86075,70.86075,81,0,22.761,70.86075,116.2995,0,0,0,82.4107,0,0,10.13925,9.632291,162.4649,172.5398,92.04298,0,92.04298,353.1927,84.09334,0.110882,77.94682,65.92856,81,254.9505
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,89.74809,66.58472,35.68507,17.94951,17.94951,0,0,0,17.94951,500.003,0.4319409,0,0,89.74809,18.89422,17.94951,0,0,70.42192,255.3785,70.42192,0,70.42192,420.0009,100,0.1108076,19.74446,71.79847,0,345.1266
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,87.82703,68.60934,37.92906,35.46144,35.46144,0,0,0,35.46144,247.6691,50.4992,0,0,87.82703,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1108076,39.00759,70.26163,0,406.5853
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,74.0928,64.34207,39.23453,38.98029,38.98029,0,-1,0,38.98029,190.0776,33.06091,0,0,74.0928,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1108076,42.87832,59.27424,0,392.851
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,61.729,59.93726,39.65086,63.37934,63.37934,20.25,0,7.39125,63.37934,97.3961,16.3297,0,0,61.729,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1108076,69.71727,49.38321,81,380.4872
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,38.25663,51.98352,40.0672,23.17723,23.17723,0,0,0,23.17723,165.0612,13.85954,0,0,38.25663,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1108076,25.49496,30.6053,0,357.0149
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.76622,42.88518,39.13573,0,0,0,0,0,0,0,12.76622,0,0,12.76622,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108076,0,10.21298,0,331.5244
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,36.7365,36.7365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108076,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,34.43606,34.43606,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1108076,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,32.7072,32.7072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1108076,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,31.0983,31.0983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1108076,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,29.51057,29.51057,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1108076,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,28.16277,28.16277,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1108076,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,27.13251,27.13251,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1108076,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,26.08108,26.08108,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1108076,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,25.14256,25.14256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1108076,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,24.29577,24.29577,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1108076,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,23.42075,23.42075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1108076,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,22.74332,22.74332,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1108076,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,22.10823,22.10823,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1108076,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.88916,27.55956,21.43786,52.19036,52.19036,0,0,0,52.19036,43.85707,0,0,0,22.88916,54.93722,52.19036,0,0,203.634,135.4876,0,32.04805,-32.04805,193.0351,45.96064,0.1108076,57.40939,18.31133,0,158.3768
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,51.45909,37.60659,22.98325,20.78149,20.78149,0,0,0,20.78149,247.6198,0,0,0,51.45909,21.87525,20.78149,0,0,239.2429,103.4396,29.58384,0,29.58384,221.1008,52.64293,0.1107763,22.85964,41.16727,0,154.8987
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,58.09523,43.64198,26.49742,15.86069,15.86069,0,-1,0,15.86069,366.2843,0,0,0,58.09523,16.69547,15.86069,0,0,209.6591,130.065,41.39976,0,41.39976,260.376,61.99417,0.1107327,17.44676,46.47618,0,188.1603
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,72.48513,52.8541,30.14567,15.02557,15.02557,0,0,0,15.02557,482.4119,0,0,0,72.48513,15.81639,15.02557,0,0,168.2593,167.3248,56.66875,0,56.66875,314.1367,74.79431,0.1106729,16.52813,57.98811,0,239.81
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,84.99791,61.29972,33.10237,6.02377,6.02377,0,0,0,6.02377,1411.042,0,0,0,84.99791,6.340811,6.02377,0,0,111.5906,218.3267,78.6571,0,78.6571,388.7574,92.5611,0.1105901,6.626147,67.99833,0,303.3246
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,87.93848,65.54015,35.48749,0,0,0,0,0,0,0,55.005,0,0,87.93848,0,0,0,0,32.93348,289.1181,32.93348,0,32.93348,420.0009,100,0.1105555,0,70.35078,0,377.0566
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,89.27222,69.02422,37.74559,9.799164,9.799164,0,0,0,9.799164,911.0188,78.95731,0,0,89.27222,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1105555,10.77908,71.41778,0,408.0305
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,76.72324,65.21832,39.05811,18.87957,18.87957,0,-1,0,18.87957,406.3823,56.85001,0,0,76.72324,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1105555,20.76753,61.37859,0,395.4815
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,60.67357,59.33117,39.47445,80.5969,80.5969,20.25,0,7.39125,80.5969,75.28028,0,0,0,60.67357,63.52305,60.3469,0,0,0,318.7582,0,2.849478,-2.849478,416.9972,99.28486,0.1105555,88.65659,48.53886,81,379.4318
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,42.85683,53.36257,39.89079,47.07325,47.07325,0,0,0,47.07325,91.04285,0,0,0,42.85683,49.55079,47.07325,0,0,3.166086,315.9088,0,6.693958,-6.693958,409.9412,97.60484,0.1105555,51.78058,34.28547,0,358.7656
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.1411,44.6442,38.95932,0,0,0,0,0,0,0,8.537282,0,0,19.1411,0,0,0,0,10.60382,309.2148,10.60382,0,10.60382,420.0009,100,0.1105443,0,15.31288,0,328.3559
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,36.5742,36.5742,75.87458,75.87458,20.25,0,7.39125,75.87458,0,0,0,0,0,58.55219,55.62458,0,0,0,318.7582,0,58.55219,-58.55219,358.2814,85.30492,0.1105443,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,34.29493,34.29493,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,65.05799,260.206,0,28.14887,-28.14887,328.6099,78.2403,0.1105443,29.41557,0,0,260.206
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,32.56607,32.56607,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,96.33451,232.0572,0,13.26985,-13.26985,314.6223,74.9099,0.1105443,13.867,0,0,232.0572
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,30.96423,30.96423,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,111.0788,218.7873,0,67.94888,-67.94888,242.9978,57.85651,0.1105443,71.00658,0,0,218.7873
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,29.3765,29.3765,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,186.5776,150.8384,0,41.48477,-41.48477,199.269,47.44492,0.1105443,43.35159,0,0,150.8384
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,28.02164,28.02164,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,232.6717,109.3537,0,10.50179,-10.50179,188.1992,44.80924,0.1105443,10.97437,0,0,109.3537
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,26.99138,26.99138,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,244.3404,98.85187,0,12.39072,-12.39072,175.1382,41.69949,0.1105443,12.94831,0,0,98.85187
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,25.93995,25.93995,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,258.1079,86.46114,0,56.27633,-56.27633,115.8178,27.5756,0.1105443,58.80877,0,0,86.46114
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,25.00848,25.00848,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,320.6371,30.18481,0,9.683473,-9.683473,105.6105,25.1453,0.1105443,10.11923,0,0,30.18481
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,24.15464,24.15464,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,331.3965,20.50134,0,14.36108,-14.36108,90.47257,21.54104,0.1105443,15.00733,0,0,20.50134
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,23.25845,23.25845,18.05433,5.833247,0,-1,0,5.833247,0,0,12.22108,14.02652,0,6.14026,5.833247,0,0,347.3533,6.14026,0,6.14026,-6.14026,84.00017,20,0.1105443,19.85976,0,0,6.14026
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,22.60219,22.60219,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1106253,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,21.9671,21.9671,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1107106,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.61993,28.19578,21.3179,47.02071,47.02071,81,0,22.761,47.02071,54.48648,0,0,0,25.61993,0,0,33.97929,32.28033,239.5352,103.1765,57.90025,0,57.90025,247.6868,58.97292,0.1108054,51.72278,20.49594,81,128.7964
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,52.39041,37.71931,22.82095,20.81457,20.81457,81,0,22.761,20.81457,251.7007,-7.105427E-15,0,0,52.39041,0,0,60.18543,57.17616,181.635,155.2867,109.5666,0,109.5666,351.6307,83.72144,0.1108522,22.89602,41.91233,81,207.6772
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,74.6298,49.1287,26.31395,0,0,0,-1,0,0,0,2.561391,0,0,74.6298,0,0,0,0,72.06841,253.8967,72.06841,0,72.06841,420.0009,100,0.1107765,0,59.70384,0,328.5265
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,82.41272,56.35812,29.92691,23.37369,23.37369,0,0,0,23.37369,352.5876,57.80884,0,0,82.41272,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1107765,25.71105,65.93018,0,401.171
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,94.2266,64.95132,32.88361,0,0,0,0,0,0,0,94.2266,0,0,94.2266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107765,0,75.38128,0,412.9848
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,96.7858,69.23055,35.26873,20.53407,20.53407,0,0,0,20.53407,471.3426,75.17099,0,0,96.7858,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1107765,22.58747,77.42864,0,415.544
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,84.14904,66.47643,37.52684,27.88426,27.88426,0,0,0,27.88426,301.7797,54.79719,0,0,84.14904,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1107765,30.67268,67.31923,0,402.9073
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,71.33345,62.76764,38.86053,28.07285,28.07285,0,-1,0,28.07285,254.1012,41.78308,0,0,71.33345,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1107765,30.88014,57.06676,0,390.0917
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,61.60968,59.45741,39.27687,36.52277,36.52277,0,0,0,36.52277,168.6884,23.16466,0,0,61.60968,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1107765,40.17505,49.28774,0,380.3679
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,45.21467,53.98652,39.71437,41.7473,41.7473,0,0,0,41.7473,108.3056,1.270137,0,0,45.21467,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1107765,45.92204,36.17173,0,363.9729
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,23.14395,45.71807,38.79702,42.45919,42.45919,0,0,0,42.45919,54.5087,0,7.105427E-15,0,23.14395,44.69389,42.45919,0,0,0,318.7582,0,21.54993,-21.54993,397.2852,94.59153,0.1107765,46.70511,18.51516,0,341.9022
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,36.39779,36.39779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.94437,297.2083,0,0,0,397.2852,94.59153,0.1107765,0,0,0,297.2083
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,34.13968,34.13968,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,23.94437,297.2083,0,28.343,-28.343,367.4091,87.47817,0.1107765,29.61844,0,0,297.2083
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,32.41082,32.41082,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,55.43659,268.8653,0,5.323264,-5.323264,361.7979,86.14217,0.1107765,5.56281,0,0,268.8653
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,30.8231,30.8231,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,61.35133,263.542,0,72.31579,-72.31579,285.5703,67.9928,0.1107765,95.32394,0,0,263.542
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,29.23537,29.23537,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,141.7022,191.2262,0,1.670014,-1.670014,283.81,67.57367,0.1107765,1.745164,0,0,191.2262
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,27.90168,27.90168,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,143.5578,189.5562,0,12.79889,-12.79889,270.3188,64.36148,0.1107765,13.37484,0,0,189.5562
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,26.87142,26.87142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.7788,176.7573,0,0,0,270.3188,64.36148,0.1107765,0,0,0,176.7573
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,25.81999,25.81999,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,157.7788,176.7573,0,40.22406,-40.22406,227.9189,54.26629,0.1107765,42.03414,0,0,176.7573
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,24.88852,24.88852,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,202.4722,136.5333,0,39.34201,-39.34201,186.4488,44.39247,0.1107765,41.1124,0,0,136.5333
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,24.03468,24.03468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.1855,97.19127,0,0,0,186.4488,44.39247,0.1107765,0,0,0,97.19127
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,23.15966,23.15966,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,246.1855,97.19127,0,14.95431,-14.95431,170.6855,40.63933,0.1107765,15.62725,0,0,97.19127
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,22.48929,22.48929,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,262.8014,82.23696,0,2.070209,-2.070209,168.5033,40.11976,0.1107765,2.163369,0,0,82.23696
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,21.85419,21.85419,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,265.1017,80.16675,0,31.65018,-31.65018,135.1411,32.1764,0.1107765,33.07443,0,0,80.16675
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.95148,27.86198,21.17677,18.40087,18.40087,0,0,0,18.40087,135.5995,0,0,0,24.95148,19.36934,18.40087,0,0,300.2685,48.51657,5.582143,0,5.582143,140.4368,33.43727,0.1107706,20.24096,19.96119,0,73.46806
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,48.38562,36.32914,22.68687,0,0,0,0,0,0,0,0,0,0,48.38562,0,0,0,0,294.6864,53.5405,48.38562,0,48.38562,186.3394,44.36645,0.1107199,0,38.7085,0,101.9261
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,74.86253,49.00501,26.13753,16.60061,16.60061,0,-1,0,16.60061,450.9626,0,0,0,74.86253,17.47432,16.60061,0,0,246.3007,97.08756,57.38821,0,57.38821,240.7827,57.32909,0.1106597,18.26067,59.89003,0,171.9501
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,88.08829,58.36901,29.72933,56.26504,56.26504,0,0,0,56.26504,156.5595,0,0,0,88.08829,59.22636,56.26504,0,0,188.9125,148.737,28.86193,0,28.86193,268.1635,63.84833,0.1106295,61.89154,70.47063,0,236.8252
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,94.42332,64.75501,32.66486,22.33188,22.33188,0,0,0,22.33188,422.8185,0,0,0,94.42332,23.50725,22.33188,0,0,160.0506,174.7127,70.91608,0,70.91608,335.4404,79.86661,0.1105553,24.56507,75.53866,0,269.136
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,95.2815,68.24774,35.04998,34.14428,34.14428,0,0,0,34.14428,279.0555,0,0,0,95.2815,35.94135,34.14428,0,0,89.13452,238.5372,59.34015,0,59.34015,391.7354,93.27015,0.1104933,37.55871,76.2252,0,333.8187
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,90.56896,69.05522,37.31514,15.36851,15.36851,0,0,0,15.36851,589.3151,44.59722,0,0,90.56896,16.17738,15.36851,0,0,29.79436,291.9433,29.79436,0,29.79436,420.0009,100,0.1104622,16.90536,72.45517,0,382.5123
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,83.4904,67.59535,38.64178,0,0,0,-1,0,0,0,83.4904,0,0,83.4904,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104622,0,66.79232,0,402.2486
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,68.15725,61.7626,39.07928,35.32243,35.32243,0,0,0,35.32243,192.9574,30.97575,0,0,68.15725,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1104622,38.85467,54.5258,0,386.9155
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,46.56784,54.24107,39.51679,23.12072,23.12072,0,0,0,23.12072,201.4118,22.23025,0,0,46.56784,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1104622,25.43279,37.25428,0,365.3261
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.96255,44.54573,38.62061,38.73673,38.73673,0,0,0,38.73673,51.53389,0,0,0,19.96255,40.77551,38.73673,0,0,0,318.7582,0,20.81296,-20.81296,398.062,94.77649,0.1104622,42.6104,15.97004,0,338.7208
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,36.25666,36.25666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.12551,297.9453,0,0,0,398.062,94.77649,0.1104622,0,0,0,297.9453
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,33.99855,33.99855,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,23.12551,297.9453,0,25.37009,-25.37009,371.3196,88.40926,0.1104622,26.51175,0,0,297.9453
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,32.29086,32.29086,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,51.31451,272.5752,0,13.48391,-13.48391,357.1064,85.02515,0.1104622,14.09068,0,0,272.5752
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,30.7243,30.7243,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,66.29662,259.0913,0,22.61801,-22.61801,333.2649,79.34862,0.1104622,23.63582,0,0,259.0913
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,29.13658,29.13658,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,91.42775,236.4733,0,35.31079,-35.31079,296.044,70.48653,0.1104622,36.89978,0,0,236.4733
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,27.78877,27.78877,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,130.662,201.1625,0,22.28397,-22.28397,272.5547,64.89384,0.1104622,23.28675,0,0,201.1625
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,26.75146,26.75146,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,155.4219,178.8785,0,14.09997,-14.09997,257.692,61.35511,0.1104622,14.73447,0,0,178.8785
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,25.70003,25.70003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.0886,164.7785,0,0,0,257.692,61.35511,0.1104622,0,0,0,164.7785
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,24.76856,24.76856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.0886,164.7785,0,0,0,257.692,61.35511,0.1104622,0,0,0,164.7785
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,23.91471,23.91471,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,171.0886,164.7785,0,21.64141,-21.64141,234.8799,55.92368,0.1104622,22.61527,0,0,164.7785
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,23.02559,23.02559,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,195.1346,143.1371,0,10.89215,-10.89215,223.3986,53.19003,0.1104622,11.3823,0,0,143.1371
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,22.36933,22.36933,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,207.237,132.2449,0,27.17677,-27.17677,194.7518,46.36937,0.1104622,28.39972,0,0,132.2449
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,21.73423,21.73423,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,237.4334,105.0682,0,28.57011,-28.57011,164.6362,39.19902,0.1104622,29.85577,0,0,105.0682
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.42745,26.21158,21.0568,29.34464,29.34464,0,0,0,29.34464,66.20441,0,0,0,19.42745,30.8891,29.34464,0,0,269.1779,76.49808,0,11.46165,-11.46165,152.5546,36.32244,0.1104622,32.27911,15.54196,0,95.92552
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,43.49375,34.68619,22.54574,15.30768,15.30768,0,0,0,15.30768,284.1302,0,0,0,43.49375,16.11335,15.30768,0,0,281.9131,65.03642,27.3804,0,27.3804,178.5299,42.50703,0.1104336,16.83845,34.795,0,108.5302
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,59.84995,43.62119,25.96112,40.36245,40.36245,0,-1,0,40.36245,148.2813,0,0,0,59.84995,42.48678,40.36245,0,0,254.5327,89.67879,17.36316,0,17.36316,195.002,46.42897,0.1104155,44.39869,47.87996,0,149.5287
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,62.60038,48.6038,29.53174,17.00272,17.00272,0,0,0,17.00272,368.1786,0,0,0,62.60038,17.8976,17.00272,0,0,237.1696,105.3056,44.70278,0,44.70278,237.4108,56.52628,0.1103689,18.70299,50.0803,0,167.906
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,60.93974,51.34853,32.44611,13.97635,13.97635,0,0,0,13.97635,436.0204,0,0,0,60.93974,14.71195,13.97635,0,0,192.4668,145.5381,46.22779,0,46.22779,281.2664,66.96805,0.1103207,15.37399,48.75179,0,206.4779
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,70.40845,57.62884,34.8524,0,0,0,0,0,0,0,0,0,0,70.40845,0,0,0,0,146.239,187.1431,70.40845,0,70.40845,348.0617,82.87167,0.1102475,0,56.32676,0,257.5516
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,71.70068,60.84267,37.13167,31.45563,31.45563,0,0,0,31.45563,227.9423,0,0,0,71.70068,33.11119,31.45563,0,0,75.83053,250.5108,38.58949,0,38.58949,384.6709,91.58813,0.1102074,34.60119,57.36055,0,322.2114
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,53.75846,55.62123,38.46536,21.26849,21.26849,0,-1,0,21.26849,252.7611,0,0,0,53.75846,22.38788,21.26849,0,0,37.24103,285.2413,31.37058,0,31.37058,414.4316,98.674,0.1101748,23.39534,43.00677,0,338.9998
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,39.47536,51.14516,38.91698,64.17211,64.17211,20.25,0,7.39125,64.17211,61.51483,0,0,0,39.47536,46.2338,43.92211,0,0,5.870453,313.4748,0,6.758434,-6.758434,407.3076,96.97781,0.1101748,70.58932,31.58029,81,352.9502
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,24.99133,46.8842,39.35449,48.73119,48.73119,0,0,0,48.73119,51.28406,0,0,0,24.99133,51.29599,48.73119,0,0,13.37982,306.7164,0,26.30466,-26.30466,379.5801,90.37603,0.1101748,53.60431,19.99307,0,331.7077
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.93714,43.77748,38.47947,0,0,0,0,0,0,0,0,0,0,17.93714,0,0,0,0,42.60722,280.4117,17.93714,0,17.93714,396.5967,94.4276,0.1101562,0,14.34971,0,298.3489
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,36.10141,36.10141,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,24.67009,296.5551,0,15.09204,-15.09204,380.6883,90.6399,0.1101562,15.77118,0,0,296.5551
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,33.85742,33.85742,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,41.43902,281.4631,0,12.62129,-12.62129,367.3843,87.47228,0.1101562,13.18924,0,0,281.4631
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,32.1709,32.1709,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,55.46267,268.8418,0,42.5038,-42.5038,322.5814,76.80494,0.1101562,44.41647,0,0,268.8418
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,30.60434,30.60434,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,102.6891,226.338,0,13.41677,-13.41677,308.4389,73.43768,0.1101562,14.02053,0,0,226.338
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,29.01661,29.01661,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,117.5966,212.9212,0,5.732197,-5.732197,302.3966,71.99905,0.1101562,5.990146,0,0,212.9212
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,27.66881,27.66881,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,123.9657,207.1891,0,13.99892,-13.99892,287.6404,68.48569,0.1101562,14.62887,0,0,207.1891
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,26.63149,26.63149,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,139.5201,193.1901,0,44.54292,-44.54292,240.6881,57.30657,0.1101562,46.54736,0,0,193.1901
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,25.5589,25.5589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.0122,148.6472,0,0,0,240.6881,57.30657,0.1101562,0,0,0,148.6472
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,24.62743,24.62743,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,189.0122,148.6472,0,41.20953,-41.20953,197.2494,46.96405,0.1101562,43.06396,0,0,148.6472
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,23.77358,23.77358,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,234.8006,107.4377,0,18.91996,-18.91996,177.306,42.21564,0.1101562,19.77136,0,0,107.4377
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,22.90562,22.90562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.8228,88.51772,0,0,0,177.306,42.21564,0.1101562,0,0,0,88.51772
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,22.24936,22.24936,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,255.8228,88.51772,0,58.18215,-58.18215,115.9767,27.61344,0.1101562,60.80034,0,0,88.51772
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,21.61427,21.61427,55.15165,55.15165,26.33285,0,8.93021,55.15165,0,0,0,0,0,30.33558,28.8188,0,0,320.4696,30.33558,0,30.33558,-30.33558,84.00017,20,0.1101562,60.66681,0,81,30.33558
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.57692,27.23024,20.93684,0,0,72.31579,0,20.56389,0,0,0,0,0,23.57692,0,0,72.31579,68.7,354.1758,0,92.27692,0,92.27692,171.5417,40.84319,0.1101983,0,18.86153,81,23.57692
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,49.85802,36.47458,22.40461,56.05951,56.05951,81,0,22.761,56.05951,88.93768,0,0,0,49.85802,0,0,24.9405,23.69347,261.8989,83.04922,73.55149,0,73.55149,241.3188,57.45675,0.1102827,61.66545,39.88642,81,132.9072
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,67.72089,46.09999,25.79882,14.74161,14.74161,0,-1,0,14.74161,459.386,0,0,0,67.72089,15.51748,14.74161,0,0,188.3474,149.2456,52.20341,0,52.20341,290.8433,69.24827,0.1102285,16.21577,54.17672,0,216.9665
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,75.26855,52.95091,29.35533,11.02384,11.02384,0,0,0,11.02384,682.7795,0,0,0,75.26855,11.60405,11.02384,0,0,136.144,196.2286,63.66451,0,63.66451,351.2408,83.62859,0.1101626,12.12623,60.21484,0,271.4972
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,92.93829,63.57227,32.24852,23.10302,23.10302,0,0,0,23.10302,402.2776,0,0,0,92.93829,24.31897,23.10302,0,0,72.47948,253.5267,68.61932,0,68.61932,416.3388,99.12808,0.1100916,25.41332,74.35064,0,346.465
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,91.36932,65.97686,34.65481,48.91007,48.91007,0,0,0,48.91007,186.8109,36.02487,0,0,91.36932,51.48428,48.91007,0,0,3.860158,315.2841,3.860158,0,3.860158,420.0009,100,0.1100876,53.80107,73.09545,0,406.6534
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,73.88921,61.50174,36.95525,0,0,0,0,0,0,0,73.88921,0,0,73.88921,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100876,0,59.11137,0,392.6474
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,67.48109,60.5779,38.30306,51.36828,51.36828,0,-1,0,51.36828,131.3672,13.40921,0,0,67.48109,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1100876,56.5051,53.98487,0,386.2393
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,67.50201,61.10338,38.74057,20.88929,20.88929,0,0,0,20.88929,323.1417,45.51328,0,0,67.50201,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1100876,22.97822,54.00161,0,386.2603
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,36.69257,50.53398,39.21336,29.04207,29.04207,0,0,0,29.04207,126.3428,6.121973,0,0,36.69257,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1100876,31.94628,29.35406,0,355.4508
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.87335,42.1078,38.3454,38.328,38.328,0,0,0,38.328,33.58733,0,0,0,12.87335,40.34527,38.328,0,0,0,318.7582,0,27.47191,-27.47191,391.0429,93.10526,0.1100876,42.1608,10.29868,0,331.6316
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,35.98145,35.98145,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.52435,291.2863,0,37.30919,-37.30919,351.7156,83.74163,0.1100876,38.9881,0,0,291.2863
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,33.73746,33.73746,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,71.979,253.9771,0,1.252224,-1.252224,350.3956,83.42736,0.1100876,1.308574,0,0,253.9771
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,32.07211,32.07211,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.37036,252.7249,0,51.89619,-51.89619,295.6922,70.40276,0.1100876,54.23153,0,0,252.7249
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,30.48438,30.48438,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.0328,200.8287,0,36.70279,-36.70279,257.0041,61.19132,0.1100876,38.35442,0,0,200.8287
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,28.91782,28.91782,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.8137,164.1259,0,14.96485,-14.96485,241.2297,57.43554,0.1100876,15.63827,0,0,164.1259
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,27.54885,27.54885,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.4413,149.1611,0,39.51758,-39.51758,199.5745,47.51765,0.1100876,41.29588,0,0,149.1611
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,26.5327,26.5327,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.3497,109.6435,0,34.41938,-34.41938,163.2933,38.87929,0.1100876,35.96825,0,0,109.6435
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,25.4601,25.4601,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.5935,75.22411,0,31.22989,-31.22989,130.3741,31.0414,0.1100876,32.63523,0,0,75.22411
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,24.52864,24.52864,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.2933,43.99421,0,15.55491,-15.55491,113.9778,27.13752,0.1100876,16.25488,0,0,43.99421
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,23.67479,23.67479,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.7032274,0,26.52686,25.20051,0,0,322.5766,28.4393,0,26.52686,-26.52686,86.01606,20.47997,0.1100876,27.72057,0,0,28.4393
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,22.80683,22.80683,25.08834,1.816824,0,-1,0,1.816824,0,0,23.27151,25.78034,0,1.912446,1.816824,0,0,352.0509,1.912446,0,1.912446,-1.912446,84.00017,20,0.1100876,27.59717,0,0,1.912446
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,22.15057,22.15057,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1101806,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,21.51548,21.51548,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1102469,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.59385,27.68834,20.83805,30.00925,30.00925,81,0,22.761,30.00925,85.28655,0,0,0,25.59385,0,0,50.99075,48.44121,220.3382,120.4538,74.03506,0,74.03506,281.2054,66.95354,0.1103304,33.01017,20.47508,81,146.0477
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,54.1957,37.69397,22.28465,37.53217,37.53217,81,0,22.761,37.53217,144.398,0,0,0,54.1957,0,0,43.46783,41.29444,146.3032,187.0854,95.49014,0,95.49014,371.7953,88.52253,0.1103917,41.28539,43.35656,81,241.2811
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,70.27617,46.83122,25.66474,20.32541,20.32541,0,-1,0,20.32541,345.7553,0,0,0,70.27617,21.39517,20.32541,0,0,50.81304,273.0265,48.881,0,48.881,418.1679,99.5636,0.1103412,22.35795,56.22094,0,343.3027
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,89.05249,58.06511,29.17186,1.237003,1.237003,0,0,0,1.237003,7199.053,85.81834,0,0,89.05249,1.302108,1.237003,0,0,1.932035,317.0194,1.932035,0,1.932035,420.0009,100,0.1103392,1.360703,71.24199,0,406.0719
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,88.64361,61.49821,32.05094,34.0237,34.0237,0,0,0,34.0237,260.5349,52.82919,0,0,88.64361,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1103392,37.42606,70.91489,0,407.4018
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,88.50376,64.49449,34.47134,0,0,0,0,0,0,0,88.50376,0,0,88.50376,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103392,0,70.80301,0,407.262
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,89.08389,67.69405,36.77884,19.4029,19.4029,0,0,0,19.4029,459.1267,68.65978,0,0,89.08389,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1103392,21.34319,71.26711,0,407.8421
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,77.18621,64.26899,38.12664,10.28148,10.28148,0,-1,0,10.28148,750.7307,66.3636,0,0,77.18621,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1103392,11.30963,61.74897,0,395.9444
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,63.27033,59.30183,38.59944,0,0,0,0,0,0,0,63.27033,0,0,63.27033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103392,0,50.61626,0,382.0286
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,43.02911,52.50751,39.05811,63.20641,63.20641,20.25,0,7.39125,63.20641,68.07713,0,0,0,43.02911,45.21728,42.95641,0,0,0,318.7582,0,2.188167,-2.188167,417.6943,99.45083,0.1103392,69.52705,34.42329,81,361.7873
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,20.66353,44.32899,38.20427,28.3187,28.3187,0,0,0,28.3187,72.96778,0,0,0,20.66353,29.80915,28.3187,0,0,2.431296,316.5701,0,9.145629,-9.145629,408.054,97.15551,0.1103392,31.15057,16.53082,0,337.2336
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,35.86149,35.86149,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,12.59311,307.4244,0,10.93061,-10.93061,396.5321,94.41222,0.1103392,11.42249,0,0,307.4244
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,33.63867,33.63867,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,24.73823,296.4938,0,33.85717,-33.85717,360.8435,85.91495,0.1103392,35.38074,0,0,296.4938
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,31.97332,31.97332,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,62.35732,262.6366,0,34.76265,-34.76265,324.2004,77.19043,0.1103392,36.32697,0,0,262.6366
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,30.40676,30.40676,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,100.9825,227.874,0,29.66698,-29.66698,292.9287,69.74479,0.1103392,31.002,0,0,227.874
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,28.81903,28.81903,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,133.9458,198.207,0,20.90902,-20.90902,270.8886,64.49717,0.1103392,21.84993,0,0,198.207
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,27.47122,27.47122,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,157.178,177.298,0,52.02001,-52.02001,216.0547,51.4415,0.1103392,54.36091,0,0,177.298
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,26.43391,26.43391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.9781,125.278,0,0,0,216.0547,51.4415,0.1103392,0,0,0,125.278
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,25.38248,25.38248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.9781,125.278,0,0,0,216.0547,51.4415,0.1103392,0,0,0,125.278
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,24.45101,24.45101,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,214.9781,125.278,0,51.65182,-51.65182,161.6089,38.47824,0.1103392,53.97615,0,0,125.278
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,23.59717,23.59717,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,272.369,73.62615,0,30.08649,-30.08649,129.895,30.92732,0.1103392,31.44038,0,0,73.62615
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,22.72215,22.72215,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,305.7984,43.53966,0,24.69812,-24.69812,103.8609,24.72873,0.1103392,25.80953,0,0,43.53966
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,22.05178,22.05178,28.8827,28.8827,20.25,0,7.39125,28.8827,0,0,0,0,0,9.087051,8.632699,0,0,333.2408,18.84154,0,9.087051,-9.087051,94.2823,22.44812,0.1103392,31.77097,0,81,18.84154
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,21.43786,21.43786,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,343.3375,9.754492,68.7,0,68.7,159.4568,37.96584,0.1104253,8.415477,0,81,9.754492
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.02794,27.44982,20.76043,14.67104,14.67104,81,0,22.761,14.67104,170.5942,0,0,0,25.02794,0,0,66.32896,63.01251,274.6375,71.5845,88.04046,0,88.04046,242.9794,57.85211,0.1104941,16.13814,20.02235,81,96.61243
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,50.95043,36.596,22.20703,3.871535,3.871535,76.18732,0,21.54339,3.871535,1316.027,0,0,0,50.95043,0,0,72.31579,68.7,186.597,150.8209,119.6504,0,119.6504,356.4897,84.87833,0.1105175,4.258688,40.76035,81,201.7713
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,72.05248,47.31393,25.54478,41.94903,41.94903,0,-1,0,41.94903,171.762,0,0,0,72.05248,44.15688,41.94903,0,0,66.94659,258.5063,27.89561,0,27.89561,382.9538,91.1793,0.1104887,46.14394,57.64199,0,330.5588
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,86.6457,56.90914,29.01661,21.45343,21.45343,0,0,0,21.45343,403.8781,25.01216,0,0,86.6457,22.58255,21.45343,0,0,39.05098,283.6123,39.05098,0,39.05098,420.0009,100,0.1104484,23.59877,69.31656,0,370.258
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,96.32816,64.56915,31.87453,27.14384,27.14384,0,0,0,27.14384,354.8804,67.75569,0,0,96.32816,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1104484,29.85822,77.06252,0,415.0864
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,94.67039,66.98177,34.29493,3.271698,3.271698,0,0,0,3.271698,2893.616,91.22649,0,0,94.67039,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1104484,3.598868,75.73631,0,413.4286
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,91.34372,68.47272,36.59537,11.30698,11.30698,0,0,0,11.30698,807.8522,79.44164,0,0,91.34372,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1104484,12.43768,73.07497,0,410.102
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,84.33595,67.10963,37.96434,17.10085,17.10085,0,-1,0,17.10085,493.1682,66.33505,0,0,84.33595,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1104484,18.81093,67.46876,0,403.0942
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,63.43102,59.15747,38.42302,57.57943,57.57943,0,0,0,57.57943,110.1626,2.821092,0,0,63.43102,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1104484,63.33737,50.74481,0,382.1892
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,43.08986,52.35793,38.90287,20.32166,20.32166,0,0,0,20.32166,212.0391,21.69864,0,0,43.08986,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1104484,22.35383,34.47189,0,361.8481
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,20.6942,44.19159,38.06314,20.40162,20.40162,0,0,0,20.40162,101.4341,0,0,0,20.6942,21.47539,20.40162,0,0,0,318.7582,0,0.7811962,-0.7811962,419.1774,99.80394,0.1104484,22.44179,16.55536,0,339.4524
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,35.72741,35.72741,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0.8679958,317.977,0,2.967113,-2.967113,416.0498,99.05927,0.1104484,3.100634,0,0,317.977
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,33.51871,33.51871,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,4.164789,315.0099,0,24.40191,-24.40191,390.3279,92.93503,0.1104484,25.49999,0,0,315.0099
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,31.85336,31.85336,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,31.27802,290.608,0,30.52439,-30.52439,358.1524,85.27421,0.1104484,31.89799,0,0,290.608
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,30.2868,30.2868,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,65.194,260.0836,0,3.000107,-3.000107,354.99,84.52126,0.1104484,3.135112,0,0,260.0836
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,28.72024,28.72024,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,68.52746,257.0835,0,45.79947,-45.79947,306.7131,73.02679,0.1104484,47.86044,0,0,257.0835
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,27.35126,27.35126,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,119.4157,211.2841,0,33.9761,-33.9761,270.8992,64.49967,0.1104484,35.50502,0,0,211.2841
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,26.33512,26.33512,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,157.167,177.308,0,46.83183,-46.83183,221.5341,52.74611,0.1104484,48.93926,0,0,177.308
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,25.30486,25.30486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.2023,130.4761,0,0,0,221.5341,52.74611,0.1104484,0,0,0,130.4761
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,24.39456,24.39456,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,209.2023,130.4761,0,33.26161,-33.26161,186.4733,44.39831,0.1104484,34.75838,0,0,130.4761
