Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,100.2046,69.36743,34.17113,58.29703,58.29703,0,0,0,58.29703,171.8863,25.10234,0,0,100.2046,61.36529,58.29703,0,0,13.73695,306.395,13.73695,0,13.73695,420.0009,100,0.1079445,64.12673,80.16367,0,406.5995
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,93.96896,69.92756,36.78717,12.6877,12.6877,0,0,0,12.6877,740.6302,80.61348,0,0,93.96896,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1079445,13.95647,75.17516,0,412.7272
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,80.01984,65.85817,38.44991,50.27231,50.27231,0,-1,0,50.27231,159.1728,27.10163,0,0,80.01984,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1079445,55.29954,64.01588,0,398.7781
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,61.65085,59.37955,39.1963,30.77233,30.77233,0,0,0,30.77233,200.3451,29.25893,0,0,61.65085,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1079445,33.84956,49.32068,0,380.4091
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,52.00287,56.63767,39.92791,7.118555,7.118555,0,0,0,7.118555,730.5257,44.50965,0,0,52.00287,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1079445,7.830411,41.6023,0,370.7611
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,31.34335,48.88882,39.32193,77.02721,77.02721,20.25,0,7.39125,77.02721,40.69128,7.105427E-15,0,0,31.34335,59.76548,56.77721,0,0,0,318.7582,0,28.42213,-28.42213,390.0413,92.86679,0.1079445,84.72993,25.07468,81,350.1016
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,37.22318,37.22318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.58014,290.3361,0,0,0,390.0413,92.86679,0.1079445,0,0,0,290.3361
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,35.14661,35.14661,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,31.58014,290.3361,0,14.87661,-14.87661,374.36,89.13315,0.1079445,15.54606,0,0,290.3361
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,33.40258,33.40258,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,48.10971,275.4595,0,31.88857,-31.88857,340.7465,81.12994,0.1079445,33.32356,0,0,275.4595
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,31.6955,31.6955,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,83.54146,243.5709,0,61.63224,-61.63224,275.7804,65.66186,0.1079445,64.40569,0,0,243.5709
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,29.9293,29.9293,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,152.0217,181.9387,0,3.943274,-3.943274,271.6238,64.6722,0.1079445,4.120721,0,0,181.9387
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,28.45131,28.45131,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,156.4031,177.9954,0,10.90295,-10.90295,260.1311,61.93584,0.1079445,11.39358,0,0,177.9954
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,27.26892,27.26892,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,168.5175,167.0925,0,15.71496,-15.71496,243.5661,57.9918,0.1079445,16.42213,0,0,167.0925
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,26.06436,26.06436,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,185.9786,151.3775,0,53.59998,-53.59998,187.0667,44.5396,0.1079445,56.01197,0,0,151.3775
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,25.10366,25.10366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.5341,97.77751,0,0,0,187.0667,44.5396,0.1079445,0,0,0,97.77751
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,24.25382,24.25382,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,245.5341,97.77751,0,34.72457,-34.72457,150.4638,35.82464,0.1079445,36.28718,0,0,97.77751
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,23.38181,23.38181,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,284.117,63.05294,0,43.08229,-43.08229,105.0511,25.01211,0.1079445,45.021,0,0,63.05294
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,22.48762,22.48762,9.519939,9.519939,0,0,0,9.519939,0,0,0,0,0,10.02099,9.519939,0,0,331.9862,19.97065,0,10.02099,-10.02099,94.48803,22.4971,0.1079445,10.47193,0,0,19.97065
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,21.74124,21.74124,22.96859,22.96859,20.25,0,7.39125,22.96859,0,0,0,0,0,2.861675,2.718591,0,0,343.1206,9.949656,0,2.861675,-2.861675,91.47156,21.7789,0.1079445,25.26545,0,81,9.949656
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.26994,26.38608,21.00224,38.04053,38.04053,81,0,22.761,38.04053,53.28511,0,0,0,20.26994,0,0,42.95947,40.8115,346.3003,7.087982,61.08143,0,61.08143,149.4185,35.57576,0.1098515,41.84459,16.21595,81,27.35792
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,50.65697,36.44818,22.15507,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65697,0,0,72.31579,68.7,285.2188,62.06127,119.357,0,119.357,262.6505,62.5357,0.1101229,0,40.52557,81,112.7182
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,70.82606,46.71547,25.39926,31.97774,31.97774,0,-1,0,31.97774,221.4855,0,0,0,70.82606,33.66078,31.97774,0,0,165.8619,169.4825,37.16528,0,37.16528,297.9085,70.93046,0.1093991,35.17551,56.66085,0,240.3086
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,79.64436,53.81358,28.70257,0,0,0,0,0,0,0,0,0,0,79.64436,0,0,0,0,128.6966,202.9313,79.64436,0,79.64436,373.4658,88.92026,0.1078795,0,63.71549,0,282.5757
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,92.01994,62.28396,31.5477,67.0344,67.0344,26.21507,0,8.900414,67.0344,137.2727,0,0,0,92.01994,42.96771,40.81932,0,0,49.05222,274.6112,49.05222,0,49.05222,420.0009,100,0.1072544,73.73784,73.61594,81,366.6312
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,99.02619,68.98246,34.29676,22.81098,22.81098,0,0,0,22.81098,434.1163,75.01463,0,0,99.02619,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1072544,25.09208,79.22095,0,417.7844
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,87.81266,67.30121,36.9128,8.413524,8.413524,0,0,0,8.413524,1043.708,78.95631,0,0,87.81266,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1072544,9.254876,70.25013,0,406.5709
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,84.20965,67.82714,38.57554,0,0,0,-1,0,0,0,84.20965,0,0,84.20965,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072544,0,67.36772,0,402.9679
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,70.81398,63.08556,39.29976,51.90567,51.90567,0,0,0,51.90567,136.4282,16.17643,0,0,70.81398,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1072544,57.09624,56.65118,0,389.5722
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,45.09845,54.3208,40.05353,14.28191,14.28191,0,0,0,14.28191,315.7733,30.06486,0,0,45.09845,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1072544,15.7101,36.07876,0,363.8567
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,23.61521,46.54723,39.44756,33.71523,33.71523,0,0,0,33.71523,70.04315,0,0,0,23.61521,35.48972,33.71523,0,0,0,318.7582,0,11.87451,-11.87451,407.484,97.01981,0.1072544,37.08675,18.89217,0,342.3734
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.985767,38.48765,37.34881,32.93401,32.93401,0,0,0,32.93401,12.10228,0,7.105427E-15,0,3.985767,34.66738,32.93401,0,0,13.1939,306.8837,0,30.68161,-30.68161,375.1428,89.31953,0.1072544,36.22741,3.188613,0,310.8695
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,35.2944,35.2944,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,47.28458,276.2021,0,45.79491,-45.79491,326.8707,77.82619,0.1072544,47.85567,0,0,276.2021
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,33.50604,33.50604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.16781,230.4072,0,0,0,326.8707,77.82619,0.1072544,0,0,0,230.4072
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,31.82113,31.82113,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,98.16781,230.4072,0,20.25457,-20.25457,305.5205,72.74283,0.1072544,21.16602,0,0,230.4072
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,30.03276,30.03276,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,120.6729,210.1526,0,9.93063,-9.93063,295.0527,70.2505,0.1072544,10.37751,0,0,210.1526
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,28.57694,28.57694,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,131.7069,200.222,0,52.72418,-52.72418,239.4765,57.01811,0.1072544,55.09676,0,0,200.222
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,27.37238,27.37238,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,190.2893,147.4978,0,5.430068,-5.430068,233.7527,55.6553,0.1072544,5.674421,0,0,147.4978
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,26.16782,26.16782,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,196.3227,142.0678,0,7.959908,-7.959908,225.3623,53.65757,0.1072544,8.318104,0,0,142.0678
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,25.21451,25.21451,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,205.1671,134.1078,0,35.81413,-35.81413,187.6109,44.66916,0.1072544,37.42576,0,0,134.1078
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,24.35728,24.35728,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,244.9606,98.29372,0,43.73234,-43.73234,141.5129,33.69349,0.1072544,45.70029,0,0,98.29372
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,23.48526,23.48526,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,293.552,54.56139,0,18.21567,-18.21567,122.3119,29.12183,0.1072544,19.03537,0,0,54.56139
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,22.56891,22.56891,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,313.7917,36.34572,0,24.35298,-24.35298,96.64162,23.00986,0.1072544,25.44886,0,0,36.34572
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,21.82253,21.82253,42.21987,42.21987,30.82676,0,10.06717,42.21987,0,0,0,0,0,11.99274,11.3931,0,0,340.8505,11.99274,0,11.99274,-11.99274,84.00017,20,0.1072544,46.44185,0,81,11.99274
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.31652,27.60345,21.09831,4.73525,4.73525,77.05104,0,21.76191,4.73525,513.5214,0,0,0,24.31652,0,0,72.31579,68.7,354.1758,0,93.01652,0,93.01652,172.2434,41.01025,0.108274,5.208775,19.45321,81,24.31652
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,49.10849,36.08379,22.25853,2.267785,2.267785,74.58357,0,21.13764,2.267785,2165.483,0,0,0,49.10849,0,0,72.31579,68.7,261.1593,83.71487,117.8085,0,117.8085,284.0063,67.62042,0.1086941,2.494563,39.28679,81,132.8234
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,71.74582,47.15732,25.50272,11.29024,11.29024,0,-1,0,11.29024,635.4673,0,0,0,71.74582,11.88447,11.29024,0,0,143.3508,189.7425,59.86135,0,59.86135,340.7958,81.14169,0.1076193,12.41927,57.39666,0,261.4883
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,88.65654,57.45091,28.80603,60.60637,60.60637,0,0,0,60.60637,146.2825,0,0,0,88.65654,63.79618,60.60637,0,0,83.48944,243.6177,24.86036,0,24.86036,364.3804,86.75706,0.1071792,66.66701,70.92523,0,332.2743
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,92.18785,62.51537,31.67333,37.3974,37.3974,0,0,0,37.3974,246.5087,0,0,0,92.18785,39.36568,37.3974,0,0,58.62909,265.992,52.82216,0,52.82216,414.4919,98.68835,0.1062558,41.13714,73.75027,0,358.1799
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,94.10147,66.88235,34.415,0,0,0,0,0,0,0,88.29455,0,0,94.10147,0,0,0,0,5.806921,313.532,5.806921,0,5.806921,420.0009,100,0.1061553,0,75.28117,0,407.6335
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,96.22305,71.34965,37.0606,15.24715,15.24715,0,0,0,15.24715,631.0888,80.17342,0,0,96.22305,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1061553,16.77186,76.97844,0,414.9813
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,77.65492,65.19728,38.72334,10.73565,10.73565,0,-1,0,10.73565,723.3371,66.35424,0,0,77.65492,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1061553,11.80921,62.12394,0,396.4131
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,70.92317,63.33359,39.46973,15.44975,15.44975,0,0,0,15.44975,459.0571,54.66028,0,0,70.92317,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1061553,16.99472,56.73854,0,389.6814
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,53.74616,57.5738,40.19394,1.395666,1.395666,0,0,0,1.395666,3850.934,52.27704,0,0,53.74616,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1061553,1.535232,42.99693,0,372.5044
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,20.99063,45.90205,39.61753,26.75751,26.75751,0,0,0,26.75751,78.4476,0,0,0,20.99063,28.1658,26.75751,0,0,0,318.7582,0,7.175175,-7.175175,412.4375,98.19922,0.1061553,29.43326,16.7925,0,339.7488
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.854306,39.48946,37.51878,25.19177,25.19177,0,0,0,25.19177,27.20851,0,0,0,6.854306,26.51765,25.19177,0,0,7.972416,311.583,0,19.66335,-19.66335,391.7105,93.26423,0.1061553,27.71095,5.483445,0,318.4373
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,35.45699,35.45699,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,29.82058,291.9197,0,45.59166,-45.59166,343.6527,81.82191,0.1061553,47.64328,0,0,291.9197
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,33.69078,33.69078,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,80.47797,246.328,0,46.84082,-46.84082,294.2782,70.06609,0.1061553,48.94866,0,0,246.328
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,31.98371,31.98371,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,132.5233,199.4872,0,17.23526,-17.23526,276.1106,65.74049,0.1061553,18.01085,0,0,199.4872
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,30.20273,30.20273,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,151.6736,182.252,0,24.71784,-24.71784,250.0557,59.53695,0.1061553,25.83014,0,0,182.252
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,28.72474,28.72474,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,179.1379,157.5341,0,5.598721,-5.598721,244.1541,58.13182,0.1061553,5.850663,0,0,157.5341
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,27.52018,27.52018,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,185.3587,151.9354,0,18.15363,-18.15363,225.0185,53.57573,0.1061553,18.97054,0,0,151.9354
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,26.29345,26.29345,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,205.5294,133.7818,0,23.7339,-23.7339,200.0008,47.61914,0.1061553,24.80193,0,0,133.7818
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,25.33275,25.33275,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,231.9004,110.0479,0,7.011253,-7.011253,192.6103,45.8595,0.1061553,7.326759,0,0,110.0479
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,24.48291,24.48291,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,239.6907,103.0366,0,13.48176,-13.48176,178.3993,42.47593,0.1061553,14.08844,0,0,103.0366
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,23.61089,23.61089,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,254.6704,89.55486,0,44.92779,-44.92779,131.0412,31.20023,0.1061553,46.94954,0,0,89.55486
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,22.69454,22.69454,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,304.5902,44.62706,0,8.04493,-8.04493,122.5611,29.18116,0.1061553,8.406951,0,0,44.62706
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,21.94815,21.94815,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,313.529,36.58213,0,18.46739,-18.46739,103.0948,24.54633,0.1061553,19.29842,0,0,36.58213
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.17664,25.4755,21.20177,41.15984,41.15984,20.25,0,7.39125,41.15984,39.30199,0,0,0,16.17664,22.01035,20.90984,0,0,334.0483,18.11475,0,5.833719,-5.833719,96.94551,23.08222,0.1061553,45.27582,12.94131,81,34.29138
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,49.70371,36.40455,22.38416,0,0,72.31579,0,20.56389,0,0,0,0,0,49.70371,0,0,72.31579,68.7,340.5302,12.28103,118.4037,0,118.4037,209.2731,49.82684,0.1064857,0,39.76297,81,61.98473
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,57.08017,42.30984,25.60618,8.379216,8.379216,0,-1,0,8.379216,681.2112,0,0,0,57.08017,8.820228,8.379216,0,0,222.1265,118.8444,48.25994,0,48.25994,255.0565,60.72762,0.1056705,9.217138,45.66413,0,175.9245
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,62.69545,47.92682,28.90949,28.33665,28.33665,0,0,0,28.33665,221.2522,0,0,0,62.69545,29.82805,28.33665,0,0,173.8666,162.2783,32.8674,0,32.8674,286.2373,68.1516,0.1051224,31.17031,50.15636,0,224.9738
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,77.31287,56.64219,31.79896,8.173867,8.173867,0,0,0,8.173867,945.8542,0,0,0,77.31287,8.604071,8.173867,0,0,140.9992,191.859,68.70879,0,68.70879,351.4202,83.6713,0.1039948,8.991254,61.85029,0,269.1718
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,88.68346,64.65983,34.54063,27.58382,27.58382,0,0,0,27.58382,321.5054,0,0,0,88.68346,29.0356,27.58382,0,0,72.29037,253.6969,59.64787,0,59.64787,408.0071,97.14436,0.1030353,30.3422,70.94677,0,342.3803
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,86.08365,66.86041,37.16406,4.420048,4.420048,0,0,0,4.420048,1947.573,68.78845,0,0,86.08365,4.652682,4.420048,0,0,12.64251,307.38,12.64251,0,12.64251,420.0009,100,0.1028342,4.862053,68.86692,0,393.4636
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,80.07295,66.37672,38.84897,46.50927,46.50927,0,-1,0,46.50927,172.1656,31.11583,0,0,80.07295,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1028342,51.16019,64.05836,0,398.8312
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,49.66562,55.39928,39.57319,65.89314,65.89314,20.25,0,7.39125,65.89314,75.37299,1.620216,0,0,49.66562,48.04541,45.64314,0,0,0,318.7582,0,0,0,420.0009,100,0.1028342,72.48245,39.7325,81,368.4239
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,31.61718,50.04298,40.31957,40.47926,40.47926,0,0,0,40.47926,78.1071,0,7.105427E-15,0,31.61718,42.60975,40.47926,0,0,0,318.7582,0,10.99257,-10.99257,408.4137,97.24115,0.1028342,44.52719,25.29374,0,350.3754
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,20.61582,45.90833,39.73577,11.78205,11.78205,0,0,0,11.78205,174.9765,0,0,0,20.61582,12.40216,11.78205,0,0,12.21397,307.7657,8.213666,0,8.213666,416.2058,99.09643,0.102704,12.96026,16.49266,0,328.3815
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.706149,39.56602,37.63702,31.52142,31.52142,0,0,0,31.52142,21.2749,0,0,0,6.706149,33.18044,31.52142,0,0,4.000302,315.158,0,26.47429,-26.47429,388.2995,92.45207,0.102704,34.67356,5.364919,0,321.8641
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,35.56044,35.56044,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,33.41618,288.6837,0,48.18004,-48.18004,337.5132,80.36014,0.102704,50.34814,0,0,288.6837
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,33.81641,33.81641,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,86.94956,240.5036,0,32.64877,-32.64877,303.0984,72.16615,0.102704,34.11797,0,0,240.5036
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,32.10934,32.10934,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,123.226,207.8548,0,20.39401,-20.39401,281.6013,67.04778,0.102704,21.31174,0,0,207.8548
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,30.30619,30.30619,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,145.886,187.4608,0,13.21293,-13.21293,267.6736,63.73168,0.102704,13.80752,0,0,187.4608
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,28.8282,28.8282,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,160.567,174.2479,0,27.32841,-27.32841,238.8669,56.87296,0.102704,28.55819,0,0,174.2479
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,27.60147,27.60147,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,190.9319,146.9195,0,38.08628,-38.08628,198.7205,47.3143,0.102704,39.80016,0,0,146.9195
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,26.3969,26.3969,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,233.25,108.8332,0,29.33316,-29.33316,167.8006,39.95244,0.102704,30.65315,0,0,108.8332
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,25.4436,25.4436,75.98234,68.7,0,-1,0,68.7,0,0,7.282335,14.88057,0,72.31579,68.7,0,0,265.8424,79.50006,0,72.31579,-72.31579,91.57305,21.80306,0.102704,83.58057,0,0,79.50006
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,24.5642,24.5642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.1933,7.18427,0,0,0,91.57305,21.80306,0.102704,0,0,0,7.18427
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,23.69218,23.69218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.1933,7.18427,0,0,0,91.57305,21.80306,0.102704,0,0,0,7.18427
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,22.798,22.798,37.06536,37.06536,30.2403,0,9.918797,37.06536,0,0,0,0,0,7.18427,6.825057,0,0,346.1933,7.18427,0,7.18427,-7.18427,84.00017,20,0.102704,40.7719,0,81,7.18427
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,22.05161,22.05161,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,354.1758,0,62.62336,0,62.62336,143.4099,34.14515,0.1043296,16.58874,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.48024,26.48224,21.30523,54.57602,54.57602,81,0,22.761,54.57602,35.69378,0,0,0,19.48024,0,0,26.42398,25.10278,291.5524,56.36103,44.58302,0,44.58302,185.7051,44.2154,0.1055399,60.03363,15.58419,81,75.84127
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,43.6414,34.64398,22.46545,39.66274,39.66274,81,0,22.761,39.66274,110.0312,0,0,0,43.6414,0,0,41.33726,39.2704,246.9694,96.48574,82.9118,0,82.9118,264.3621,62.94323,0.1067872,43.62901,34.91312,81,140.1272
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,55.97145,42.06343,25.70964,25.08874,25.08874,0,-1,0,25.08874,223.0939,0,0,0,55.97145,26.4092,25.08874,0,0,164.0576,171.1064,29.56226,0,29.56226,292.4073,69.62065,0.1063164,27.59761,44.77716,0,227.0778
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,78.37871,53.70744,29.01295,0,0,0,0,0,0,0,0,0,0,78.37871,0,0,0,0,134.4954,197.7124,78.37871,0,78.37871,366.7639,87.32456,0.105088,0,62.70296,0,276.0911
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,91.22316,62.42458,31.92459,51.37933,51.37933,0,0,0,51.37933,177.5484,0,0,0,91.22316,54.08351,51.37933,0,0,56.11666,268.2532,37.13965,0,37.13965,401.9977,95.71354,0.1045159,56.51727,72.97852,0,359.4764
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,80.44409,61.36499,34.66626,36.542,36.542,0,0,0,36.542,220.1415,23.00182,0,0,80.44409,38.46526,36.542,0,0,18.97701,301.6789,18.97701,0,18.97701,420.0009,100,0.1042259,40.19619,64.35527,0,382.123
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,88.79781,68.22289,37.28969,12.21591,12.21591,0,0,0,12.21591,726.9031,75.93896,0,0,88.79781,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1042259,13.4375,71.03825,0,407.556
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,81.98465,67.34835,38.96721,59.81586,59.81586,0,-1,0,59.81586,137.0617,19.02058,0,0,81.98465,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1042259,65.79745,65.58772,0,400.7429
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,66.57589,61.87281,39.69881,34.52446,34.52446,0,0,0,34.52446,192.8369,30.23435,0,0,66.57589,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1042259,37.97691,53.26071,0,385.3341
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,48.54383,55.97375,40.4452,0,0,0,0,0,0,0,48.54383,0,0,48.54383,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042259,0,38.83507,0,367.3021
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,25.73902,47.65506,39.8614,46.60479,46.60479,0,0,0,46.60479,55.22826,0,0,0,25.73902,49.05767,46.60479,0,0,0,318.7582,0,23.31866,-23.31866,395.4208,94.14762,0.1042259,51.26527,20.59121,0,344.4973
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.813641,39.12128,37.74048,92.60661,92.60661,23.90661,0,8.316374,92.60661,5.197945,0,1.421085E-14,0,4.813641,72.31579,68.7,0,0,25.90962,295.4396,0,67.50215,-67.50215,324.2673,77.20634,0.1042259,101.8673,3.850913,81,300.2532
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,35.68607,35.68607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.912,227.9374,0,0,0,324.2673,77.20634,0.1042259,0,0,0,227.9374
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,33.91988,33.91988,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,100.912,227.9374,0,56.16882,-56.16882,265.0602,63.10944,0.1042259,58.69641,0,0,227.9374
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,32.2128,32.2128,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,163.3218,171.7686,0,52.34842,-52.34842,209.8801,49.97135,0.1042259,54.7041,0,0,171.7686
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,30.40965,30.40965,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,221.4867,119.4202,0,25.72888,-25.72888,182.7595,43.51407,0.1042259,26.88668,0,0,119.4202
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,28.90949,28.90949,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,250.0744,93.69131,0,19.21517,-19.21517,162.5049,38.69157,0.1042259,20.07985,0,0,93.69131
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,27.70493,27.70493,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,271.4245,74.47614,0,23.03085,-23.03085,138.2283,32.91143,0.1042259,24.06723,0,0,74.47614
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,26.47819,26.47819,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,297.0144,51.44529,0,21.14997,-21.14997,115.9342,27.60333,0.1042259,22.10172,0,0,51.44529
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,25.52489,25.52489,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,320.5143,30.29532,0,15.09601,-15.09601,100.0217,23.81463,0.1042259,15.77533,0,0,30.29532
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,24.65288,24.65288,30.22689,14.43935,0,-1,0,14.43935,0,0,15.78755,18.81023,0,15.19931,14.43935,0,0,337.2877,15.19931,0,15.19931,-15.19931,84.00017,20,0.1042259,33.24958,0,0,15.19931
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,23.78086,23.78086,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042259,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,22.86451,22.86451,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1056957,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,22.11073,22.11073,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1072425,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.922333,22.90574,21.36435,19.09677,19.09677,81,0,22.761,19.09677,31.01223,0,0,0,5.922333,0,0,61.90324,58.80807,231.0939,110.7737,64.73041,0,64.73041,262.1746,62.4224,0.1086847,21.00644,4.737867,81,116.6961
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.70545,27.55682,22.55413,3.482964,3.482964,75.79875,0,21.44508,3.482964,537.0557,0,0,0,18.70545,0,0,72.31579,68.7,166.3635,169.0311,87.40546,0,87.40546,345.0947,82.16524,0.1095443,3.83126,14.96436,81,187.7366
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,43.16344,38.09384,25.79093,0,0,0,-1,0,0,0,0,0,0,43.16344,0,0,0,0,78.95801,247.696,43.16344,0,43.16344,386.0431,91.91485,0.1088837,0,34.53075,0,290.8595
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,78.66377,53.939,29.11641,0,0,0,0,0,0,0,42.86921,0,0,78.66377,0,0,0,0,35.79457,286.5431,35.79457,0,35.79457,420.0009,100,0.108342,0,62.93102,0,365.2069
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,83.45875,59.34413,32.02805,75.0882,75.0882,20.25,0,7.39125,75.0882,111.1476,25.73432,0,0,83.45875,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.108342,82.59702,66.767,81,402.217
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,87.65289,64.50681,34.76972,8.669325,8.669325,0,0,0,8.669325,1011.069,78.52729,0,0,87.65289,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.108342,9.536258,70.12231,0,406.4111
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,60.76754,56.9877,37.41532,6.529457,6.529457,0,0,0,6.529457,930.6677,53.89443,0,0,60.76754,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.108342,7.182402,48.61404,0,379.5258
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,53.35615,56.16842,39.07806,30.70415,30.70415,0,-1,0,30.70415,173.7751,21.03599,0,0,53.35615,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.108342,33.77456,42.68492,0,372.1144
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,51.103,56.19617,39.82444,0,0,0,0,0,0,0,51.103,0,0,51.103,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108342,0,40.8824,0,369.8612
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,25.79222,48.39602,40.54866,41.11631,41.11631,0,0,0,41.11631,62.72991,0,0,0,25.79222,43.28033,41.11631,0,0,0,318.7582,0,17.4881,-17.4881,401.5668,95.61094,0.108342,45.22794,20.63378,0,344.5504
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.357861,40.93905,39.96486,12.36327,12.36327,0,0,0,12.36327,27.15997,0,0,0,3.357861,13.01397,12.36327,0,0,19.43122,301.2701,0,9.656111,-9.656111,391.3883,93.18751,0.108342,13.5996,2.686289,0,304.628
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.544637,38.59366,37.86611,0,0,0,0,0,0,0,0,0,0,2.544637,0,0,0,0,30.16024,291.614,2.544637,0,2.544637,393.8024,93.76228,0.1083037,0,2.03571,0,294.1587
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,35.8117,35.8117,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,27.6156,293.9042,0,26.58636,-26.58636,365.7779,87.08981,0.1083037,27.78274,0,0,293.9042
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,34.0455,34.0455,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,57.15599,267.3178,0,55.88942,-55.88942,306.8653,73.06302,0.1083037,58.40445,0,0,267.3178
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,32.31626,32.31626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.2554,211.4284,0,0,0,306.8653,73.06302,0.1083037,0,0,0,211.4284
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,30.51311,30.51311,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,119.2554,211.4284,0,36.35201,-36.35201,268.5469,63.93961,0.1083037,37.98784,0,0,211.4284
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,29.01295,29.01295,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,159.6465,175.0764,0,34.55435,-34.55435,232.1234,55.26737,0.1083037,36.10929,0,0,175.0764
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,27.80839,27.80839,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,198.0402,140.5221,0,20.98203,-20.98203,210.0064,50.00143,0.1083037,21.92623,0,0,140.5221
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,26.58165,26.58165,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,221.3536,119.54,0,2.610173,-2.610173,207.2551,49.34634,0.1083037,2.72763,0,0,119.54
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,25.60618,25.60618,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,224.2538,116.9298,0,31.98023,-31.98023,173.5449,41.32014,0.1083037,33.41935,0,0,116.9298
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,24.73417,24.73417,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,259.7874,84.94962,0,11.37015,-11.37015,161.5597,38.46653,0.1083037,11.88181,0,0,84.94962
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,23.83998,23.83998,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,272.4208,73.57947,0,28.66284,-28.66284,131.3465,31.2729,0.1083037,29.95267,0,0,73.57947
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,22.9458,22.9458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.2684,44.91663,0,0,0,131.3465,31.2729,0.1083037,0,0,0,44.91663
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,22.17724,22.17724,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,304.2684,44.91663,0,16.11597,-16.11597,114.3587,27.22821,0.1083037,16.84119,0,0,44.91663
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.408415,23.89364,21.43086,20.95882,20.95882,0,0,0,20.95882,44.89001,0,0,0,9.408415,22.06191,20.95882,0,0,322.1751,28.80065,0,12.6535,-12.6535,101.0208,24.05252,0.1083037,23.0547,7.526732,0,38.20907
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,33.09219,31.68399,22.61325,43.29147,43.29147,81,0,22.761,43.29147,76.44044,0,0,0,33.09219,0,0,37.70853,35.8231,336.2345,16.14715,68.91529,0,68.91529,166.3996,39.61886,0.1096268,47.62062,26.47375,81,49.23935
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,67.46677,46.10529,25.87961,30.95684,30.95684,0,-1,0,30.95684,217.9382,0,0,0,67.46677,32.58614,30.95684,0,0,267.3192,78.17091,34.88063,0,34.88063,199.4902,47.49758,0.1091031,34.05252,53.97342,0,145.6377
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,71.03398,51.21991,29.20509,49.39177,49.39177,0,0,0,49.39177,143.8175,0,0,0,71.03398,51.99133,49.39177,0,0,232.4386,109.5635,19.04265,0,19.04265,217.5557,51.79886,0.1088192,54.33094,56.82719,0,180.5975
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,81.87939,58.8108,32.10934,0,0,0,0,0,0,0,0,0,0,81.87939,0,0,0,0,213.396,126.7019,81.87939,0,81.87939,295.2333,70.2935,0.1076154,0,65.50351,0,208.5813
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,68.11137,56.78008,34.87318,0,0,0,0,0,0,0,0,0,0,68.11137,0,0,0,0,131.5166,200.3933,68.11137,0,68.11137,359.8494,85.67825,0.1066341,0,54.48909,0,268.5047
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,54.6307,54.86467,37.51878,10.38315,10.38315,0,0,0,10.38315,526.1476,0,0,0,54.6307,10.92963,10.38315,0,0,63.4052,261.6935,43.70107,0,43.70107,401.3079,95.5493,0.1060139,11.42147,43.70456,0,316.3242
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,51.2354,55.52121,39.18152,44.95961,44.95961,0,-1,0,44.95961,113.9587,0,0,0,51.2354,47.3259,44.95961,0,0,19.70414,301.0245,3.909492,0,3.909492,405.0167,96.43236,0.1059587,49.45557,40.98832,0,352.2599
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,39.55914,52.27358,39.92791,47.56976,47.56976,0,0,0,47.56976,83.16026,0,0,0,39.55914,50.07343,47.56976,0,0,15.79464,304.5431,0,10.51429,-10.51429,393.9337,93.79355,0.1059587,52.32674,31.64731,0,344.1022
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,17.89758,46.01446,40.65212,0,0,0,0,0,0,0,0,0,0,17.89758,0,0,0,0,27.47719,294.0287,17.89758,0,17.89758,410.9128,97.83619,0.1057071,0,14.31806,0,311.9263
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,19.63244,45.94793,40.06831,48.07479,48.07479,0,0,0,48.07479,40.83728,0,0,0,19.63244,50.60505,48.07479,0,0,9.579613,310.1366,0,30.97261,-30.97261,378.2648,90.06287,0.1057071,52.88227,15.70595,0,329.769
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.854446,39.67691,37.99174,43.90209,43.90209,0,0,0,43.90209,13.33523,0,0,0,5.854446,46.21273,43.90209,0,0,43.99362,279.164,0,40.35828,-40.35828,335.7235,79.934,0.1057071,48.2923,4.683557,0,285.0184
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,35.91516,35.91516,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,88.83615,238.8057,0,25.37571,-25.37571,308.9751,73.56535,0.1057071,26.51762,0,0,238.8057
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,34.14896,34.14896,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,117.0314,213.43,0,21.66298,-21.66298,286.1403,68.12852,0.1057071,22.63781,0,0,213.43
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,32.40493,32.40493,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,141.1014,191.767,0,22.24474,-22.24474,262.6923,62.54567,0.1057071,23.24576,0,0,191.767
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,30.5944,30.5944,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,165.8177,169.5223,0,24.12344,-24.12344,237.264,56.49131,0.1057071,25.209,0,0,169.5223
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,29.10163,29.10163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.6216,145.3988,0,0,0,237.264,56.49131,0.1057071,0,0,0,145.3988
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,27.87489,27.87489,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,192.6216,145.3988,0,2.188488,-2.188488,234.9571,55.94205,0.1057071,2.28697,0,0,145.3988
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,26.66294,26.66294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.0532,143.2103,0,0,0,234.9571,55.94205,0.1057071,0,0,0,143.2103
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,25.6653,25.6653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.0532,143.2103,0,0,0,234.9571,55.94205,0.1057071,0,0,0,143.2103
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,24.79329,24.79329,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,195.0532,143.2103,0,38.46391,-38.46391,194.4126,46.28862,0.1057071,40.19478,0,0,143.2103
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,23.8991,23.8991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.7909,104.7464,0,0,0,194.4126,46.28862,0.1057071,0,0,0,104.7464
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,23.00492,23.00492,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,237.7909,104.7464,0,20.08459,-20.08459,173.2416,41.24791,0.1057071,20.9884,0,0,104.7464
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,22.23636,22.23636,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,260.1071,84.66182,0,7.361358,-7.361358,165.482,39.4004,0.1057071,7.692619,0,0,84.66182
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.71015,26.73592,21.48998,16.99543,16.99543,0,0,0,16.99543,115.9732,0,0,0,19.71015,17.88993,16.99543,0,0,268.2864,77.30046,1.820221,0,1.820221,167.2088,39.81155,0.1056815,18.69497,15.76812,0,97.01061
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,43.27552,34.75712,22.67237,65.91032,65.91032,20.25,0,7.39125,65.91032,65.65817,0,0,0,43.27552,48.0635,45.66032,0,0,266.4662,78.93866,0,4.787983,-4.787983,162.1618,38.60989,0.1056815,72.50136,34.62041,81,122.2142
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,62.04668,44.32959,25.93873,9.614301,9.614301,0,-1,0,9.614301,645.3582,0,0,0,62.04668,10.12032,9.614301,0,0,271.7862,74.15068,51.92636,0,51.92636,211.4235,50.33883,0.1049584,10.57573,49.63734,0,136.1974
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,74.06577,52.42395,29.28638,3.821191,3.821191,0,0,0,3.821191,1938.29,0,0,0,74.06577,4.022306,3.821191,0,0,219.8598,120.8844,70.04346,0,70.04346,277.8726,66.16,0.1039985,4.20331,59.25261,0,194.9502
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,82.34795,59.10671,32.19801,44.13491,44.13491,0,0,0,44.13491,186.5823,0,0,0,82.34795,46.45781,44.13491,0,0,149.8163,183.9235,35.89014,0,35.89014,311.921,74.26675,0.1035135,48.5484,65.87836,0,266.2715
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,93.32654,67.26475,34.97664,59.92383,59.92383,0,0,0,59.92383,155.742,0,0,0,93.32654,63.07771,59.92383,0,0,113.9262,216.2246,30.24883,0,30.24883,340.6175,81.09924,0.1031081,65.91621,74.66123,0,309.5512
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,73.96185,62.33569,37.62224,10.4781,10.4781,0,0,0,10.4781,705.8712,0,0,0,73.96185,11.02957,10.4781,0,0,83.67738,243.4486,62.93228,0,62.93228,400.3203,95.31417,0.102275,11.5259,59.16948,0,317.4104
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,47.05004,54.15297,39.28498,19.95671,19.95671,0,-1,0,19.95671,235.7606,5.297884,0,0,47.05004,21.00706,19.95671,0,0,20.7451,300.0876,20.7451,0,20.7451,420.0009,100,0.1020032,21.95238,37.64003,0,347.1377
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,42.11205,53.26,40.03136,0,0,0,0,0,0,0,42.11205,0,0,42.11205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020032,0,33.68964,0,360.8703
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,46.03754,55.42845,40.75558,0,0,0,0,0,0,0,46.03754,0,0,46.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020032,0,36.83003,0,364.7958
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,19.09609,45.89626,40.17916,0,0,0,0,0,0,0,19.09609,0,0,19.09609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020032,0,15.27688,0,337.8543
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.51561,41.15007,38.0952,0,0,0,0,0,0,0,10.51561,0,0,10.51561,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020032,0,8.412492,0,329.2738
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,36.01862,36.01862,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1020032,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,34.25242,34.25242,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1020032,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,32.50839,32.50839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1020032,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,30.67569,30.67569,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1020032,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,29.18291,29.18291,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1020032,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,27.97835,27.97835,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1020032,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,26.75162,26.75162,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1020032,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,25.75398,25.75398,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1020032,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,24.85979,24.85979,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1020032,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,23.96561,23.96561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1020032,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,23.07143,23.07143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1020032,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,22.30287,22.30287,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1020032,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.70371,26.80278,21.55649,0,0,0,0,0,0,0,0,0,0,19.70371,0,0,0,0,182.8032,154.2353,19.70371,0,19.70371,265.2711,63.15965,0.1017465,0,15.76297,0,173.9391
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,44.75463,35.30033,22.76105,34.53743,34.53743,0,0,0,34.53743,129.583,0,0,0,44.75463,36.35519,34.53743,0,0,163.0995,171.9687,8.399444,0,8.399444,273.2395,65.05689,0.1016375,37.99117,35.80371,0,216.7233
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,66.24958,45.84805,26.02002,0.4030911,0.4030911,0,-1,0,0.4030911,16435.39,0,0,0,66.24958,0.4243064,0.4030911,0,0,154.7001,179.5282,65.82527,0,65.82527,335.6868,79.92528,0.1007909,0.4434002,52.99966,0,245.7778
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,88.20878,58.02338,29.412,12.6412,12.6412,0,0,0,12.6412,697.7883,0,0,0,88.20878,13.30652,12.6412,0,0,88.87478,238.7709,74.90226,0,74.90226,406.7453,96.84393,0.09984452,13.90532,70.56702,0,326.9797
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,96.10909,65.07551,32.33842,0,0,0,0,0,0,0,82.13657,0,0,96.10909,0,0,0,0,13.97252,306.183,13.97252,0,13.97252,420.0009,100,0.09966996,0,76.88727,0,402.2921
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,101.6516,71.28699,35.0801,0,0,0,0,0,0,0,101.6516,0,0,101.6516,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09966996,0,81.32127,0,420.4098
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,96.00387,72.13411,37.7257,20.93584,20.93584,0,0,0,20.93584,458.5622,73.96614,0,0,96.00387,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.09966996,23.02943,76.80309,0,414.7621
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,90.77527,71.87602,39.40322,0,0,0,-1,0,0,0,90.77527,0,0,90.77527,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09966996,0,72.62022,0,409.5335
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,67.96291,62.9397,40.13482,18.33716,18.33716,0,0,0,18.33716,370.6294,48.66064,0,0,67.96291,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.09966996,20.17088,54.37033,0,386.7211
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,52.16272,57.77174,40.88121,42.95067,42.95067,0,0,0,42.95067,121.448,6.951487,0,0,52.16272,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.09966996,47.24574,41.73018,0,370.921
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,25.41868,48.0352,40.31957,35.10195,35.10195,0,0,0,35.10195,72.41386,0,0,0,25.41868,36.94942,35.10195,0,0,0,318.7582,0,11.53074,-11.53074,407.8464,97.10609,0.09966996,38.61215,20.33494,0,344.1769
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.30196,41.80948,38.22083,0,0,0,0,0,0,0,0,0,0,12.30196,0,0,0,0,12.81194,307.2275,12.30196,0,12.30196,419.517,99.8848,0.09951676,0,9.841565,0,319.5294
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,36.14425,36.14425,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,0.5099809,318.2993,0,22.06457,-22.06457,396.2589,94.34718,0.09951676,23.05747,0,0,318.2993
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,34.37805,34.37805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.02617,296.2347,0,0,0,396.2589,94.34718,0.09951676,0,0,0,296.2347
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,32.61185,32.61185,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,25.02617,296.2347,0,10.65421,-10.65421,385.0284,91.67325,0.09951676,11.13365,0,0,296.2347
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,30.77915,30.77915,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,36.86418,285.5805,0,34.07219,-34.07219,349.1132,83.12202,0.09951676,35.60544,0,0,285.5805
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,29.28638,29.28638,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,74.72217,251.5083,0,17.30109,-17.30109,330.8762,78.77989,0.09951676,18.07964,0,0,251.5083
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,28.05964,28.05964,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,93.9456,234.2072,0,36.06316,-36.06316,292.8623,69.72898,0.09951676,37.68601,0,0,234.2072
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,26.85508,26.85508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.0158,198.144,0,0,0,292.8623,69.72898,0.09951676,0,0,0,198.144
