Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,43.23121,43.23121,39.67701,32.20304,0,-1,0,32.20304,0,0,7.473966,11.44167,0,33.89794,32.20304,0,0,316.5114,33.89794,0,33.89794,-33.89794,84.00017,20,0.09739924,43.64471,0,0,33.89794
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,41.1768,41.1768,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09739924,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,39.59536,39.59536,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09739924,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,38.42775,38.42775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09739924,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,37.16406,37.16406,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09739924,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,35.99645,35.99645,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09739924,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,35.10227,35.10227,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09739924,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,34.12679,34.12679,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09739924,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,33.3139,33.3139,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.09782594,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,32.71531,32.71531,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.0981232,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,23.55593,38.79355,32.05022,71.8985,71.8985,81,0,22.761,71.8985,32.76275,0,0,0,23.55593,0,0,9.101501,8.646426,226.5018,114.9066,32.20235,0,32.20235,235.6722,56.11231,0.09833659,79.08835,18.84474,81,138.4625
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,50.83538,49.07858,33.54299,89.41847,89.41847,81,0,22.761,89.41847,56.8511,0,0,0,50.83538,8.861546,8.418468,0,0,194.2995,143.8887,41.97383,0,41.97383,275.492,65.59321,0.0986018,98.36031,40.6683,81,194.7241
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,59.75667,56.63041,37.4301,7.057724,7.057724,0,-1,0,7.057724,846.6847,0,0,0,59.75667,7.429183,7.057724,0,0,152.3257,181.6651,52.32748,0,52.32748,325.1342,77.41277,0.09840895,7.763496,47.80534,0,241.4218
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,81.46855,70.0811,41.31721,59.55744,59.55744,0,0,0,59.55744,136.7899,0,0,0,81.46855,62.69204,59.55744,0,0,99.99816,228.7599,18.77651,0,18.77651,342.9472,81.65394,0.09833995,65.51318,65.17484,0,310.2284
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,84.40742,75.49728,44.48011,24.55096,24.55096,0,0,0,24.55096,343.805,0,0,0,84.40742,25.84312,24.55096,0,0,81.22166,245.6587,58.5643,0,58.5643,398.5062,94.88223,0.09812531,27.00606,67.52594,0,330.0662
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,78.79869,75.88556,46.8449,53.5036,53.5036,0,0,0,53.5036,147.2774,0,0,0,78.79869,56.31958,53.5036,0,0,22.65735,298.3666,22.47911,0,22.47911,419.8318,99.95974,0.09804318,58.85396,63.03895,0,377.1653
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,82.75896,80.74245,49.09144,85.52042,85.52042,20.25,0,7.39125,85.52042,96.771,13.87502,0,0,82.75896,68.7057,65.27042,0,0,0.1782374,318.5978,0.1782374,0,0.1782374,420.0009,100,0.09804253,94.07246,66.20717,81,401.3568
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,80.07481,81.14074,50.42163,17.85492,17.85492,0,-1,0,17.85492,448.4749,61.28016,0,0,80.07481,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.09804253,19.64041,64.05984,0,398.833
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,67.7366,75.77937,50.83547,21.25028,21.25028,0,0,0,21.25028,318.7562,45.36788,0,0,67.7366,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.09804253,23.37531,54.18928,0,386.4948
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,44.97896,66.80382,51.29365,51.81865,51.81865,0,0,0,51.81865,86.80072,0,0,0,44.97896,54.54595,51.81865,0,0,0,318.7582,0,9.566985,-9.566985,409.9164,97.59894,0.09804253,57.00051,35.98317,0,363.7372
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,21.52953,57.59137,50.62856,9.524585,9.524585,0,0,0,9.524585,226.0417,0.873668,0,0,21.52953,10.02588,9.524585,0,0,10.62998,309.1913,10.62998,0,10.62998,420.0009,100,0.09800374,10.47704,17.22362,0,330.7208
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.708965,49.71585,48.88453,13.78762,13.78762,0,0,0,13.78762,19.6478,0,0,0,2.708965,14.51329,13.78762,0,0,0,318.7582,0,11.80432,-11.80432,407.558,97.03742,0.09800374,15.16639,2.167172,0,321.4672
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,47.22179,47.22179,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,13.11592,306.9539,0,52.20861,-52.20861,352.5253,83.93443,0.09800374,54.55799,0,0,306.9539
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,45.35213,45.35213,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,71.12548,254.7453,0,53.107,-53.107,296.5456,70.60595,0.09800374,55.49682,0,0,254.7453
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,43.35684,43.35684,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,130.1333,201.6383,0,34.98186,-34.98186,259.6715,61.82642,0.09800374,36.55605,0,0,201.6383
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,41.31721,41.31721,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,169.002,166.6564,0,46.02669,-46.02669,211.1551,50.27492,0.09800374,48.09789,0,0,166.6564
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,39.73577,39.73577,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,220.1428,120.6297,0,34.62935,-34.62935,174.6525,41.58385,0.09800374,36.18768,0,0,120.6297
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,38.57554,38.57554,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,258.6198,86.00038,0,33.54275,-33.54275,139.2954,33.1655,0.09800374,35.05217,0,0,86.00038
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,37.30447,37.30447,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,295.8896,52.45763,0,1.697938,-1.697938,137.5056,32.73936,0.09800374,1.774345,0,0,52.45763
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,36.14425,36.14425,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,297.7762,50.7597,0,22.71368,-22.71368,113.5633,27.03882,0.09800374,23.7358,0,0,50.7597
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,35.25006,35.25006,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,323.0136,28.04602,0,9.553617,-9.553617,103.4929,24.64111,0.09800374,9.983529,0,0,28.04602
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,34.29676,34.29676,42.23026,17.56778,0,-1,0,17.56778,0,0,24.66248,28.8855,0,18.4924,17.56778,0,0,333.6287,18.4924,0,18.4924,-18.4924,84.00017,20,0.09800374,46.45328,0,0,18.4924
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,33.4617,33.4617,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.09826068,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,32.86311,32.86311,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.09855307,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,21.80359,38.42548,32.19801,2.232949,2.232949,74.54874,0,21.12883,2.232949,976.4481,0,0,0,21.80359,0,0,72.31579,68.7,250.5489,93.26421,90.50359,0,90.50359,268.1685,63.84952,0.09878752,2.456244,17.44287,81,115.0678
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,43.52832,46.84673,33.73513,31.96906,31.96906,81,0,22.761,31.96906,136.1576,0,0,0,43.52832,0,0,49.03094,46.5794,160.0453,174.7174,90.10771,0,90.10771,353.6522,84.20274,0.09908865,35.16597,34.82265,81,218.2458
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,67.4151,59.766,37.63702,0,0,0,-1,0,0,0,0,0,0,67.4151,0,0,0,0,69.93761,255.8144,67.4151,0,67.4151,417.6078,99.43022,0.09884323,0,53.93208,0,323.2295
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,78.20753,68.90177,41.52414,39.89788,39.89788,0,0,0,39.89788,196.0193,33.68726,0,0,78.20753,41.99776,39.89788,0,0,2.522507,316.488,2.522507,0,2.522507,420.0009,100,0.09883407,43.88766,62.56603,0,394.6955
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,88.27148,77.65718,44.68703,16.6259,16.6259,0,0,0,16.6259,530.9274,70.77052,0,0,88.27148,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.09883407,18.28849,70.61718,0,407.0297
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,83.64495,78.50322,47.05921,0,0,0,0,0,0,0,83.64495,0,0,83.64495,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09883407,0,66.91596,0,402.4032
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,80.48717,79.87518,49.29836,43.09376,43.09376,0,0,0,43.09376,186.7722,35.12532,0,0,80.48717,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.09883407,47.40314,64.38974,0,399.2454
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,75.80577,79.25254,50.5916,49.01336,49.01336,0,-1,0,49.01336,154.6635,24.21276,0,0,75.80577,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.09883407,53.91469,60.64462,0,394.564
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,60.84734,72.98821,51.04239,26.50327,26.50327,0,0,0,26.50327,229.5843,32.94917,0,0,60.84734,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.09883407,29.15359,48.67788,0,379.6056
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,48.8026,68.49796,51.46362,0,0,0,0,0,0,0,48.8026,0,0,48.8026,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09883407,0,39.04208,0,367.5608
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,25.64337,59.1823,50.79852,0,0,0,0,0,0,0,25.64337,0,0,25.64337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09883407,0,20.5147,0,344.4016
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.36509,50.40005,49.05449,24.89677,24.89677,0,0,0,24.89677,17.53275,0,3.552714E-15,0,4.36509,26.20713,24.89677,0,0,0,318.7582,0,21.84204,-21.84204,396.9773,94.51822,0.09883407,27.38645,3.492072,0,323.1233
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,47.39175,47.39175,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.26893,296.9162,0,38.47512,-38.47512,356.421,84.86197,0.09883407,40.2065,0,0,296.9162
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,45.51471,45.51471,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.01907,258.4411,0,62.15912,-62.15912,290.8995,69.26165,0.09883407,64.95628,0,0,258.4411
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,43.51942,43.51942,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.0847,196.282,0,38.92191,-38.92191,249.8722,59.49327,0.09883407,40.67339,0,0,196.282
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,41.44284,41.44284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.3313,157.36,0,0,0,249.8722,59.49327,0.09883407,0,0,0,157.36
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,39.8614,39.8614,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.3313,157.36,0,53.54136,-53.54136,193.4347,46.05578,0.09883407,55.95072,0,0,157.36
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,38.70117,38.70117,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.8217,103.8187,0,19.5261,-19.5261,172.8524,41.15524,0.09883407,20.40478,0,0,103.8187
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,37.4301,37.4301,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.5174,84.29259,0,20.18493,-20.18493,151.5756,36.08935,0.09883407,21.09326,0,0,84.29259
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,36.29205,36.29205,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,282.9451,64.10765,0,39.33275,-39.33275,110.1152,26.21785,0.09883407,41.10273,0,0,64.10765
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,35.39787,35.39787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.6481,24.7749,0,0,0,110.1152,26.21785,0.09883407,0,0,0,24.7749
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,34.415,34.415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.6481,24.7749,0,0,0,110.1152,26.21785,0.09883407,0,0,0,24.7749
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,33.58733,33.58733,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.6481,24.7749,0,18.39654,-18.39654,90.72356,21.6008,0.09883407,19.22438,0,0,24.7749
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,33.00352,33.00352,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.0887,6.378367,59.72147,0,59.72147,147.3803,35.09048,0.09924371,19.94882,0,81,6.378367
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,23.45683,39.0647,32.33842,26.87509,26.87509,81,0,22.761,26.87509,87.28094,0,0,0,23.45683,0,0,54.1249,51.41866,287.3672,60.12769,74.8755,0,74.8755,218.4135,52.0031,0.09959634,29.5626,18.76547,81,83.58453
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,51.82319,49.78629,33.87553,83.8826,83.8826,81,0,22.761,83.8826,61.78062,0,0,0,51.82319,3.034312,2.882596,0,0,212.4918,127.5156,48.78888,0,48.78888,264.6986,63.02336,0.09989448,92.27086,41.45855,81,179.3388
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,69.73081,60.8711,37.80699,35.12783,35.12783,0,-1,0,35.12783,198.5059,0,0,0,69.73081,36.97667,35.12783,0,0,163.7029,171.4256,32.75415,0,32.75415,295.7719,70.42175,0.09977522,38.64061,55.78465,0,241.1564
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,74.74794,67.6478,41.71627,15.44836,15.44836,0,0,0,15.44836,483.8567,0,0,0,74.74794,16.26144,15.44836,0,0,130.9487,200.9044,58.4865,0,58.4865,351.2571,83.63248,0.09956299,16.9932,59.79835,0,275.6523
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,78.80611,73.34847,44.84961,51.73064,51.73064,0,0,0,51.73064,152.3393,0,0,0,78.80611,54.4533,51.73064,0,0,72.46223,253.5422,24.3528,0,24.3528,374.3602,89.13321,0.09947488,56.9037,63.04489,0,332.3483
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,76.8149,75.43597,47.22179,9.48643,9.48643,0,0,0,9.48643,809.7345,18.71976,0,0,76.8149,9.985716,9.48643,0,0,48.10943,275.4597,48.10943,0,48.10943,420.0009,100,0.09930129,10.43507,61.45192,0,352.2746
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,70.91824,75.53625,49.46833,99.20985,99.20985,30.50985,0,9.986993,99.20985,71.48306,0,0,0,70.91824,72.31579,68.7,0,0,0,318.7582,0,1.397557,-1.397557,418.5277,99.64925,0.09930129,109.1308,56.73458,81,389.6765
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,73.892,78.59583,50.79852,10.17942,10.17942,0,-1,0,10.17942,725.8962,61.62398,0,0,73.892,10.71518,10.17942,0,0,1.552841,317.3607,1.552841,0,1.552841,420.0009,100,0.0992957,11.19736,59.1136,0,391.2527
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,60.97736,73.24725,51.21236,0,0,0,0,0,0,0,60.97736,0,0,60.97736,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0992957,0,48.78189,0,379.7356
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,41.86452,65.97774,51.6262,26.44045,26.44045,0,0,0,26.44045,158.3351,14.03247,0,0,41.86452,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.0992957,29.0845,33.49162,0,360.6227
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,27.39407,59.96554,50.9611,33.25176,33.25176,0,0,0,33.25176,82.3838,0,7.105427E-15,0,27.39407,35.00186,33.25176,0,0,0,318.7582,0,7.607791,-7.607791,411.9815,98.09064,0.0992957,36.57694,21.91525,0,346.1523
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.780196,50.3822,49.21707,50.26434,50.26434,0,0,0,50.26434,7.520633,0,1.421085E-14,0,3.780196,52.90983,50.26434,0,0,8.453101,311.1504,0,49.12963,-49.12963,360.1943,85.76038,0.0992957,55.29077,3.024157,0,314.9306
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,47.50999,47.50999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.04158,262.0208,0,0,0,360.1943,85.76038,0.0992957,0,0,0,262.0208
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,45.64034,45.64034,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,63.04158,262.0208,0,29.84621,-29.84621,328.7337,78.26977,0.0992957,31.18929,0,0,262.0208
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,43.64505,43.64505,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,96.20404,232.1746,0,35.09867,-35.09867,291.7364,69.46091,0.0992957,36.67811,0,0,232.1746
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,41.56847,41.56847,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,135.2026,197.0759,0,25.96434,-25.96434,264.3676,62.94454,0.0992957,27.13274,0,0,197.0759
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,39.98703,39.98703,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,164.0518,171.1116,0,37.7799,-37.7799,224.5441,53.46277,0.0992957,39.48,0,0,171.1116
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,38.8268,38.8268,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,206.0295,133.3317,0,10.12152,-10.12152,213.8751,50.92253,0.0992957,10.57698,0,0,133.3317
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,37.55573,37.55573,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,217.2756,123.2102,0,33.56339,-33.56339,178.4962,42.499,0.0992957,35.07374,0,0,123.2102
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,36.41029,36.41029,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,254.5683,89.64677,0,35.60267,-35.60267,140.9677,33.56366,0.0992957,37.20479,0,0,89.64677
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,35.52349,35.52349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.1268,54.04411,0,0,0,140.9677,33.56366,0.0992957,0,0,0,54.04411
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,34.54063,34.54063,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,294.1268,54.04411,0,31.24282,-31.24282,108.0348,25.72253,0.0992957,32.64875,0,0,54.04411
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,33.73513,33.73513,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,328.8411,22.80128,0,1.755682,-1.755682,106.1842,25.2819,0.0992957,24.10969,0,81,22.80128
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,33.12915,33.12915,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,330.7918,21.0456,68.7,0,68.7,171.3587,40.79961,0.09961059,3.47666,0,81,21.0456
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,18.75947,37.82435,32.48623,43.12935,43.12935,81,0,22.761,43.12935,43.49583,0,0,0,18.75947,0,0,37.87065,35.97712,262.0918,82.8756,54.73659,0,54.73659,223.2864,53.16332,0.09997904,47.44228,15.00758,81,101.6351
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,41.99564,46.65789,34.02333,31.46048,31.46048,81,0,22.761,31.46048,133.4869,0,0,0,41.99564,0,0,49.53952,47.06254,207.3552,132.1385,89.05818,0,89.05818,307.7744,73.27947,0.1002732,34.60653,33.59651,81,174.1342
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,66.16782,59.67565,37.96957,49.02973,49.02973,0,-1,0,49.02973,134.9545,0,0,0,66.16782,51.61024,49.02973,0,0,118.297,212.2909,14.55758,0,14.55758,321.5849,76.56769,0.1002207,53.9327,52.93425,0,278.4587
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,75.75343,68.27853,41.87885,48.04161,48.04161,0,0,0,48.04161,157.6829,0,0,0,75.75343,50.57011,48.04161,0,0,103.7395,225.3927,25.18331,0,25.18331,345.4759,82.25601,0.10013,52.84577,60.60274,0,301.1461
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,83.36038,75.74622,45.05653,45.41269,45.41269,0,0,0,45.41269,183.5618,0,0,0,83.36038,47.80283,45.41269,0,0,78.55615,248.0577,35.55754,0,35.55754,379.2088,90.28762,0.1000022,49.95396,66.6883,0,331.4181
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,70.41567,72.74255,47.39175,1.166885,1.166885,0,0,0,1.166885,6034.498,26.18876,0,0,70.41567,1.2283,1.166885,0,0,42.99861,280.0595,42.99861,0,42.99861,420.0009,100,0.09984808,1.283574,56.33253,0,350.4752
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,63.46081,72.42431,49.63091,34.36045,34.36045,0,0,0,34.36045,184.6914,27.29191,0,0,63.46081,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.09984808,37.7965,50.76865,0,382.219
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,77.34206,80.4806,50.9611,64.57385,64.57385,0,-1,0,64.57385,119.773,9.369592,0,2.331238,77.34206,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.09984808,71.03123,61.87365,0,396.1003
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,60.37059,73.18846,51.38233,52.48882,52.48882,0,0,0,52.48882,115.0161,5.119194,0,0,60.37059,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.09984808,57.73771,48.29647,0,379.1288
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,35.73861,63.81788,51.75183,32.41384,32.41384,0,0,0,32.41384,110.2573,1.618784,0,0,35.73861,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.09984808,35.65522,28.59089,0,354.4968
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,16.87868,56.50541,51.08673,28.41535,28.41535,0,0,0,28.41535,59.39988,0,0,0,16.87868,29.91089,28.41535,0,0,0,318.7582,0,13.03221,-13.03221,406.2637,96.72926,0.09984808,31.25688,13.50294,0,335.6369
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.526027,50.46705,49.37965,84.58694,84.58694,20.25,0,7.39125,84.58694,4.168524,0,1.421085E-14,0,3.526027,67.7231,64.33694,0,0,14.48024,305.726,0,64.19707,-64.19707,338.594,80.61746,0.09984808,93.04564,2.820822,81,309.252
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,47.67996,47.67996,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,85.81032,241.5289,0,56.4159,-56.4159,279.1264,66.45854,0.09984808,58.95462,0,0,241.5289
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,45.76596,45.76596,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,148.4946,185.113,0,44.38699,-44.38699,232.3385,55.31857,0.09984808,46.3844,0,0,185.113
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,43.77068,43.77068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.8135,140.7261,0,0,0,232.3385,55.31857,0.09984808,0,0,0,140.7261
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,41.6941,41.6941,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,197.8135,140.7261,0,19.78993,-19.78993,211.478,50.35181,0.09984808,20.68048,0,0,140.7261
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,40.09048,40.09048,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,219.8023,120.9361,0,10.26864,-10.26864,200.6539,47.77465,0.09984808,10.73073,0,0,120.9361
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,38.93026,38.93026,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,231.2119,110.6675,0,23.77416,-23.77416,175.5938,41.80796,0.09984808,24.844,0,0,110.6675
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,37.65919,37.65919,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,257.6277,86.89332,0,29.53938,-29.53938,144.4565,34.39434,0.09984808,30.86865,0,0,86.89332
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,36.52114,36.52114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.4492,57.35394,0,0,0,144.4565,34.39434,0.09984808,0,0,0,57.35394
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,35.64174,35.64174,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,290.4492,57.35394,0,29.11802,-29.11802,113.7634,27.08648,0.09984808,30.42833,0,0,57.35394
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,34.66626,34.66626,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,322.8026,28.23592,0,18.15682,-18.15682,94.62447,22.52959,0.09984808,18.97387,0,0,28.23592
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,33.86076,33.86076,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,342.9768,10.0791,64.98038,0,64.98038,156.2703,37.20713,0.1002267,13.85957,0,81,10.0791
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,33.25478,33.25478,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,277.9964,68.56144,17.58524,0,17.58524,172.9531,41.17923,0.1003497,68.73814,0,81,68.56144
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.54844,37.037,32.63402,45.7296,45.7296,81,0,22.761,45.7296,34.00081,0,0,0,15.54844,0,0,35.2704,33.50688,260.4112,84.38815,49.05531,0,49.05531,219.491,52.25967,0.1006759,50.30256,12.43875,81,99.93659
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,21.34591,40.34097,34.17113,48.34553,48.34553,81,0,22.761,48.34553,44.1528,0,0,0,21.34591,0,0,32.65447,31.02175,211.3559,128.5379,52.36765,0,52.36765,269.1714,64.08829,0.101018,53.18008,17.07673,81,149.8839
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,35.08751,48.84629,38.13954,41.28922,41.28922,0,-1,0,41.28922,84.97984,7.105427E-15,0,0,35.08751,43.46233,41.28922,0,0,158.9882,175.6688,0,8.374821,-8.374821,260.3435,61.98643,0.101018,45.41814,28.07001,0,210.7563
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,33.07664,52.3786,42.04882,0.4643089,0.4643089,0,0,0,0.4643089,7123.844,0,0,0,33.07664,0.4887462,0.4643089,0,0,168.2936,167.294,32.58789,0,32.58789,291.2591,69.34727,0.100901,0.5107398,26.46131,0,200.3707
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,50.85912,62.20499,45.2265,21.87021,21.87021,0,0,0,21.87021,232.5498,0,0,0,50.85912,23.02127,21.87021,0,0,135.7057,196.6231,27.83785,0,27.83785,317.6684,75.63519,0.1008012,24.05723,40.6873,0,247.4822
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,60.78805,68.82175,47.55433,12.37121,12.37121,0,0,0,12.37121,491.367,0,0,0,60.78805,13.02233,12.37121,0,0,107.8678,221.6772,47.76572,0,47.76572,362.983,86.42435,0.1006304,13.60833,48.63044,0,282.4652
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,68.23714,74.73299,49.80088,37.68156,37.68156,0,0,0,37.68156,181.0889,0,0,0,68.23714,39.6648,37.68156,0,0,60.10211,264.6663,28.57234,0,28.57234,390.0891,92.87817,0.1005285,41.44972,54.58971,0,332.9035
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,53.19281,69.83366,51.08673,8.538785,8.538785,0,-1,0,8.538785,622.9553,12.67485,0,0,53.19281,8.988194,8.538785,0,0,31.52977,290.3814,31.52977,0,31.52977,420.0009,100,0.1004163,9.392663,42.55425,0,343.5742
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,15.32881,56.4188,51.50057,28.38523,28.38523,0,0,0,28.38523,54.00277,0,3.552714E-15,0,15.32881,29.87918,28.38523,0,0,0,318.7582,0,14.55038,-14.55038,404.6634,96.34824,0.1004163,31.22375,12.26305,0,334.087
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.966166,54.72159,51.87746,13.30632,13.30632,0,0,0,13.30632,67.38275,0,1.776357E-15,0,8.966166,14.00665,13.30632,0,0,16.16708,304.2079,0,5.040488,-5.040488,399.3503,95.08321,0.1004163,14.63695,7.172933,0,313.174
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,10.77199,54.62716,51.21236,30.95645,30.95645,0,0,0,30.95645,34.79725,0,3.552714E-15,0,10.77199,32.58574,30.95645,0,0,21.76763,299.1674,0,21.81374,-21.81374,376.3565,89.60852,0.1004163,34.05209,8.617595,0,309.9394
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.708107,50.6502,49.50528,56.50278,56.50278,0,0,0,56.50278,6.562697,0,7.105427E-15,0,3.708107,59.47662,56.50278,0,0,46.00512,277.3536,0,55.76851,-55.76851,317.5714,75.61208,0.1004163,62.15306,2.966486,0,281.0617
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,47.80559,47.80559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.9701,221.5851,0,0,0,317.5714,75.61208,0.1004163,0,0,0,221.5851
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,45.93593,45.93593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.9701,221.5851,0,0,0,317.5714,75.61208,0.1004163,0,0,0,221.5851
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,43.89631,43.89631,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,107.9701,221.5851,0,11.45364,-11.45364,305.4982,72.73752,0.1004163,11.96905,0,0,221.5851
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,41.8419,41.8419,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,120.6964,210.1315,0,8.28945,-8.28945,296.7603,70.65708,0.1004163,8.662475,0,0,210.1315
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,40.23828,40.23828,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,129.9069,201.842,0,12.18049,-12.18049,283.921,67.6001,0.1004163,12.72861,0,0,201.842
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,39.07806,39.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.4408,189.6615,0,0,0,283.921,67.6001,0.1004163,0,0,0,189.6615
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,37.78482,37.78482,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,143.4408,189.6615,0,42.28039,-42.28039,239.3535,56.98882,0.1004163,44.18301,0,0,189.6615
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,36.66155,36.66155,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,190.419,147.3811,0,3.22032,-3.22032,235.959,56.1806,0.1004163,3.365234,0,0,147.3811
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,35.76736,35.76736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.9971,144.1608,0,0,0,235.959,56.1806,0.1004163,0,0,0,144.1608
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,34.79189,34.79189,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,193.9971,144.1608,0,41.55041,-41.55041,192.161,45.75254,0.1004163,43.42018,0,0,144.1608
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,33.979,33.979,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,240.1642,102.6104,0,11.54117,-11.54117,179.9956,42.856,0.1004163,12.06052,0,0,102.6104
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,33.41736,33.41736,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,252.9878,91.06924,0,11.11998,-11.11998,168.2741,40.06518,0.1004163,11.62038,0,0,91.06924
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.84907,36.68777,32.77443,9.061196,9.061196,0,0,0,9.061196,152.8394,0,0,0,13.84907,9.538101,9.061196,0,0,265.3433,79.94926,4.310972,0,4.310972,172.3638,41.03893,0.100401,9.967316,11.07926,0,93.79832
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,32.63393,43.98538,34.33371,0,0,0,0,0,0,0,0,0,0,32.63393,0,0,0,0,261.0323,83.82913,32.63393,0,32.63393,203.3231,48.41016,0.1002852,0,26.10715,0,116.4631
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,44.37988,52.14003,38.30212,6.015163,6.015163,0,-1,0,6.015163,737.8001,0,0,0,44.37988,6.33175,6.015163,0,0,228.3984,113.1997,38.04813,0,38.04813,239.4187,57.00434,0.1001505,6.616679,35.5039,0,157.5795
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,60.27124,62.35268,42.2114,14.74567,14.74567,0,0,0,14.74567,408.7386,0,0,0,60.27124,15.52176,14.74567,0,0,190.3503,147.443,44.74948,0,44.74948,281.8718,67.1122,0.09999251,16.22024,48.21699,0,207.7142
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,71.95973,70.96778,45.39647,0,0,0,0,0,0,0,0,0,0,71.95973,0,0,0,0,145.6008,187.7175,71.95973,0,71.95973,350.1388,83.36622,0.09973954,0,57.56779,0,259.6772
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,76.09166,75.72641,47.71692,5.362689,5.362689,0,0,0,5.362689,1418.909,0,0,0,76.09166,5.644935,5.362689,0,0,73.64105,252.4813,70.44672,0,70.44672,416.9704,99.27847,0.09949313,5.898957,60.87333,0,328.5729
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,47.45458,66.26453,49.96346,41.80677,41.80677,0,0,0,41.80677,113.5093,0.25312,0,0,47.45458,44.00713,41.80677,0,0,3.19433,315.8833,3.19433,0,3.19433,420.0009,100,0.09948198,45.98745,37.96367,0,363.3379
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,40.01228,64.86566,51.2567,75.06375,68.7,0,-1,0,68.7,58.24204,0,6.363749,13.87012,40.01228,72.31579,68.7,0,0,0,318.7582,0,32.30351,-32.30351,385.95,91.89266,0.09948198,82.57012,32.00983,0,358.7705
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,50.47784,69.35461,51.6262,9.957786,9.957786,0,0,0,9.957786,506.9183,4.103172,0,0,50.47784,10.48188,9.957786,0,0,35.89278,286.4547,35.89278,0,35.89278,420.0009,100,0.09935693,10.95356,40.38227,0,336.9326
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,35.30733,63.97352,52.04004,24.29251,24.29251,0,0,0,24.29251,145.3425,9.736274,0,0,35.30733,25.57106,24.29251,0,0,0,318.7582,0,0,0,420.0009,100,0.09935693,26.72176,28.24587,0,354.0656
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.86306,53.86227,51.38233,3.262497,3.262497,0,0,0,3.262497,241.0136,4.428853,0,0,7.86306,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.09935693,3.588747,6.290448,0,326.6213
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.105634,50.58943,49.63091,26.42256,26.42256,0,0,0,26.42256,11.75372,0,3.552714E-15,0,3.105634,27.81322,26.42256,0,0,0,318.7582,0,24.70759,-24.70759,393.9568,93.79904,0.09935693,29.06482,2.484508,0,321.8639
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,47.93122,47.93122,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,27.45288,294.0506,0,55.34325,-55.34325,335.6198,79.90932,0.09935693,57.83369,0,0,294.0506
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,46.05418,46.05418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.94537,238.7074,0,0,0,335.6198,79.90932,0.09935693,0,0,0,238.7074
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,44.06628,44.06628,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,88.94537,238.7074,0,42.46524,-42.46524,290.8575,69.25166,0.09935693,44.37618,0,0,238.7074
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,41.98231,41.98231,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,136.129,196.2421,0,35.74194,-35.74194,253.1822,60.28136,0.09935693,37.35033,0,0,196.2421
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,40.36391,40.36391,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.8423,160.5002,0,13.75947,-13.75947,238.6785,56.82809,0.09935693,14.37865,0,0,160.5002
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,39.1963,39.1963,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,191.1306,146.7407,0,7.054116,-7.054116,231.2428,55.0577,0.09935693,7.371551,0,0,146.7407
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,37.91045,37.91045,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,198.9685,139.6866,0,23.66983,-23.66983,206.2926,49.11719,0.09935693,24.73497,0,0,139.6866
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,36.80935,36.80935,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,225.2683,116.0168,0,48.50807,-48.50807,155.1606,36.94293,0.09935693,50.69093,0,0,116.0168
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,35.91516,35.91516,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,279.1661,67.50872,0,30.5913,-30.5913,122.9146,29.26531,0.09935693,31.96791,0,0,67.50872
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,34.93969,34.93969,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,313.1564,36.91742,0,17.38586,-17.38586,104.5882,24.90191,0.09935693,18.16822,0,0,36.91742
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,34.14896,34.14896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.4741,19.53157,0,0,0,104.5882,24.90191,0.09935693,0,0,0,19.53157
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,33.56516,33.56516,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,332.4741,19.53157,0,19.14926,-19.14926,84.40316,20.09595,0.09935693,42.28597,0,81,19.53157
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,20.04901,38.67976,32.9444,30.87928,30.87928,81,0,22.761,30.87928,64.92706,0,0,0,20.04901,0,0,50.12072,47.61468,353.751,0.3823105,67.66369,0,67.66369,148.5946,35.37959,0.09971871,33.96721,16.03921,81,20.43132
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,34.38038,44.7195,34.50368,0,0,72.31579,0,20.56389,0,0,0,0,0,34.38038,0,0,72.31579,68.7,286.0873,61.27963,103.0804,0,103.0804,246.3852,58.66303,0.09987041,0,27.50431,81,95.66002
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,64.51828,59.65642,38.49426,6.108107,6.108107,0,-1,0,6.108107,1056.273,0,0,0,64.51828,6.429586,6.108107,0,0,183.0069,154.052,58.0887,0,58.0887,301.493,71.7839,0.09966885,6.718917,51.61462,0,218.5703
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,75.15465,68.66816,42.40354,0,0,0,0,0,0,0,0,0,0,75.15465,0,0,0,0,124.9182,206.3318,75.15465,0,75.15465,372.791,88.75957,0.09940927,0,60.12372,0,281.4865
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,71.61391,71.01653,45.55905,28.14809,28.14809,0,0,0,28.14809,254.4183,0,0,0,71.61391,29.62957,28.14809,0,0,49.7636,273.971,41.98434,0,41.98434,412.6208,98.24285,0.09926486,30.9629,57.29113,0,345.5849
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,76.13318,75.96113,47.88688,18.35611,18.35611,0,0,0,18.35611,414.7566,49.0317,0,0,76.13318,19.32222,18.35611,0,0,7.779258,311.7569,7.779258,0,7.779258,420.0009,100,0.09923814,20.19172,60.90654,0,387.8901
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,81.22721,81.28526,50.08909,16.47144,16.47144,0,0,0,16.47144,493.1398,63.88885,0,0,81.22721,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.09923814,18.11858,64.98177,0,399.9854
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,68.45408,76.78145,51.38233,0.8626717,0.8626717,0,-1,0,0.8626717,7935.125,67.546,0,0,68.45408,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.09923814,0.9489388,54.76326,0,387.2123
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,53.60328,70.77299,51.75183,0,0,0,0,0,0,0,53.60328,0,0,53.60328,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09923814,0,42.88263,0,372.3615
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,38.47359,65.29066,52.16566,26.38269,26.38269,0,0,0,26.38269,145.8289,10.70233,0,0,38.47359,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.09923814,29.02096,30.77887,0,357.2318
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,16.32159,56.74904,51.50057,13.79129,13.79129,0,0,0,13.79129,118.3471,1.804449,0,0,16.32159,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.09923814,15.17041,13.05727,0,335.0798
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.617751,50.87521,49.75654,0,0,0,0,0,0,0,3.617751,0,0,3.617751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09923814,0,2.894201,0,322.376
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,48.0938,48.0938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09923814,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,46.22414,46.22414,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.09923814,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,44.18452,44.18452,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.09923814,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,42.10794,42.10794,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.09923814,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,40.48954,40.48954,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.09923814,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,39.32193,39.32193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.09923814,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,38.05825,38.05825,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.09923814,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,36.93497,36.93497,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.09923814,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,36.04079,36.04079,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.09923814,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,35.0801,35.0801,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.09923814,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,34.27459,34.27459,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.09923814,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,33.71296,33.71296,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.09923814,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.38062,36.89272,33.10698,21.55405,21.55405,0,0,0,21.55405,62.07937,0,0,0,13.38062,22.68847,21.55405,0,0,214.3469,125.846,0,9.307856,-9.307856,206.8422,49.24804,0.09923814,23.70945,10.70449,0,139.2266
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,31.73198,44.07892,34.68843,33.40515,33.40515,0,0,0,33.40515,94.99129,0,0,0,31.73198,35.16331,33.40515,0,0,224.6889,116.5382,0,3.431335,-3.431335,203.2253,48.38687,0.09923814,36.74567,25.38559,0,148.2702
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,49.63955,54.3654,38.65683,60.61606,60.61606,0,-1,0,60.61606,81.89174,0,0,0,49.63955,63.80638,60.61606,0,0,228.5015,113.1068,0,14.16683,-14.16683,188.2921,44.83136,0.09923814,66.67767,39.71164,0,162.7464
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,48.97972,58.51376,42.57351,45.89778,45.89778,0,0,0,45.89778,106.7148,0,0,0,48.97972,48.31345,45.89778,0,0,244.2425,98.94001,0.6662728,0,0.6662728,188.9242,44.98186,0.09923586,50.48755,39.18378,0,147.9197
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,51.42555,62.94057,45.68468,0,0,0,0,0,0,0,0,0,0,51.42555,0,0,0,0,243.5762,99.53965,51.42555,0,51.42555,237.7107,56.59768,0.09905963,0,41.14044,0,150.9652
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,80.1979,78.05871,48.01251,13.52003,13.52003,0,0,0,13.52003,593.1786,0,0,0,80.1979,14.23161,13.52003,0,0,192.1507,145.8226,65.96629,0,65.96629,300.2918,71.49792,0.0988345,14.87203,64.15832,0,226.0205
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,84.47394,83.12804,50.21472,0,0,0,0,0,0,0,0,0,0,84.47394,0,0,0,0,126.1843,205.1923,84.47394,0,84.47394,380.4309,90.5786,0.0985477,0,67.57915,0,289.6663
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,71.5112,78.35229,51.50057,15.78161,15.78161,0,-1,0,15.78161,453.1299,13.18856,0,0,71.5112,16.61222,15.78161,0,0,41.71041,281.2188,41.71041,0,41.71041,420.0009,100,0.09840669,17.35977,57.20896,0,352.73
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,40.777,65.8428,51.87746,22.58315,22.58315,0,0,0,22.58315,180.5638,17.00527,0,0,40.777,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.09840669,24.84146,32.6216,0,359.5352
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,23.28806,59.945,52.29129,25.99502,25.99502,0,0,0,25.99502,89.5866,0,0,0,23.28806,27.36318,25.99502,0,0,0,318.7582,0,4.075124,-4.075124,415.7053,98.97725,0.09840669,28.59452,18.63045,0,342.0463
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,20.91429,58.38997,51.58924,56.12836,56.12836,0,0,0,56.12836,37.26154,0,7.105427E-15,0,20.91429,59.08249,56.12836,0,0,4.527915,314.6831,0,38.1682,-38.1682,375.4725,89.39803,0.09840669,61.7412,16.73143,0,335.5974
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.716317,51.03251,49.88217,72.74081,72.74081,20.25,0,7.39125,72.74081,5.108984,0,0,0,3.716317,55.25349,52.49081,0,0,46.93702,276.5149,0,51.53717,-51.53717,321.1475,76.46354,0.09840669,80.01489,2.973053,81,280.2312
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,48.21943,48.21943,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,104.2005,224.9777,0,44.25252,-44.25252,274.5013,65.35732,0.09840669,46.24388,0,0,224.9777
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,46.34977,46.34977,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,153.37,180.7252,0,49.38,-49.38,222.4502,52.96422,0.09840669,51.6021,0,0,180.7252
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,44.31015,44.31015,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,208.2367,131.3452,0,36.4586,-36.4586,184.0194,43.81406,0.09840669,38.09924,0,0,131.3452
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,42.25574,42.25574,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,248.7462,94.88661,0,35.16523,-35.16523,146.952,34.98851,0.09840669,36.74766,0,0,94.88661
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,40.62995,40.62995,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,287.8187,59.72139,0,1.058841,-1.058841,145.8359,34.72277,0.09840669,1.106489,0,0,59.72139
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,39.44756,39.44756,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,288.9952,58.66254,0,16.51887,-16.51887,128.4235,30.57696,0.09840669,17.26222,0,0,58.66254
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,38.19866,38.19866,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,307.3495,42.14367,0,18.38341,-18.38341,109.0457,25.96321,0.09840669,19.21067,0,0,42.14367
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,37.08277,37.08277,19.00825,19.00825,0,-1,0,19.00825,0,0,3.552714E-15,0,0,20.00868,19.00825,0,0,327.7755,23.76026,0,20.00868,-20.00868,87.95468,20.94155,0.09840669,20.90907,0,0,23.76026
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,36.18859,36.18859,28.25785,3.564001,0,-1,0,3.564001,0,0,24.69385,27.51963,0,3.75158,3.564001,0,0,350.0074,3.75158,0,3.75158,-3.75158,84.00017,20,0.09840669,31.08364,0,0,3.75158
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,35.20573,35.20573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840669,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,34.415,34.415,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.09868301,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,33.87553,33.87553,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.09895966,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,19.34442,38.81541,33.27695,23.54779,23.54779,81,0,22.761,23.54779,82.14959,0,0,0,19.34442,0,0,57.45221,54.57959,272.3261,73.66473,73.92401,0,73.92401,231.7801,55.18562,0.09929276,25.90257,15.47553,81,93.00915
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,45.90118,48.86674,34.8584,0,0,72.31579,0,20.56389,0,0,0,0,0,45.90118,0,0,72.31579,68.7,198.4021,140.1963,114.6012,0,114.6012,340.5003,81.07134,0.09940346,0,36.72094,81,186.0975
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,62.92466,59.46071,38.84897,48.75706,48.75706,0,-1,0,48.75706,129.0575,0,0,0,62.92466,51.32323,48.75706,0,0,83.80092,243.3374,11.60143,0,11.60143,351.5064,83.69183,0.09936428,53.63277,50.33973,0,306.2621
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,75.06824,69.03214,42.7287,54.81926,54.81926,0,0,0,54.81926,136.9377,0,0,0,75.06824,57.70448,54.81926,0,0,72.19949,253.7787,17.36376,0,17.36376,367.9791,87.6139,0.0993057,60.30118,60.0546,0,328.8469
