Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.104799,37.72952,37.41532,17.04231,17.04231,0,0,0,17.04231,6.482686,0,3.552714E-15,0,1.104799,17.93928,17.04231,0,0,321.1399,29.7323,0,16.83447,-16.83447,97.59566,23.23702,0.1015326,18.74654,0.8838395,0,30.8371
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,17.90949,42.30127,37.0606,25.60903,25.60903,81,0,22.761,25.60903,69.93427,0,0,0,17.90949,0,0,55.39097,52.62142,339.8449,12.89782,70.53091,0,70.53091,164.5072,39.16829,0.1017303,28.16993,14.32759,81,30.80731
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,31.05969,47.37976,37.99174,21.6191,21.6191,81,0,22.761,21.6191,143.6678,0,0,0,31.05969,0,0,59.3809,56.41186,269.314,76.37564,87.47155,0,87.47155,247.49,58.92606,0.1018931,23.78101,24.84775,81,107.4353
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,44.15909,54.19682,40.23828,21.90749,21.90749,0,-1,0,21.90749,201.5707,0,0,0,44.15909,23.06052,21.90749,0,0,181.8424,155.1,21.09858,0,21.09858,267.5058,63.69174,0.1018503,24.09824,35.32727,0,199.2591
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,64.88669,64.17318,42.2114,16.51638,16.51638,0,0,0,16.51638,392.8626,0,0,0,64.88669,17.38567,16.51638,0,0,160.7439,174.0888,47.50102,0,47.50102,312.5692,74.4211,0.1017542,18.16802,51.90935,0,238.9754
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,66.29292,67.14443,44.22886,59.51528,59.51528,0,0,0,59.51528,111.3881,0,0,0,66.29292,62.64766,59.51528,0,0,113.2428,216.8397,3.645251,0,3.645251,316.0274,75.24448,0.1017468,65.46681,53.03433,0,283.1326
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,65.83122,69.34288,46.22414,0,0,0,0,0,0,0,0,0,0,65.83122,0,0,0,0,109.5976,220.1204,65.83122,0,65.83122,378.4804,90.1142,0.1016138,0,52.66498,0,285.9516
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,47.41296,64.27894,48.21943,0,0,0,0,0,0,0,3.646603,0,0,47.41296,0,0,0,0,43.76636,279.3685,43.76636,0,43.76636,420.0009,100,0.1015257,0,37.93037,0,326.7815
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,56.4345,69.32091,49.50528,22.69546,22.69546,0,-1,0,22.69546,248.6599,32.54455,0,0,56.4345,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.1015257,24.965,45.1476,0,375.1927
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,41.445,64.15972,50.13343,5.10947,5.10947,0,0,0,5.10947,811.1408,36.06661,0,0,41.445,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1015257,5.620417,33.156,0,360.2032
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,34.42196,62.29711,50.79852,49.78963,49.78963,0,0,0,49.78963,69.13479,0,7.105427E-15,0,34.42196,52.41014,49.78963,0,0,0,318.7582,0,17.98819,-17.98819,401.0396,95.48544,0.1015257,54.7686,27.53757,0,353.1802
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,20.08798,56.88729,50.42163,2.087392,2.087392,0,0,0,2.087392,962.3484,0,0,0,20.08798,2.197254,2.087392,0,0,19.98687,300.7701,17.89073,0,17.89073,418.0123,99.52653,0.1014896,2.296131,16.07038,0,320.858
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.242136,50.00699,49.01015,55.18817,55.18817,0,0,0,55.18817,5.874694,0,0,0,3.242136,58.09281,55.18817,0,0,2.096146,316.8717,0,54.85067,-54.85067,360.1946,85.76044,0.1014896,60.70698,2.593709,0,320.1138
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,47.80559,47.80559,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,63.04134,262.021,0,46.23974,-46.23974,311.4536,74.15547,0.1014896,48.32053,0,0,262.021
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,46.22414,46.22414,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,114.4188,215.7813,0,1.479528,-1.479528,309.894,73.78415,0.1014896,1.546106,0,0,215.7813
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,44.64269,44.64269,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,116.0627,214.3018,0,24.24404,-24.24404,284.3386,67.69952,0.1014896,25.33503,0,0,214.3018
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,43.02429,43.02429,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,143.0006,190.0577,0,17.64251,-17.64251,265.7418,63.27172,0.1014896,18.43642,0,0,190.0577
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,41.90102,41.90102,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,162.6034,172.4152,0,22.73406,-22.73406,241.7779,57.56606,0.1014896,23.7571,0,0,172.4152
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,41.00684,41.00684,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,187.8634,149.6811,0,11.4511,-11.4511,229.7074,54.69213,0.1014896,11.9664,0,0,149.6811
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,40.03136,40.03136,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,200.5869,138.23,0,36.88353,-36.88353,190.8288,45.43533,0.1014896,38.54329,0,0,138.23
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,39.29976,39.29976,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,241.5686,101.3465,0,10.74278,-10.74278,179.5049,42.73917,0.1014896,11.22621,0,0,101.3465
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,38.63466,38.63466,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,253.505,90.60372,0,4.314116,-4.314116,174.9574,41.65644,0.1014896,4.508251,0,0,90.60372
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,38.01391,38.01391,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,258.2985,86.2896,0,27.71884,-27.71884,145.7392,34.69974,0.1014896,28.96618,0,0,86.2896
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,37.51878,37.51878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.0972,58.57077,0,0,0,145.7392,34.69974,0.1014896,0,0,0,58.57077
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5457324,37.5038,37.34881,23.38757,23.38757,0,0,0,23.38757,2.333429,0,3.552714E-15,0,0.5457324,24.6185,23.38757,0,0,289.0972,58.57077,0,24.07277,-24.07277,120.3643,28.6581,0.1014896,25.72633,0.4365859,0,59.1165
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,19.57987,42.73941,36.99409,0.5204648,0.5204648,0,0,0,0.5204648,3761.997,0,0,0,19.57987,0.5478576,0.5204648,0,0,315.8447,34.498,19.03201,0,19.03201,138.4196,32.95699,0.1014514,0.5725113,15.6639,0,54.07788
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,31.13327,47.31689,37.91045,31.22415,31.22415,0,0,0,31.22415,99.70895,0,0,0,31.13327,32.86753,31.22415,0,0,296.8127,51.62682,0,1.734254,-1.734254,136.5916,32.52173,0.1014514,34.34657,24.90662,0,82.76009
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,49.63442,56.01685,40.13482,0,0,0,-1,0,0,0,0,0,0,49.63442,0,0,0,0,298.7396,49.89256,49.63442,0,49.63442,183.6789,43.73298,0.1013517,0,39.70754,0,99.52699
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,67.19865,64.98237,42.10794,0.6684185,0.6684185,0,0,0,0.6684185,10053.38,0,0,0,67.19865,0.7035984,0.6684185,0,0,249.1052,94.56355,66.49505,0,66.49505,246.7616,58.75266,0.1012184,0.7352603,53.75892,0,161.7622
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,64.59999,66.29941,44.10323,58.68943,58.68943,0,0,0,58.68943,110.0709,0,0,0,64.59999,61.77835,58.68943,0,0,182.6102,154.4091,2.821639,0,2.821639,249.4385,59.39,0.1012128,64.55838,51.67999,0,219.0091
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,67.84687,69.99344,46.05418,0,0,0,0,0,0,0,0,0,0,67.84687,0,0,0,0,179.7885,156.9486,67.84687,0,67.84687,313.8037,74.71501,0.1010772,0,54.2775,0,224.7954
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,61.576,69.78806,48.0938,0,0,0,0,0,0,0,0,0,0,61.576,0,0,0,0,111.9416,218.0107,61.576,0,61.576,372.2198,88.62358,0.1009545,0,49.2608,0,279.5868
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,60.7491,70.92323,49.3427,17.26737,17.26737,0,-1,0,17.26737,351.8144,0,0,0,60.7491,18.17618,17.26737,0,0,50.36564,273.4291,42.57292,0,42.57292,412.608,98.23981,0.1008698,18.99411,48.59928,0,334.1783
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,58.33248,70.6432,49.96346,50.40608,50.40608,0,0,0,50.40608,115.7251,0,0,0,58.33248,53.05903,50.40608,0,0,7.792724,311.7448,5.273446,0,5.273446,417.6108,99.43095,0.1008593,55.44669,46.66598,0,370.0772
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,40.60913,64.44382,50.67289,32.71857,32.71857,0,0,0,32.71857,124.1164,3.649248,0,0,40.60913,34.4406,32.71857,0,0,2.519278,316.4909,2.519278,0,2.519278,420.0009,100,0.1008543,35.99043,32.4873,0,357.1
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,19.73847,56.68481,50.34034,18.58916,18.58916,0,0,0,18.58916,106.1827,0.1709338,0,0,19.73847,19.56753,18.58916,0,0,0,318.7582,0,0,0,420.0009,100,0.1008543,20.44807,15.79077,0,338.4967
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.225885,49.87551,48.88453,0,0,0,0,0,0,0,3.225885,0,0,3.225885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1008543,0,2.580708,0,321.9841
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,47.71692,47.71692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1008543,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,46.09851,46.09851,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.1008543,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,44.56141,44.56141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.1008543,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,42.943,42.943,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.1008543,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,41.81973,41.81973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.1008543,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,40.94772,40.94772,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.1008543,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,39.95007,39.95007,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.1008543,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,39.24064,39.24064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.1008543,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,38.57554,38.57554,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.1008543,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,37.95479,37.95479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.1008543,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,37.45227,37.45227,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.1008543,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3607445,37.39207,37.28969,3.133579,3.133579,0,0,0,3.133579,11.51222,0,0,0,0.3607445,3.298504,3.133579,0,0,189.9815,147.7749,0,2.93776,-2.93776,236.6719,56.35034,0.1008543,3.446937,0.2885956,0,148.1356
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,22.19934,43.4795,36.93497,38.85018,38.85018,0,0,0,38.85018,57.1409,0,0,0,22.19934,40.89492,38.85018,0,0,193.2457,144.8371,0,18.69558,-18.69558,216.965,51.65823,0.1008543,42.7352,17.75947,0,167.0365
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,45.20117,51.92535,37.85133,45.64631,45.64631,0,0,0,45.64631,99.02482,0,0,0,45.20117,48.04874,45.64631,0,0,214.0186,126.1415,0,2.847573,-2.847573,213.9634,50.94357,0.1008543,50.21093,36.16093,0,171.3427
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,61.49194,60.31459,40.05353,14.46795,14.46795,0,-1,0,14.46795,425.0219,0,0,0,61.49194,15.22942,14.46795,0,0,217.1825,123.294,46.26252,0,46.26252,257.8519,61.39318,0.1007625,15.91474,49.19355,0,184.7859
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,76.37262,68.67363,41.98231,49.0041,49.0041,0,0,0,49.0041,155.8494,0,0,0,76.37262,51.58327,49.0041,0,0,170.92,164.9302,24.78935,0,24.78935,281.3691,66.99252,0.1007134,53.90451,61.09809,0,241.3028
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,78.47817,72.09702,43.9776,48.01551,48.01551,0,0,0,48.01551,163.4434,0,0,0,78.47817,50.54265,48.01551,0,0,146.1307,187.2406,27.93552,0,27.93552,307.8711,73.3025,0.1006581,52.81707,62.78254,0,265.7188
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,83.26797,76.89508,45.97289,23.15248,23.15248,0,0,0,23.15248,359.6502,0,0,0,83.26797,24.37104,23.15248,0,0,118.1951,212.3826,58.89693,0,58.89693,363.7456,86.60593,0.1005416,25.46773,66.61437,0,295.6506
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,78.47781,77.17282,47.96817,10.26291,10.26291,0,0,0,10.26291,764.6738,8.376545,0,0,78.47781,10.80307,10.26291,0,0,59.2982,265.3898,59.2982,0,59.2982,420.0009,100,0.1004247,11.28921,62.78225,0,343.8676
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,64.18777,72.29376,49.26141,58.89806,58.89806,0,-1,0,58.89806,108.9811,2.189821,0,0,64.18777,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.1004247,64.78786,51.35022,0,382.946
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,54.58492,69.00457,49.88217,36.25451,36.25451,0,0,0,36.25451,150.5604,16.42229,0,0,54.58492,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.1004247,39.87996,43.66794,0,373.3431
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,36.5001,62.82977,50.5916,29.34726,29.34726,0,0,0,29.34726,124.3731,5.608256,0,0,36.5001,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.1004247,32.28198,29.20008,0,355.2583
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,20.39729,56.82134,50.25906,2.954868,2.954868,0,0,0,2.954868,690.2944,17.2869,0,0,20.39729,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.1004247,3.250355,16.31783,0,339.1555
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.067869,49.74488,48.80323,46.2164,46.2164,0,0,0,46.2164,6.638053,0,0,0,3.067869,48.64884,46.2164,0,0,0,318.7582,0,45.58097,-45.58097,371.9543,88.56036,0.1004247,50.83804,2.454295,0,321.8261
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,47.63562,47.63562,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.64552,273.1772,0,8.17062,-8.17062,363.3417,86.50975,0.1004247,8.538298,0,0,273.1772
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,46.01722,46.01722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.72399,265.0066,0,0,0,363.3417,86.50975,0.1004247,0,0,0,265.0066
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,44.43578,44.43578,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.72399,265.0066,0,51.05393,-51.05393,309.5261,73.69655,0.1004247,53.35135,0,0,265.0066
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,42.85432,42.85432,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.4506,213.9527,0,7.360912,-7.360912,301.767,71.84915,0.1004247,7.692153,0,0,213.9527
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,41.73105,41.73105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.6294,206.5918,0,0,0,301.767,71.84915,0.1004247,0,0,0,206.5918
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,40.85904,40.85904,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.6294,206.5918,0,22.85011,-22.85011,277.6809,66.11437,0.1004247,23.87836,0,0,206.5918
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,39.88356,39.88356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.0184,183.7417,0,0,0,277.6809,66.11437,0.1004247,0,0,0,183.7417
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,39.18152,39.18152,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,150.0184,183.7417,0,15.21684,-15.21684,261.641,62.29534,0.1004247,15.9016,0,0,183.7417
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,38.51642,38.51642,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.926,168.5248,0,14.8895,-14.8895,245.946,58.55846,0.1004247,15.55953,0,0,168.5248
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,37.91045,37.91045,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.4699,153.6353,0,18.66656,-18.66656,226.2697,53.87364,0.1004247,19.50656,0,0,153.6353
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,37.39315,37.39315,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.2105,134.9688,0,29.83374,-29.83374,194.8222,46.38615,0.1004247,31.17626,0,0,134.9688
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3821067,37.33158,37.22318,0,0,0,0,0,0,0,0,0,0,0.3821067,0,0,0,0,237.3591,105.135,0.3821067,0,0.3821067,195.1847,46.47246,0.1004239,0,0.3056853,0,105.5171
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,21.97884,43.34236,36.86847,33.19507,33.19507,0,0,0,33.19507,66.21116,0,0,0,21.97884,34.94218,33.19507,0,0,236.977,105.4789,0,12.96334,-12.96334,181.5202,43.219,0.1004239,36.51458,17.58307,0,127.4578
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,37.25172,49.17642,37.78482,30.26445,30.26445,0,0,0,30.26445,123.0874,0,0,0,37.25172,31.85731,30.26445,0,0,251.3807,92.51559,5.394403,0,5.394403,186.6378,44.43747,0.1004133,33.29089,29.80137,0,129.7673
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,59.43499,59.42932,39.96486,26.17859,26.17859,0,-1,0,26.17859,227.0366,0,0,0,59.43499,27.55642,26.17859,0,0,245.9863,97.37056,31.87858,0,31.87858,216.8804,51.63809,0.1003506,28.79646,47.548,0,156.8056
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,68.96558,65.42905,41.87885,14.81871,14.81871,0,0,0,14.81871,465.3952,0,0,0,68.96558,15.59865,14.81871,0,0,214.1077,126.0613,53.36694,0,53.36694,267.5088,63.69243,0.1002457,16.30058,55.17247,0,195.0269
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,65.12946,66.21694,43.85197,12.25661,12.25661,0,0,0,12.25661,531.3825,0,0,0,65.12946,12.90169,12.25661,0,0,160.7408,174.0915,52.22776,0,52.22776,317.0564,75.48946,0.1001433,13.48227,52.10356,0,239.221
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,79.13103,74.71995,45.81031,17.69934,17.69934,0,0,0,17.69934,447.0847,0,0,0,79.13103,18.63088,17.69934,0,0,108.513,221.0965,60.50014,0,60.50014,374.4518,89.15502,0.1000249,19.46927,63.30482,0,300.2275
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,73.16552,74.48999,47.80559,16.73492,16.73492,0,0,0,16.73492,437.2027,7.536942,0,0,73.16552,17.6157,16.73492,0,0,48.01287,275.5466,48.01287,0,48.01287,420.0009,100,0.09993118,18.40841,58.53241,0,348.7122
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,69.10868,74.25153,49.09144,33.9476,33.9476,0,-1,0,33.9476,203.5746,33.37437,0,0,69.10868,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.09993118,37.34236,55.28695,0,387.8669
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,49.12268,66.6387,49.71959,41.69952,41.69952,0,0,0,41.69952,117.8016,5.228451,0,0,49.12268,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.09993118,45.86947,39.29815,0,367.8809
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,35.30359,62.20736,50.42163,23.9248,23.9248,0,0,0,23.9248,147.5607,10.11959,0,0,35.30359,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.09993118,26.31728,28.24287,0,354.0618
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,19.62083,56.38288,50.08909,49.03842,49.03842,0,0,0,49.03842,40.01114,0,0,0,19.62083,51.61939,49.03842,0,0,0,318.7582,0,31.99856,-31.99856,386.2714,91.96919,0.09993118,53.94226,15.69666,0,338.3791
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.367997,49.6665,48.63327,1.432568,1.432568,0,0,0,1.432568,235.1021,0,0,0,3.367997,1.507966,1.432568,0,0,35.55396,286.7597,1.860031,0,1.860031,388.036,92.38934,0.09992756,1.575824,2.694398,0,290.1277
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,47.4287,47.4287,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,33.69393,288.4337,0,41.26004,-41.26004,344.5441,82.03414,0.09992756,43.11674,0,0,288.4337
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,45.84726,45.84726,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,79.53842,247.1736,0,7.826935,-7.826935,336.2938,80.06978,0.09992756,8.179147,0,0,247.1736
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,44.31015,44.31015,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,88.23502,239.3467,0,9.490071,-9.490071,326.2903,77.68802,0.09992756,9.917125,0,0,239.3467
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,42.7287,42.7287,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,98.77954,229.8566,0,44.93093,-44.93093,278.929,66.41153,0.09992756,46.95282,0,0,229.8566
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,41.62759,41.62759,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,148.7028,184.9257,0,33.49865,-33.49865,243.6183,58.00424,0.09992756,35.00608,0,0,184.9257
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,40.75558,40.75558,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,185.9235,151.4271,0,51.07296,-51.07296,189.7827,45.18626,0.09992756,53.37124,0,0,151.4271
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,39.80228,39.80228,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,242.6712,100.3541,0,53.0845,-53.0845,133.8267,31.86344,0.09992756,55.4733,0,0,100.3541
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,39.07806,39.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.654,47.2696,0,0,0,133.8267,31.86344,0.09992756,0,0,0,47.2696
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,38.40557,38.40557,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,301.654,47.2696,0,24.50459,-24.50459,107.9966,25.71342,0.09992756,25.6073,0,0,47.2696
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,37.80699,37.80699,39.4227,21.62676,0,-1,0,21.62676,0,0,17.79594,21.73821,0,22.76501,21.62676,0,0,328.8813,22.76501,0,22.76501,-22.76501,84.00017,20,0.09992756,43.36497,0,0,22.76501
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,37.30447,37.30447,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1001195,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.298405,37.77354,37.11972,28.33198,28.33198,81,0,22.761,28.33198,8.112403,0,0,0,2.298405,0,0,52.66802,50.03462,285.4758,61.83,52.33302,0,52.33302,198.8222,47.33852,0.1003177,31.16518,1.838724,81,64.1284
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,12.09266,40.28114,36.78717,17.76325,17.76325,81,0,22.761,17.76325,68.07682,0,0,0,12.09266,0,0,63.23675,60.07491,233.1428,108.9297,72.16756,0,72.16756,267.2863,63.63948,0.100509,19.53958,9.674125,81,121.0224
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,19.99503,43.57979,37.68136,37.39535,37.39535,81,0,22.761,37.39535,53.4693,0,0,0,19.99503,0,0,43.60465,41.42442,160.9752,173.8805,61.41945,0,61.41945,325.554,77.51269,0.1007208,41.13489,15.99603,81,193.8756
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,24.46317,47.23383,39.84661,14.17144,14.17144,0,-1,0,14.17144,172.623,0,0,0,24.46317,14.91731,14.17144,0,0,99.55577,229.158,9.545865,0,9.545865,334.61,79.66888,0.1007021,15.58859,19.57054,0,253.6212
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,30.78011,51.2738,41.73105,14.70118,14.70118,0,0,0,14.70118,209.3716,0,0,0,30.78011,15.47493,14.70118,0,0,90.0099,237.7493,15.30518,0,15.30518,349.1297,83.12595,0.1006722,16.1713,24.62409,0,268.5294
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,54.0853,61.679,43.68939,21.73722,21.73722,0,0,0,21.73722,248.8143,0,0,0,54.0853,22.88128,21.73722,0,0,74.70473,251.524,31.20402,0,31.20402,378.7325,90.17421,0.1006113,23.91094,43.26824,0,305.6093
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,63.8465,67.81682,45.64034,0,0,0,0,0,0,0,20.34579,0,0,63.8465,0,0,0,0,43.50071,279.6076,43.50071,0,43.50071,420.0009,100,0.1005264,0,51.0772,0,343.4541
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,59.46243,68.3719,47.63562,15.07611,15.07611,0,0,0,15.07611,394.415,43.59284,0,0,59.46243,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1005264,16.58372,47.56994,0,378.2206
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,64.26374,71.92625,48.92886,16.97919,16.97919,0,-1,0,16.97919,378.4854,46.39091,0,0,64.26374,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1005264,18.67711,51.41099,0,383.022
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,55.59528,69.02948,49.54962,0,0,0,0,0,0,0,55.59528,0,0,55.59528,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005264,0,44.47622,0,374.3535
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,27.39287,59.21694,50.25906,41.16256,41.16256,0,0,0,41.16256,66.54801,0,0,0,27.39287,43.32901,41.16256,0,0,0,318.7582,0,15.93615,-15.93615,403.2027,96.00044,0.1005264,45.27882,21.9143,0,346.1511
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,15.57343,54.87148,49.92651,8.091702,8.091702,0,0,0,8.091702,192.4617,0,0,0,15.57343,8.517582,8.091702,0,0,17.70683,302.8221,7.055848,0,7.055848,409.8964,97.59419,0.1005127,8.900873,12.45874,0,318.3955
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.364206,49.19374,48.47069,50.45693,50.45693,0,0,0,50.45693,4.685592,0,0,0,2.364206,53.11256,50.45693,0,0,10.65098,309.1723,0,50.74835,-50.74835,356.403,84.85768,0.1005127,55.50262,1.891365,0,311.5366
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,47.26612,47.26612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.03803,258.424,0,0,0,356.403,84.85768,0.1005127,0,0,0,258.424
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,45.68468,45.68468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.03803,258.424,0,0,0,356.403,84.85768,0.1005127,0,0,0,258.424
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,44.14757,44.14757,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,67.03803,258.424,0,29.35612,-29.35612,325.4589,77.49006,0.1005127,30.67715,0,0,258.424
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,42.61045,42.61045,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,99.65595,229.0679,0,10.42627,-10.42627,314.4687,74.87334,0.1005127,10.89545,0,0,229.0679
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,41.52414,41.52414,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,111.2407,218.6416,0,8.464769,-8.464769,305.546,72.7489,0.1005127,8.845683,0,0,218.6416
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,40.67429,40.67429,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,120.646,210.1768,0,5.418626,-5.418626,299.8343,71.38897,0.1005127,5.662464,0,0,210.1768
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,39.72099,39.72099,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,126.6667,204.7582,0,23.65157,-23.65157,274.9033,65.45304,0.1005127,24.71589,0,0,204.7582
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,39.01155,39.01155,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,152.9462,181.1066,0,19.7906,-19.7906,254.0422,60.48612,0.1005127,20.68117,0,0,181.1066
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,38.34645,38.34645,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,174.9358,161.316,0,31.76066,-31.76066,220.5635,52.51502,0.1005127,33.18989,0,0,161.316
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,37.74048,37.74048,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,210.2254,129.5554,0,33.68534,-33.68534,185.0561,44.06088,0.1005127,35.20118,0,0,129.5554
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,37.24535,37.24535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.6535,95.87004,0,0,0,185.0561,44.06088,0.1005127,0,0,0,95.87004
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5397004,37.2136,37.0606,32.44965,32.44965,0,0,0,32.44965,1.663193,0,0,0,0.5397004,34.15752,32.44965,0,0,247.6535,95.87004,0,33.61782,-33.61782,149.6198,35.62368,0.1005127,35.69461,0.4317603,0,96.40974
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.222284,37.05204,36.70589,1.909339,1.909339,0,0,0,1.909339,64.01608,0,0,0,1.222284,2.009831,1.909339,0,0,285.0067,62.25222,0,0.7875468,-0.7875468,148.7896,35.42603,0.1005127,2.100273,0.9778274,0,63.4745
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.450369,38.87471,37.60007,32.77493,32.77493,0,0,0,32.77493,13.57858,0,7.105427E-15,0,4.450369,34.49992,32.77493,0,0,285.8817,61.46467,0,30.04955,-30.04955,117.1146,27.88437,0.1005127,36.05242,3.560296,0,65.91504
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.015432,40.90046,39.73577,55.97505,33.65902,0,-1,0,33.65902,11.92974,0,22.31603,30.96526,4.015432,35.43055,33.65902,0,0,319.2701,31.41511,0,31.41511,-31.41511,84.00017,20,0.1005127,61.57256,3.212346,0,35.43055
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.003253,43.68005,41.61281,55.43152,55.43152,81,0,22.761,55.43152,12.63406,0,0,0,7.003253,0,0,25.56848,24.29005,354.1758,0,31.2933,0,31.2933,113.6876,27.06842,0.1006272,60.97467,5.602602,81,7.003253
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,17.72609,48.97739,43.56376,27.28235,27.28235,81,0,22.761,27.28235,64.97273,0,0,0,17.72609,0,0,53.71764,51.03176,322.8825,28.16397,68.75785,0,68.75785,178.917,42.59921,0.1008237,30.01059,14.18087,81,45.89006
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,19.90944,51.70478,45.51471,28.06957,28.06957,81,0,22.761,28.06957,70.9289,-7.105427E-15,0,0,19.90944,0,0,52.93043,50.28391,254.1246,90.04604,70.19334,0,70.19334,245.5083,58.45424,0.1010169,30.87653,15.92755,81,109.9555
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,14.20655,51.89558,47.47305,53.97164,53.97164,81,0,22.761,53.97164,26.32225,0,0,0,14.20655,0,0,27.02836,25.67694,183.9313,153.2201,39.88349,0,39.88349,283.3451,67.46298,0.101159,59.36881,11.36524,81,167.4266
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.654215,50.8157,48.7589,27.02135,27.02135,0,-1,0,27.02135,24.62576,0,3.552714E-15,0,6.654215,28.44353,27.02135,0,0,144.0478,189.1152,0,21.78932,-21.78932,260.3771,61.99443,0.101159,29.72349,5.323372,0,195.7694
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,10.46897,52.65509,49.37965,23.72716,23.72716,0,0,0,23.72716,44.12229,0,3.552714E-15,0,10.46897,24.97596,23.72716,0,0,168.2582,167.3259,0,14.50699,-14.50699,245.0854,58.35355,0.101159,26.09987,8.375173,0,177.7948
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.832071,50.69928,50.13343,19.39347,19.39347,0,0,0,19.39347,9.446847,0,3.552714E-15,0,1.832071,20.41418,19.39347,0,0,184.377,152.8189,0,18.58211,-18.58211,225.4982,53.68993,0.101159,21.33282,1.465657,0,154.651
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2494545,49.83315,49.75654,0,0,0,0,0,0,0,0,0,0,0.2494545,0,0,0,0,205.0238,134.2368,0.2494545,0,0.2494545,225.7348,53.74628,0.1011586,0,0.1995636,0,134.4862
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.549686,49.43237,48.34506,21.87403,21.87403,0,0,0,21.87403,16.22786,0,0,0,3.549686,23.0253,21.87403,0,0,204.7744,134.4613,0,19.47561,-19.47561,205.2057,48.85841,0.1011586,24.06144,2.839749,0,138.011
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,47.1405,47.1405,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,226.4139,114.9857,0,72.31579,-72.31579,128.9782,30.70903,0.1011586,87.16185,0,0,114.9857
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,45.51471,45.51471,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,306.7648,42.6699,0,27.87753,-27.87753,99.59269,23.7125,0.1011586,29.13202,0,0,42.6699
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,44.02194,44.02194,56.7039,14.05275,0,-1,0,14.05275,0,0,42.65115,48.32154,0,14.79236,14.05275,0,0,337.7398,14.79236,0,14.79236,-14.79236,84.00017,20,0.1011586,62.37429,0,0,14.79236
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,42.48483,42.48483,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011586,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,41.39851,41.39851,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011586,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,40.54866,40.54866,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011586,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,39.61753,39.61753,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011586,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,38.93026,38.93026,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011586,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,38.28733,38.28733,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011586,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,37.68136,37.68136,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011586,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,37.18623,37.18623,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1012584,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8843133,37.24483,36.99409,9.183542,9.183542,81,0,22.761,9.183542,9.629327,0,0,0,0.8843133,0,0,71.81646,68.22563,327.596,23.92181,69.10995,0,69.10995,174.7794,41.61406,0.1014526,10.1019,0.7074506,81,24.80612
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.056275,37.22234,36.63938,30.57697,30.57697,81,0,22.761,30.57697,6.724914,7.105427E-15,0,0,2.056275,0,0,50.42303,47.90187,258.4861,86.12076,49.95815,0,49.95815,222.1739,52.89844,0.1016385,33.63467,1.64502,81,88.17703
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,15.05686,41.91397,37.51878,47.11579,47.11579,81,0,22.761,47.11579,31.95714,0,0,0,15.05686,0,0,33.88421,32.19,208.5279,131.0831,47.24686,0,47.24686,266.9962,63.57039,0.1018066,51.82737,12.04549,81,146.14
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,23.22553,46.61801,39.63231,19.60749,19.60749,0,-1,0,19.60749,118.4524,0,0,0,23.22553,20.63946,19.60749,0,0,161.2811,173.6053,2.58607,0,2.58607,269.4496,64.15453,0.1018016,21.56824,18.58043,0,196.8308
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,17.08304,46.64854,41.50935,39.10238,39.10238,0,0,0,39.10238,43.68797,0,0,0,17.08304,41.1604,39.10238,0,0,158.695,175.9327,0,24.07736,-24.07736,244.0698,58.11174,0.1018016,43.01262,13.66643,0,193.0158
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,20.91351,49.86218,43.43813,30.25413,30.25413,0,0,0,30.25413,69.12613,0,0,0,20.91351,31.84645,30.25413,0,0,185.4476,151.8554,0,10.93294,-10.93294,232.5454,55.36785,0.1018016,33.27954,16.73081,0,172.7689
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,18.67316,51.18221,45.39647,2.114274,2.114274,0,0,0,2.114274,883.1949,0,0,0,18.67316,2.225551,2.114274,0,0,197.5953,140.9224,16.44761,0,16.44761,248.149,59.08298,0.1017694,2.325701,14.93853,0,159.5956
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,31.51442,57.53556,47.34742,19.99297,19.99297,0,0,0,19.99297,157.6275,0,0,0,31.51442,21.04523,19.99297,0,0,181.1477,155.7253,10.46919,0,10.46919,258.081,61.44772,0.1017489,21.99226,25.21153,0,187.2397
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.93457,51.36802,48.59632,4.1193,4.1193,0,-1,0,4.1193,216.8954,0,0,0,8.93457,4.336105,4.1193,0,0,170.6785,165.1475,4.598465,0,4.598465,262.4435,62.48641,0.1017399,4.53123,7.147656,0,174.0821
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,16.54377,54.5015,49.26141,6.970994,6.970994,0,0,0,6.970994,237.323,0,0,0,16.54377,7.337888,6.970994,0,0,166.0801,169.2861,9.205882,0,9.205882,271.1769,64.5658,0.1017219,7.668093,13.23502,0,185.8299
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,22.74502,57.30509,49.96346,24.91947,24.91947,0,0,0,24.91947,91.27409,0,0,0,22.74502,26.23102,24.91947,0,0,156.8742,177.5715,0,3.486001,-3.486001,267.5023,63.69091,0.1017219,27.41142,18.19602,0,200.3165
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,10.00708,52.7641,49.63091,36.81001,36.81001,0,0,0,36.81001,27.18576,0,0,0,10.00708,38.74738,36.81001,0,0,160.7475,174.0854,0,28.7403,-28.7403,237.2074,56.47784,0.1017219,40.491,8.005663,0,184.0925
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.190828,49.15068,48.17509,23.3616,23.3616,0,0,0,23.3616,13.65843,0,3.552714E-15,0,3.190828,24.59116,23.3616,0,0,192.6812,145.3452,0,21.40033,-21.40033,214.6495,51.10692,0.1017219,25.69776,2.552662,0,148.536
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,46.97053,46.97053,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,216.4593,123.9448,0,40.24815,-40.24815,172.2242,41.00568,0.1017219,42.05931,0,0,123.9448
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,45.39647,45.39647,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,261.1795,83.69668,0,26.29538,-26.29538,144.5065,34.40623,0.1017219,27.47867,0,0,83.69668
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,43.94065,43.94065,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,290.3966,57.4013,0,35.40997,-35.40997,107.1811,25.51925,0.1017219,37.00342,0,0,57.4013
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,42.40354,42.40354,35.93711,20.89176,0,-1,0,20.89176,0,0,15.04534,18.63905,0,21.99133,20.89176,0,0,329.741,21.99133,0,21.99133,-21.99133,84.00017,20,0.1017219,39.53082,0,0,21.99133
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,41.31721,41.31721,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017219,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,40.46737,40.46737,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017219,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,39.52885,39.52885,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017219,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,38.84897,38.84897,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017219,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,38.19866,38.19866,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017219,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,37.62224,37.62224,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017219,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,37.11972,37.11972,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.101925,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.195239,37.55862,36.93497,24.05587,24.05587,81,0,22.761,24.05587,9.125583,0,0,0,2.195239,0,0,56.94413,54.09692,290.3098,57.47946,56.29216,0,56.29216,197.9923,47.14092,0.1021331,26.46146,1.756191,81,59.6747
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,19.40635,42.25735,36.58026,33.1486,33.1486,81,0,22.761,33.1486,58.5435,0,0,0,19.40635,0,0,47.8514,45.45883,234.0176,108.1424,64.86518,0,64.86518,259.5288,61.79244,0.1023332,36.46346,15.52508,81,127.5488
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,36.39707,48.51238,37.4301,48.98258,48.98258,81,0,22.761,48.98258,74.30616,0,0,0,36.39707,0,0,32.01742,30.41655,169.1524,166.5211,66.81362,0,66.81362,322.9138,76.88407,0.1025291,53.88084,29.11766,81,202.9181
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,52.40805,56.35934,39.55102,8.316226,8.316226,0,-1,0,8.316226,630.1904,0,0,0,52.40805,8.753922,8.316226,0,0,102.3388,226.6533,43.65413,0,43.65413,364.3277,86.74451,0.1024436,9.147848,41.92644,0,279.0614
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,51.29491,58.03819,41.39851,0,0,0,0,0,0,0,0,0,0,51.29491,0,0,0,0,58.68465,265.942,51.29491,0,51.29491,412.9903,98.33083,0.1023432,0,41.03593,0,317.2369
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,54.49292,61.45372,43.35684,18.14606,18.14606,0,0,0,18.14606,300.3016,28.00206,0,0,54.49292,19.10112,18.14606,0,0,7.389738,312.1075,7.389738,0,7.389738,420.0009,100,0.1023288,19.96067,43.59433,0,366.6004
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,42.07178,59.0502,45.30779,48.29212,48.29212,0,0,0,48.29212,87.11936,0,0,0,42.07178,50.83381,48.29212,0,0,0,318.7582,0,8.762023,-8.762023,410.7649,97.80096,0.1023288,53.12133,33.65743,0,360.83
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,38.03008,59.74793,47.26612,30.54116,30.54116,0,0,0,30.54116,124.5207,0,0,0,38.03008,32.14859,30.54116,0,0,9.735581,309.9962,5.88149,0,5.88149,416.3445,99.12945,0.1023173,33.59528,30.42406,0,348.0263
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,22.14061,55.57095,48.50764,9.91829,9.91829,0,-1,0,9.91829,223.2301,7.846211,0,0,22.14061,10.4403,9.91829,0,0,3.854092,315.2896,3.854092,0,3.854092,420.0009,100,0.1023098,10.91012,17.71249,0,337.4301
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,19.25567,55.26617,49.13578,40.76968,40.76968,0,0,0,40.76968,47.23037,0,0,0,19.25567,42.91545,40.76968,0,0,0,318.7582,0,23.65978,-23.65978,395.0612,94.06201,0.1023098,44.84665,15.40454,0,338.0139
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.436453,51.88573,49.88217,70.85854,70.85854,20.25,0,7.39125,70.85854,9.083525,0,0,0,6.436453,53.27215,50.60854,0,0,26.28864,295.0984,0,46.8357,-46.8357,345.6921,82.30747,0.1023098,77.9444,5.149163,81,301.5349
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.390992,50.86295,49.50528,0,0,0,0,0,0,0,0,0,0,4.390992,0,0,0,0,78.32831,248.2627,4.390992,0,4.390992,349.8577,83.29929,0.1023012,0,3.512793,0,252.6537
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.790643,48.90874,48.05685,18.02489,18.02489,0,0,0,18.02489,15.48217,0,3.552714E-15,0,2.790643,18.97357,18.02489,0,0,73.93732,252.2146,0,16.18292,-16.18292,332.7994,79.2378,0.1023012,19.82738,2.232515,0,255.0053
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,46.8449,46.8449,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,91.91834,236.0317,0,51.48898,-51.48898,278.5253,66.31541,0.1023012,53.80598,0,0,236.0317
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,45.27084,45.27084,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,149.1283,184.5427,0,64.53094,-64.53094,210.5037,50.11983,0.1023012,67.43484,0,0,184.5427
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,43.81502,43.81502,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,220.8294,120.0118,0,37.1408,-37.1408,171.3539,40.79846,0.1023012,38.81214,0,0,120.0118
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,42.29269,42.29269,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,262.0969,82.87099,0,19.70012,-19.70012,150.5881,35.85424,0.1023012,20.58663,0,0,82.87099
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,41.21376,41.21376,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0,0,41.89816,39.80326,0,0,283.986,63.17086,0,41.89816,-41.89816,106.4236,25.33889,0.1023012,43.78358,0,0,63.17086
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,40.38608,40.38608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.5395,21.2727,0,0,0,106.4236,25.33889,0.1023012,0,0,0,21.2727
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,39.42539,39.42539,27.89251,20.20907,0,-1,0,20.20907,0,0,7.683446,10.4727,0,21.2727,20.20907,0,0,330.5395,21.2727,0,21.2727,-21.2727,84.00017,20,0.1023012,30.68176,0,0,21.2727
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,38.74551,38.74551,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023012,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,38.0952,38.0952,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023012,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,37.51878,37.51878,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023012,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,37.03843,37.03843,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1024727,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.925069,37.41488,36.86847,18.87134,18.87134,81,0,22.761,18.87134,10.20102,0,0,0,1.925069,0,0,62.12866,59.02222,307.7227,41.80778,60.94729,0,60.94729,185.8891,44.25922,0.1026789,20.75848,1.540055,81,43.73285
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,18.36197,41.87996,36.52114,34.53725,34.53725,81,0,22.761,34.53725,53.16571,0,0,0,18.36197,0,0,46.46275,44.13962,246.7754,96.66034,62.50159,0,62.50159,245.1833,58.37687,0.1028817,37.99097,14.68958,81,115.0223
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,32.4978,47.15743,37.34881,34.88557,34.88557,81,0,22.761,34.88557,93.15542,0,0,0,32.4978,0,0,46.11443,43.8087,184.2738,152.9118,76.3065,0,76.3065,317.574,75.61272,0.1030569,38.37413,25.99824,81,185.4096
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,37.43755,51.03617,39.44756,28.44862,28.44862,0,-1,0,28.44862,131.597,0,0,0,37.43755,29.94592,28.44862,0,0,107.9673,221.5876,7.491628,0,7.491628,324.6812,77.30489,0.1030422,31.29348,29.95004,0,259.0252
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,50.17139,57.51214,41.29505,50.18007,50.18007,0,0,0,50.18007,99.98272,0,7.105427E-15,0,50.17139,52.82112,50.18007,0,0,100.4757,228.3301,0,2.649728,-2.649728,321.8882,76.63988,0.1030422,55.19807,40.13712,0,278.5015
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,76.20436,70.14996,43.23121,26.0034,26.0034,0,0,0,26.0034,293.0554,0,0,0,76.20436,27.372,26.0034,0,0,103.4198,225.6804,48.83236,0,48.83236,368.2146,87.66997,0.1029468,28.60374,60.96349,0,301.8847
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,72.56658,70.9239,45.14521,0,0,0,0,0,0,0,17.97909,0,0,72.56658,0,0,0,0,54.58749,269.6295,54.58749,0,54.58749,420.0009,100,0.1028403,0,58.05326,0,342.1961
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,67.84685,71.25696,47.09616,0,0,0,0,0,0,0,67.84685,0,0,67.84685,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028403,0,54.27748,0,386.6051
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,67.06772,72.43604,48.34506,19.5821,19.5821,0,-1,0,19.5821,342.495,46.45498,0,0,67.06772,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1028403,21.54031,53.65417,0,385.826
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,53.96327,67.744,49.01015,0,0,0,0,0,0,0,53.96327,0,0,53.96327,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028403,0,43.17062,0,372.7215
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,28.26979,58.94718,49.71959,19.9654,19.9654,0,0,0,19.9654,141.5939,7.253582,0,0,28.26979,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1028403,21.96194,22.61583,0,347.028
