Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.637353,48.76025,46.43106,57.61124,57.61124,0,0,0,57.61124,13.25671,0,7.105427E-15,0,7.637353,60.64341,57.61124,0,0,262.9252,82.12556,0,53.00606,-53.00606,114.6948,27.30824,0.1057141,63.37236,6.109882,0,89.76292
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.732054,46.84014,46.01722,26.81771,26.81771,20.25,0,7.39125,26.81771,10.1875,0,0,0,2.732054,6.913375,6.567707,0,0,321.8208,29.1195,0,4.181321,-4.181321,110.2873,26.25883,0.1057141,29.49948,2.185643,81,31.85156
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.812228,45.70131,44.56141,0,0,72.31579,0,20.56389,0,0,0,0,0,3.812228,0,0,72.31579,68.7,326.4667,24.93818,72.51223,0,72.51223,179.0785,42.63764,0.1058342,0,3.049783,81,28.75041
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,43.23121,43.23121,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,253.9545,90.19919,0,59.56969,-59.56969,116.2865,27.68721,0.1058342,62.25032,0,0,90.19919
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,41.90102,41.90102,46.09497,29.09802,0,-1,0,29.09802,0,0,16.99695,21.60644,0,30.6295,29.09802,0,0,320.143,30.6295,0,30.6295,-30.6295,84.00017,20,0.1058342,50.70447,0,0,30.6295
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,40.65212,40.65212,26.93603,0,0,-1,0,0,0,0,26.93603,29.62964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058342,29.62964,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,39.44756,39.44756,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058342,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,38.63466,38.63466,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058342,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,37.93262,37.93262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058342,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,37.18623,37.18623,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058342,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,36.70589,36.70589,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058342,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,36.14425,36.14425,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058342,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,35.68607,35.68607,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058342,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,35.33136,35.33136,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1060132,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.265077,35.47927,35.12444,18.23849,18.23849,81,0,22.761,18.23849,6.936304,0,0,0,1.265077,0,0,62.76151,59.62344,299.4791,49.22701,60.88852,0,60.88852,193.6539,46.10798,0.1061959,20.06233,1.012061,81,50.49209
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.30062,39.50098,34.81406,43.62753,43.62753,81,0,22.761,43.62753,37.36314,0,0,0,16.30062,0,0,37.37247,35.50385,238.5906,104.0267,51.80446,0,51.80446,242.7999,57.80939,0.1063567,47.99028,13.04049,81,120.3273
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,26.77977,43.34513,35.45699,47.01625,47.01625,81,0,22.761,47.01625,56.95853,0,0,0,26.77977,0,0,33.98375,32.28456,186.7861,150.6507,59.06432,0,59.06432,298.8333,71.15063,0.1065357,51.71788,21.42381,81,177.4305
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,33.89407,47.49791,37.24535,33.84669,33.84669,0,-1,0,33.84669,100.14,0,0,0,33.89407,35.6281,33.84669,0,0,127.7218,203.8086,0,1.734025,-1.734025,297.0055,70.71545,0.1065357,37.23136,27.11526,0,237.7027
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,38.35902,50.76046,38.90809,17.877,17.877,0,0,0,17.877,214.5718,0,0,0,38.35902,18.8179,17.877,0,0,129.6485,202.0746,19.54112,0,19.54112,315.5438,75.12933,0.1065,19.66471,30.68721,0,240.4336
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,32.62201,50.64277,40.57083,8.877931,8.877931,0,0,0,8.877931,367.4507,0,0,0,32.62201,9.34519,8.877931,0,0,110.1074,219.6616,23.27682,0,23.27682,337.6261,80.38701,0.1064574,9.765723,26.09761,0,252.2836
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,48.57,58.00827,42.25574,8.290624,8.290624,0,0,0,8.290624,585.8425,0,0,0,48.57,8.726973,8.290624,0,0,86.83058,240.6107,39.84303,0,39.84303,375.4245,89.38661,0.1063847,9.119686,38.856,0,289.1807
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,45.78624,58.91998,43.9776,12.40006,12.40006,0,0,0,12.40006,369.2421,0,0,0,45.78624,13.05269,12.40006,0,0,46.98756,276.4694,32.73354,0,32.73354,406.4783,96.78036,0.1063251,13.64007,36.62899,0,322.2557
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,58.76706,65.07377,45.05653,29.88869,29.88869,0,-1,0,29.88869,196.6197,13.05127,0,0,58.76706,31.46178,29.88869,0,0,14.25401,305.9296,14.25401,0,14.25401,420.0009,100,0.1062991,32.87756,47.01365,0,364.6967
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,32.75109,56.08812,45.60339,2.002942,2.002942,0,0,0,2.002942,1635.149,30.64273,0,0,32.75109,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1062991,2.203236,26.20087,0,351.5093
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,35.97597,57.93024,46.26848,22.53351,22.53351,0,0,0,22.53351,159.6554,12.25649,0,0,35.97597,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1062991,24.78686,28.78078,0,354.7342
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,19.92803,52.05755,45.84726,62.14469,62.14469,0,0,0,62.14469,32.06715,0,0,0,19.92803,65.41546,62.14469,0,0,0,318.7582,0,45.48743,-45.48743,372.0529,88.58384,0.1062991,68.35916,15.94242,0,338.6862
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.667066,45.18629,44.39144,41.71382,41.71382,0,0,0,41.71382,6.393723,0,0,0,2.667066,43.90928,41.71382,0,0,50.5416,273.2708,0,41.24222,-41.24222,328.5798,78.23312,0.1062991,45.8852,2.133653,0,275.9379
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,43.06124,43.06124,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,96.36628,232.0286,0,48.51026,-48.51026,277.4455,66.05831,0.1062991,50.69323,0,0,232.0286
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,41.75322,41.75322,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,150.2666,183.5183,0,38.22215,-38.22215,237.1558,56.46555,0.1062991,39.94214,0,0,183.5183
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,40.51171,40.51171,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,192.7356,145.2962,0,11.42656,-11.42656,225.1111,53.59778,0.1062991,11.94075,0,0,145.2962
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,39.29976,39.29976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.4318,133.8696,0,0,0,225.1111,53.59778,0.1062991,0,0,0,133.8696
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,38.51642,38.51642,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,205.4318,133.8696,0,1.419848,-1.419848,223.6145,53.24144,0.1062991,1.483741,0,0,133.8696
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,37.82916,37.82916,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,207.0094,132.4498,0,42.54686,-42.54686,178.7661,42.56328,0.1062991,44.46147,0,0,132.4498
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,37.09755,37.09755,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,254.2837,89.90289,0,2.310019,-2.310019,176.3312,41.98353,0.1062991,2.41397,0,0,89.90289
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,36.60242,36.60242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.8504,87.59287,0,0,0,176.3312,41.98353,0.1062991,0,0,0,87.59287
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,36.04079,36.04079,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,256.8504,87.59287,0,29.44556,-29.44556,145.2928,34.59346,0.1062991,30.77061,0,0,87.59287
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,35.58261,35.58261,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,289.5677,58.14732,0,1.4756,-1.4756,143.7374,34.22312,0.1062991,1.542002,0,0,58.14732
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,35.2279,35.2279,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,291.2072,56.67172,0,21.24951,-21.24951,121.3384,28.89005,0.1062991,22.20574,0,0,56.67172
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.190901,35.37697,35.04315,0,0,0,0,0,0,0,0,0,0,1.190901,0,0,0,0,314.8178,35.4222,1.190901,0,1.190901,122.4682,29.15905,0.1062969,0,0.9527207,0,36.61311
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,17.2875,39.68705,34.7106,4.068461,4.068461,0,0,0,4.068461,424.9151,0,0,0,17.2875,4.282591,4.068461,0,0,313.6269,36.49401,13.00491,0,13.00491,134.8058,32.09655,0.1062732,4.475307,13.83,0,53.78152
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,41.60928,47.97909,35.35352,7.431888,7.431888,0,0,0,7.431888,559.8749,0,0,0,41.60928,7.82304,7.431888,0,0,300.622,48.19844,33.78624,0,33.78624,166.8582,39.72807,0.1062118,8.175077,33.28743,0,89.80772
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,62.497,57.31618,37.14189,15.60195,15.60195,0,-1,0,15.60195,400.5717,0,0,0,62.497,16.42311,15.60195,0,0,266.8358,78.60606,46.0739,0,46.0739,210.5678,50.13508,0.1061281,17.16215,49.9976,0,141.1031
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,72.77209,63.25497,38.78246,9.557484,9.557484,0,0,0,9.557484,761.4148,0,0,0,72.77209,10.06051,9.557484,0,0,220.7619,120.0726,62.71159,0,62.71159,270.0612,64.30016,0.1060144,10.51323,58.21768,0,192.8447
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,84.16941,70.18517,40.4452,47.90744,47.90744,0,0,0,47.90744,175.6917,0,0,0,84.16941,50.42889,47.90744,0,0,158.0503,176.513,33.74052,0,33.74052,302.0703,71.92135,0.1059533,52.69819,67.33553,0,260.6824
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,82.64882,71.61771,42.10794,12.52223,12.52223,0,0,0,12.52223,660.0168,0,0,0,82.64882,13.18129,12.52223,0,0,124.3097,206.8795,69.46752,0,69.46752,367.973,87.61243,0.1058278,13.77445,66.11906,0,289.5283
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,82.09464,73.54677,43.81502,0.3012179,0.3012179,0,0,0,0.3012179,27254.24,26.93535,0,0,82.09464,0.3170715,0.3012179,0,0,54.84221,269.4002,54.84221,0,54.84221,420.0009,100,0.1057289,0.3313397,65.6757,0,351.4949
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,79.38525,73.72733,44.93829,29.01502,29.01502,0,-1,0,29.01502,273.6005,48.84312,0,0,79.38525,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1057289,31.91652,63.50819,0,398.1435
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,63.04587,67.2943,45.47776,13.8398,13.8398,0,0,0,13.8398,455.5404,48.47766,0,0,63.04587,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1057289,15.22378,50.4367,0,381.8041
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,41.24653,59.62452,46.09851,0,0,0,0,0,0,0,41.24653,0,0,41.24653,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057289,0,32.99722,0,360.0048
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,22.26972,52.65208,45.68468,25.92225,25.92225,0,0,0,25.92225,85.90969,0,0,0,22.26972,27.28657,25.92225,0,0,0,318.7582,0,5.016852,-5.016852,414.7126,98.7409,0.1057289,28.51447,17.81578,0,341.028
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.270207,45.50409,44.22886,0,0,0,0,0,0,0,0,0,0,4.270207,0,0,0,0,5.57428,313.7414,4.270207,0,4.270207,418.7637,99.70544,0.1057213,0,3.416166,0,318.0116
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,42.89867,42.89867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.304073,317.5846,0,0,0,418.7637,99.70544,0.1057213,0,0,0,317.5846
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,41.61281,41.61281,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,1.304073,317.5846,0,36.94817,-36.94817,379.8169,90.43241,0.1057213,38.61084,0,0,317.5846
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,40.38608,40.38608,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,42.3576,280.6364,0,47.78483,-47.78483,329.4473,78.43967,0.1057213,49.93515,0,0,280.6364
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,39.1963,39.1963,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,95.45185,232.8516,0,44.61924,-44.61924,282.4145,67.2414,0.1057213,46.62711,0,0,232.8516
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,38.40557,38.40557,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,145.0288,188.2323,0,14.62545,-14.62545,266.9979,63.5708,0.1057213,15.28359,0,0,188.2323
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,37.7257,37.7257,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,161.2793,173.6069,0,25.39858,-25.39858,240.2254,57.19641,0.1057213,26.54152,0,0,173.6069
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,36.99409,36.99409,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,189.4999,148.2083,0,44.30893,-44.30893,193.5197,46.07603,0.1057213,46.30283,0,0,148.2083
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,36.49897,36.49897,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,238.7321,103.8994,0,25.23287,-25.23287,166.9219,39.74324,0.1057213,26.36835,0,0,103.8994
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,35.93733,35.93733,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,266.7686,78.66649,0,53.50275,-53.50275,110.5251,26.31544,0.1057213,55.91038,0,0,78.66649
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,35.47915,35.47915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.2161,25.16374,0,0,0,110.5251,26.31544,0.1057213,0,0,0,25.16374
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,35.14661,35.14661,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,326.2161,25.16374,0,6.801736,-6.801736,103.3554,24.60838,0.1057213,7.107814,0,0,25.16374
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7918622,35.16136,34.93969,42.49026,42.49026,24.29409,0,8.414406,42.49026,1.863632,0,0,0,0.7918622,19.15386,18.19617,0,0,333.7736,18.362,0,18.362,-18.362,84.00017,20,0.1057213,46.73929,0.6334897,81,19.15386
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.15071,38.6773,34.62931,90.6506,90.6506,81,0,22.761,90.6506,15.61017,0,0,16.02702,14.15071,10.15852,9.650594,0,0,354.1758,0,3.992192,0,3.992192,87.78749,20.90174,0.1057322,99.71565,11.32057,81,14.15071
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,27.40065,43.31981,35.25006,17.95761,17.95761,81,0,22.761,17.95761,152.5852,0,0,0,27.40065,0,0,63.04239,59.89027,350.1836,3.592973,87.29092,0,87.29092,170.5989,40.61871,0.1058657,19.75337,21.92052,81,30.99362
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,34.9427,47.61628,37.03843,16.8068,16.8068,0,-1,0,16.8068,207.9081,0,0,0,34.9427,17.69137,16.8068,0,0,262.8927,82.1548,17.25133,0,17.25133,186.965,44.51538,0.1058347,18.48748,27.95416,0,117.0975
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,56.42808,56.83491,38.679,18.55527,18.55527,0,0,0,18.55527,304.108,0,0,0,56.42808,19.53187,18.55527,0,0,245.6414,97.681,36.89621,0,36.89621,221.9678,52.84937,0.1057683,20.4108,45.14246,0,154.1091
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,43.15403,53.93675,40.31957,37.78798,37.78798,0,0,0,37.78798,114.2004,0,0,0,43.15403,39.77682,37.78798,0,0,208.7451,130.8876,3.377212,0,3.377212,225.1717,53.6122,0.1057622,41.56678,34.52322,0,174.0416
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,72.74619,67.12513,41.98231,0,0,0,0,0,0,0,0,0,0,72.74619,0,0,0,0,205.3679,133.9271,72.74619,0,72.74619,294.1848,70.04386,0.1056316,0,58.19695,0,206.6733
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,58.79065,63.49308,43.68939,22.1321,22.1321,0,0,0,22.1321,265.6352,0,0,0,58.79065,23.29695,22.1321,0,0,132.6217,199.3987,35.4937,0,35.4937,327.8571,78.06105,0.1055681,24.34531,47.03252,0,258.1893
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,52.3021,62.23179,44.76832,16.57754,16.57754,0,-1,0,16.57754,315.4998,0,0,0,52.3021,17.45004,16.57754,0,0,97.12805,231.343,34.85206,0,34.85206,360.9207,85.93331,0.1055057,18.23529,41.84168,0,283.6451
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,40.19878,58.37823,45.30779,11.23799,11.23799,0,0,0,11.23799,357.7044,0,0,0,40.19878,11.82946,11.23799,0,0,62.27599,262.7098,28.36932,0,28.36932,387.8341,92.34128,0.105455,12.36179,32.15902,0,302.9086
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,31.03211,55.85475,45.93593,39.83789,39.83789,0,0,0,39.83789,77.89598,0,0,0,31.03211,41.93462,39.83789,0,0,33.90667,288.2422,0,10.90251,-10.90251,376.3419,89.60503,0.105455,43.82167,24.82569,0,319.2743
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,20.62419,51.93683,45.51471,0,0,0,0,0,0,0,0,0,0,20.62419,0,0,0,0,46.02057,277.3397,20.62419,0,20.62419,395.9077,94.26355,0.1054181,0,16.49935,0,297.9639
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.453979,45.39546,44.06628,23.42446,23.42446,0,0,0,23.42446,19.01423,0,3.552714E-15,0,4.453979,24.65733,23.42446,0,0,25.39638,295.9015,0,20.20335,-20.20335,374.6115,89.19304,0.1054181,25.7669,3.563184,0,300.3555
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,42.77304,42.77304,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,47.84455,275.6981,0,45.49748,-45.49748,326.653,77.77436,0.1054181,47.54487,0,0,275.6981
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,41.46502,41.46502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.39731,230.2007,0,0,0,326.653,77.77436,0.1054181,0,0,0,230.2007
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,40.23828,40.23828,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,98.39731,230.2007,0,56.45908,-56.45908,267.1399,63.6046,0.1054181,58.99973,0,0,230.2007
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,39.05589,39.05589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.1296,173.7416,0,0,0,267.1399,63.6046,0.1054181,0,0,0,173.7416
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,38.26516,38.26516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.1296,173.7416,0,0,0,267.1399,63.6046,0.1054181,0,0,0,173.7416
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,37.60007,37.60007,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,161.1296,173.7416,0,39.02798,-39.02798,226.0008,53.8096,0.1054181,40.78424,0,0,173.7416
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,36.86847,36.86847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.494,134.7136,0,0,0,226.0008,53.8096,0.1054181,0,0,0,134.7136
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,36.37334,36.37334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.494,134.7136,0,0,0,226.0008,53.8096,0.1054181,0,0,0,134.7136
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,35.83387,35.83387,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,204.494,134.7136,0,14.44867,-14.44867,210.7705,50.18336,0.1054181,15.09886,0,0,134.7136
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,35.37569,35.37569,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,220.5481,120.2649,0,20.10939,-20.10939,189.5734,45.13643,0.1054181,21.01431,0,0,120.2649
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,35.04315,35.04315,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,242.8919,100.1555,0,13.78348,-13.78348,175.0443,41.67714,0.1054181,14.40373,0,0,100.1555
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.104537,35.1454,34.83623,18.54679,18.54679,0,0,0,18.54679,5.955404,0,3.552714E-15,0,1.104537,19.52294,18.54679,0,0,258.2068,86.37206,0,18.41841,-18.41841,155.6296,37.0546,0.1054181,20.40147,0.8836293,0,87.4766
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.62655,39.30053,34.52585,2.228737,2.228737,0,0,0,2.228737,746.0076,0,0,0,16.62655,2.346039,2.228737,0,0,278.6718,67.95366,14.28051,0,14.28051,169.1773,40.28023,0.1053926,2.45161,13.30124,0,84.58021
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,43.91657,48.51902,35.14661,0,0,0,0,0,0,0,0,0,0,43.91657,0,0,0,0,264.3912,80.80611,43.91657,0,43.91657,210.8402,50.19995,0.1053143,0,35.13326,0,124.7227
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,67.26602,58.85544,36.9128,26.34742,26.34742,0,-1,0,26.34742,255.304,0,0,0,67.26602,27.73413,26.34742,0,0,220.4747,120.331,39.5319,0,39.5319,248.3435,59.12928,0.1052439,28.98216,53.81282,0,187.5971
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,74.21873,63.56699,38.55338,0.7714418,0.7714418,0,0,0,0.7714418,9620.781,0,0,0,74.21873,0.812044,0.7714418,0,0,180.9428,155.9097,73.40668,0,73.40668,317.9832,75.71013,0.1051134,0.848586,59.37498,0,230.1285
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,76.58344,66.55563,40.19394,0,0,0,0,0,0,0,0,0,0,76.58344,0,0,0,0,107.5361,221.9758,76.58344,0,76.58344,390.6366,93.00853,0.1049777,0,61.26675,0,298.5592
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,79.14774,69.71149,41.8419,8.005637,8.005637,0,0,0,8.005637,988.6501,39.76812,0,0,79.14774,8.426987,8.005637,0,0,30.95263,290.9008,30.95263,0,30.95263,420.0009,100,0.1049229,8.806201,63.3182,0,370.0486
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,75.05042,70.00207,43.51942,41.4865,41.4865,0,0,0,41.4865,180.9033,31.38043,0,0,75.05042,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1049229,45.63514,60.04034,0,393.8087
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,68.63594,68.57638,44.60574,25.01578,25.01578,0,-1,0,25.01578,274.3705,42.30354,0,0,68.63594,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1049229,27.51736,54.90875,0,387.3942
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,50.16739,61.85168,45.14521,3.342344,3.342344,0,0,0,3.342344,1500.964,46.64913,0,0,50.16739,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1049229,3.676579,40.13391,0,368.9256
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,43.31626,60.00821,45.76596,61.69952,61.69952,0,0,0,61.69952,70.20518,0,0,0,43.31626,64.94686,61.69952,0,0,0,318.7582,0,21.6306,-21.6306,397.2002,94.57128,0.1049229,67.86947,34.65301,0,362.0745
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,27.27578,53.91327,45.30779,30.31376,30.31376,0,0,0,30.31376,89.97823,0,3.552714E-15,0,27.27578,31.90922,30.31376,0,0,24.034,297.1276,0,4.633437,-4.633437,392.3161,93.40841,0.1049229,33.34513,21.82063,0,324.4034
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.153189,45.13366,43.89631,53.65389,53.65389,0,0,0,53.65389,7.740705,0,7.105427E-15,0,4.153189,56.47778,53.65389,0,0,29.18226,292.4942,0,52.32459,-52.32459,337.1612,80.27631,0.1049229,59.01928,3.322551,0,296.6474
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,42.61045,42.61045,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,87.32069,240.1696,0,52.86506,-52.86506,281.4365,67.00855,0.1049229,55.24398,0,0,240.1696
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,41.29505,41.29505,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,146.0596,187.3046,0,28.54501,-28.54501,251.3474,59.8445,0.1049229,29.82954,0,0,187.3046
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.7763,158.7595,0,0,0,251.3474,59.8445,0.1049229,0,0,0,158.7595
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,38.93026,38.93026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.7763,158.7595,0,0,0,251.3474,59.8445,0.1049229,0,0,0,158.7595
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,38.11737,38.11737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.7763,158.7595,0,0,0,251.3474,59.8445,0.1049229,0,0,0,158.7595
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,37.45227,37.45227,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,177.7763,158.7595,0,6.159647,-6.159647,244.8546,58.29859,0.1049229,6.436831,0,0,158.7595
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,36.74284,36.74284,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,184.6204,152.5999,0,20.76393,-20.76393,222.9675,53.08739,0.1049229,21.6983,0,0,152.5999
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,36.26988,36.26988,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,207.6914,131.836,0,63.35286,-63.35286,156.1877,37.18747,0.1049229,66.20374,0,0,131.836
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,35.73041,35.73041,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,278.0835,68.4831,0,33.72248,-33.72248,120.6411,28.72401,0.1049229,35.23999,0,0,68.4831
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,35.27224,35.27224,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,315.5529,34.76062,0,8.377407,-8.377407,111.8105,26.6215,0.1049229,8.754391,0,0,34.76062
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,34.96186,34.96186,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,324.8611,26.38322,0,19.80027,-19.80027,90.9392,21.65215,0.1049229,20.69129,0,0,26.38322
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8474676,34.96973,34.73277,26.12222,26.12222,20.25,0,7.39125,26.12222,3.244241,0,3.552714E-15,0,0.8474676,6.181282,5.872218,0,0,346.8614,6.582943,0,5.333814,-5.333814,85.31686,20.3135,0.1049229,28.73444,0.6779741,81,7.430411
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,21.50311,40.64198,34.415,10.60888,10.60888,81,0,22.761,10.60888,202.6897,0,0,0,21.50311,0,0,70.39112,66.87156,352.7879,1.24913,88.37467,0,88.37467,169.1564,40.27526,0.1050543,11.66977,17.20249,81,22.75224
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,46.69032,49.33593,35.04315,55.05256,55.05256,81,0,22.761,55.05256,84.81045,0,0,0,46.69032,0,0,25.94744,24.65007,264.4132,80.78633,71.34039,0,71.34039,236.8359,56.38938,0.1052154,60.55782,37.35226,81,127.4767
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,58.3378,55.37346,36.78717,37.23173,37.23173,0,-1,0,37.23173,156.6884,0,0,0,58.3378,39.1913,37.23173,0,0,193.0728,144.9927,19.1465,0,19.1465,254.9998,60.71413,0.1051815,40.95491,46.67024,0,203.3305
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,68.99561,61.34597,38.44991,13.92063,13.92063,0,0,0,13.92063,495.6358,0,0,0,68.99561,14.65329,13.92063,0,0,173.9263,162.2245,54.34232,0,54.34232,306.5535,72.98878,0.1050856,15.31269,55.19649,0,231.2201
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,79.60405,67.6936,40.06831,35.63568,35.63568,0,0,0,35.63568,223.383,0,0,0,79.60405,37.51124,35.63568,0,0,119.584,211.1326,42.09281,0,42.09281,346.4862,82.49656,0.1050113,39.19925,63.68324,0,290.7367
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,87.90068,73.57135,41.73105,33.70457,33.70457,0,0,0,33.70457,260.7975,0,0,0,87.90068,35.4785,33.70457,0,0,77.4912,249.0162,52.42218,0,52.42218,396.2183,94.3375,0.104919,37.07503,70.32054,0,336.9168
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,75.60468,70.08884,43.39379,21.58448,21.58448,0,0,0,21.58448,350.2733,27.81516,0,0,75.60468,22.72051,21.58448,0,0,25.06901,296.1961,25.06901,0,25.06901,420.0009,100,0.104875,23.74293,60.48375,0,371.8008
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,72.88671,70.29014,44.51706,0,0,0,-1,0,0,0,72.88671,0,0,72.88671,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104875,0,58.30937,0,391.6449
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,62.6923,66.60764,45.01958,29.00928,29.00928,0,0,0,29.00928,216.1111,32.15621,0,0,62.6923,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.104875,31.91021,50.15384,0,381.4505
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,35.17371,56.96777,45.64034,0,0,0,0,0,0,0,35.17371,0,0,35.17371,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104875,0,28.13897,0,353.9319
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,18.43551,50.92911,45.2265,16.21331,16.21331,0,0,0,16.21331,113.706,1.368866,0,0,18.43551,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.104875,17.83464,14.74841,0,337.1937
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.580435,45.18006,43.81502,39.92066,39.92066,0,0,0,39.92066,11.47384,0,0,0,4.580435,42.02175,39.92066,0,0,0,318.7582,0,37.44131,-37.44131,380.5342,90.6032,0.104875,43.91273,3.664348,0,323.3387
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,42.507,42.507,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.60146,281.3169,0,19.18557,-19.18557,360.3109,85.78813,0.104875,20.04892,0,0,281.3169
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,41.21376,41.21376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.91876,262.1313,0,0,0,360.3109,85.78813,0.104875,0,0,0,262.1313
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,39.98703,39.98703,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,62.91876,262.1313,0,22.4356,-22.4356,336.6617,80.15738,0.104875,23.4452,0,0,262.1313
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,38.8268,38.8268,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.84721,239.6957,0,17.14902,-17.14902,318.585,75.85342,0.104875,17.92073,0,0,239.6957
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,38.03608,38.03608,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.9017,222.5467,0,20.10659,-20.10659,297.3908,70.80719,0.104875,21.01138,0,0,222.5467
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,37.37098,37.37098,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.2423,202.4401,0,16.83557,-16.83557,279.6446,66.5819,0.104875,17.59317,0,0,202.4401
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,36.68372,36.68372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9485,185.6046,0,0,0,279.6446,66.5819,0.104875,0,0,0,185.6046
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,36.18859,36.18859,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,147.9485,185.6046,0,21.50773,-21.50773,256.9734,61.18402,0.104875,22.47558,0,0,185.6046
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,35.64174,35.64174,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.846,164.0968,0,19.92442,-19.92442,235.9712,56.18352,0.104875,20.82101,0,0,164.0968
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,35.19094,35.19094,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,193.9842,144.1724,0,46.94411,-46.94411,186.4878,44.40177,0.104875,49.0566,0,0,144.1724
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,34.87318,34.87318,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.1444,97.2283,0,23.51312,-23.51312,161.7028,38.50059,0.104875,24.57122,0,0,97.2283
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6609182,34.85093,34.66626,1.17563,1.17563,0,0,0,1.17563,56.21824,0,0,0,0.6609182,1.237505,1.17563,0,0,272.2701,73.71518,0,0.5765866,-0.5765866,161.095,38.35588,0.104875,1.293193,0.5287346,0,74.3761
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.582338,35.92593,34.35588,28.95817,28.95817,0,0,0,28.95817,19.27725,0,7.105427E-15,0,5.582338,30.48228,28.95817,0,0,272.9107,73.13859,0,24.89995,-24.89995,134.8482,32.10664,0.104875,31.85399,4.465871,0,78.72093
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.98913,38.4004,34.97664,25.99085,25.99085,0,0,0,25.99085,46.12829,0,0,0,11.98913,27.35879,25.99085,0,0,300.5773,48.23864,0,15.36966,-15.36966,118.6471,28.24926,0.104875,28.58994,9.591307,0,60.22778
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.77862,40.12803,36.72805,0,0,0,-1,0,0,0,0,0,0,11.77862,0,0,0,0,317.6547,32.86899,11.77862,0,11.77862,129.8213,30.90977,0.1048543,0,9.422899,0,44.64761
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,27.87307,46.75986,38.36863,21.39729,21.39729,0,0,0,21.39729,130.2644,0,0,0,27.87307,22.52347,21.39729,0,0,305.8761,43.46975,5.349598,0,5.349598,134.8964,32.11812,0.1048449,23.53702,22.29845,0,71.34282
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,36.53941,51.34262,40.00919,0,0,0,0,0,0,0,0,0,0,36.53941,0,0,0,0,300.5265,48.28439,36.53941,0,36.53941,169.5607,40.37152,0.1047807,0,29.23153,0,84.8238
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,24.67854,49.19751,41.64977,1.506957,1.506957,0,0,0,1.506957,1637.641,0,0,0,24.67854,1.58627,1.506957,0,0,263.9871,81.16985,23.09227,0,23.09227,191.468,45.58752,0.1047402,1.657653,19.74283,0,105.8484
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.51931,46.78088,43.3125,15.63535,15.63535,0,0,0,15.63535,73.67478,0,1.776357E-15,0,11.51931,16.45827,15.63535,0,0,240.8948,101.9529,0,4.938954,-4.938954,186.2618,44.34797,0.1047402,17.19889,9.21545,0,113.4722
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,23.93232,51.83885,44.39144,36.64236,36.64236,0,-1,0,36.64236,65.31326,7.105427E-15,0,0,23.93232,38.5709,36.64236,0,0,246.3825,97.01394,0,14.63858,-14.63858,170.8314,40.67406,0.1047402,40.30659,19.14585,0,120.9463
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,17.63291,50.37276,44.93829,0,0,0,0,0,0,0,0,0,0,17.63291,0,0,0,0,262.6476,82.37536,17.63291,0,17.63291,187.5595,44.65693,0.1047093,0,14.10633,0,100.0083
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,14.20642,49.87901,45.51471,0,0,0,0,0,0,0,0,0,0,14.20642,0,0,0,0,245.0147,98.24497,14.20642,0,14.20642,201.0369,47.86582,0.1046844,0,11.36514,0,112.4514
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.416463,46.7312,45.10087,43.10991,43.10991,0,0,0,43.10991,12.56431,0,0,0,5.416463,45.37885,43.10991,0,0,230.8083,111.0308,0,39.96239,-39.96239,158.9128,37.83631,0.1046844,47.4209,4.33317,0,116.4472
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.523778,45.03631,43.68939,16.24677,16.24677,0,0,0,16.24677,27.84416,0,0,0,4.523778,17.10187,16.24677,0,0,275.2109,71.06837,0,12.57809,-12.57809,145.6543,34.67953,0.1046844,17.87145,3.619023,0,75.59215
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,42.38137,42.38137,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,289.1866,58.49028,0,40.64228,-40.64228,102.8136,24.47938,0.1046844,42.47118,0,0,58.49028
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,41.1103,41.1103,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,334.3447,17.848,0,11.72818,-11.72818,90.45102,21.53591,0.1046844,12.25595,0,0,17.848
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,39.90574,39.90574,65.37222,5.813826,0,-1,0,5.813826,0,0,59.55839,66.0956,0,6.119817,5.813826,0,0,347.376,6.119817,0,6.119817,-6.119817,84.00017,20,0.1046844,71.90943,0,0,6.119817
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,38.74551,38.74551,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046844,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,37.95479,37.95479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046844,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,37.26752,37.26752,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046844,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,36.58026,36.58026,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046844,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,36.09991,36.09991,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046844,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,35.53827,35.53827,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046844,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,35.10227,35.10227,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046844,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,34.79189,34.79189,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1048346,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.083832,34.86566,34.5628,1.743967,1.743967,74.05975,0,21.00512,1.743967,62.14754,0,0,0,1.083832,0,0,72.31579,68.7,285.4758,61.83,69.78383,0,69.78383,215.3775,51.28025,0.1049649,1.918363,0.8670659,81,62.91383
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.43409,38.96191,34.25242,23.84551,23.84551,81,0,22.761,23.84551,68.91899,0,0,0,16.43409,0,0,57.15448,54.29676,215.692,124.6355,70.73085,0,70.73085,282.4786,67.25668,0.1051259,26.23007,13.14727,81,141.0695
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,36.58709,45.82158,34.87318,13.59491,13.59491,81,0,22.761,13.59491,269.1234,0,0,0,36.58709,0,0,67.40508,64.03483,144.9611,188.2932,100.6219,0,100.6219,377.937,89.98482,0.105234,14.95441,29.26967,81,224.8803
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,42.54166,49.67636,36.6246,28.43999,28.43999,0,-1,0,28.43999,149.5839,0,0,0,42.54166,29.93684,28.43999,0,0,44.3392,278.8529,12.60482,0,12.60482,389.895,92.83195,0.1052119,31.28399,34.03333,0,321.3946
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,71.98034,62.31266,38.26516,34.76812,34.76812,0,0,0,34.76812,207.0297,3.647938,0,0,71.98034,36.59802,34.76812,0,0,31.73438,290.1973,31.73438,0,31.73438,420.0009,100,0.1051564,38.24493,57.58427,0,362.1776
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,67.41053,62.44773,39.90574,0,0,0,0,0,0,0,67.41053,0,0,67.41053,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051564,0,53.92842,0,386.1688
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,72.91015,66.66273,41.5463,34.08184,34.08184,0,0,0,34.08184,213.9266,37.03452,0,0,72.91015,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1051564,37.49003,58.32812,0,391.6684
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,75.81681,69.92497,43.18687,21.90952,21.90952,0,0,0,21.90952,346.045,52.75415,0,0,75.81681,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1051564,24.10048,60.65345,0,394.575
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,56.0267,63.09306,44.27319,47.14608,47.14608,0,-1,0,47.14608,118.8364,6.39925,0,0,56.0267,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1051564,51.86069,44.82136,0,374.7849
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,36.84937,56.6064,44.76832,25.3767,25.3767,0,0,0,25.3767,145.2094,10.13705,0,0,36.84937,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1051564,27.91437,29.47949,0,355.6076
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,30.96183,55.25285,45.39647,11.19391,11.19391,0,0,0,11.19391,276.5953,19.17877,0,0,30.96183,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1051564,12.3133,24.76947,0,349.7201
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,18.7632,50.77328,44.97524,19.49447,19.49447,0,0,0,19.49447,96.24883,0,0,0,18.7632,20.52049,19.49447,0,0,0,318.7582,0,1.757296,-1.757296,418.1485,99.55897,0.1051564,21.44391,15.01056,0,337.5214
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.682389,44.9572,43.56376,33.79279,33.79279,0,0,0,33.79279,13.85618,0,0,0,4.682389,35.57135,33.79279,0,0,1.952551,317.0009,0,30.88896,-30.88896,385.5887,91.80664,0.1051564,37.17206,3.745911,0,321.6833
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,42.25574,42.25574,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,36.27362,286.112,0,72.31579,-72.31579,309.3611,73.65726,0.1051564,77.038,0,0,286.112
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,41.00684,41.00684,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,116.6245,213.7962,0,32.94809,-32.94809,274.6308,65.38815,0.1051564,34.43075,0,0,213.7962
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,39.78011,39.78011,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,153.2335,180.8481,0,7.71207,-7.71207,266.5016,63.45263,0.1051564,8.059114,0,0,180.8481
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,38.63466,38.63466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.8024,173.136,0,0,0,266.5016,63.45263,0.1051564,0,0,0,173.136
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,37.85133,37.85133,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,161.8024,173.136,0,0.9611709,-0.9611709,265.4884,63.2114,0.1051564,1.004423,0,0,173.136
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,37.18623,37.18623,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,162.8704,172.1749,0,43.55791,-43.55791,219.5743,52.2795,0.1051564,45.51802,0,0,172.1749
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,36.49897,36.49897,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,211.2681,128.6169,0,24.40162,-24.40162,193.8528,46.15533,0.1051564,25.49969,0,0,128.6169
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,36.01862,36.01862,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,238.381,104.2153,0,14.95336,-14.95336,178.0905,42.40242,0.1051564,15.62627,0,0,104.2153
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,35.47915,35.47915,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,254.9959,89.26195,0,3.764845,-3.764845,174.122,41.45754,0.1051564,3.934263,0,0,89.26195
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,35.04315,35.04315,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,259.179,85.49711,0,27.66873,-27.66873,144.9566,34.51341,0.1051564,28.91382,0,0,85.49711
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,34.73277,34.73277,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,289.9221,57.82837,0,24.50649,-24.50649,119.1245,28.36292,0.1051564,25.60928,0,0,57.82837
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.318489,34.87213,34.50368,9.42768,9.42768,0,0,0,9.42768,13.9853,0,0,0,1.318489,9.923874,9.42768,0,0,317.1515,33.32188,0,8.605385,-8.605385,110.0536,26.2032,0.1051564,10.37045,1.054791,0,34.64037
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.749768,36.95279,34.1933,0,0,0,0,0,0,0,0,0,0,9.749768,0,0,0,0,326.713,24.7165,9.749768,0,9.749768,119.3031,28.40544,0.1051394,0,7.799814,0,34.46627
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,30.18359,43.70285,34.79189,0,0,0,0,0,0,0,0,0,0,30.18359,0,0,0,0,316.9633,33.49129,30.18359,0,30.18359,147.9378,35.22321,0.1050866,0,24.14687,0,63.67488
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,51.07007,52.49759,36.53592,29.54457,29.54457,0,-1,0,29.54457,172.8577,0,0,0,51.07007,31.09955,29.54457,0,0,286.7797,60.65652,19.97052,0,19.97052,166.8835,39.73408,0.1050518,32.49903,40.85606,0,111.7266
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,70.28562,61.55695,38.19866,31.57689,31.57689,0,0,0,31.57689,222.5857,0,0,0,70.28562,33.23883,31.57689,0,0,266.8091,78.63,37.04679,0,37.04679,202.0291,48.10208,0.1049872,34.73457,56.2285,0,148.9156
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,70.88243,63.74319,39.82444,29.60729,29.60729,0,0,0,29.60729,239.4087,0,0,0,70.88243,31.16557,29.60729,0,0,229.7624,111.9721,39.71686,0,39.71686,239.7079,57.07318,0.104918,32.56802,56.70594,0,182.8545
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,46.58486,56.38627,41.44284,20.51806,20.51806,0,0,0,20.51806,227.0432,0,0,0,46.58486,21.59796,20.51806,0,0,190.0455,147.7173,24.9869,0,24.9869,263.4125,62.71714,0.1048745,22.56986,37.26789,0,194.3021
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,56.30265,61.85571,43.10558,27.84423,27.84423,0,0,0,27.84423,202.2058,0,0,0,56.30265,29.30972,27.84423,0,0,165.0586,170.2055,26.99293,0,26.99293,289.0203,68.81421,0.1048276,30.62865,45.04211,0,226.5081
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,65.51416,66.72645,44.14757,12.30093,12.30093,0,-1,0,12.30093,532.5951,0,0,0,65.51416,12.94835,12.30093,0,0,138.0657,194.4991,52.56581,0,52.56581,338.8885,80.68759,0.1047363,13.53102,52.41133,0,260.0133
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,48.25196,60.56923,44.64269,0,0,0,0,0,0,0,0,0,0,48.25196,0,0,0,0,85.49985,241.8084,48.25196,0,48.25196,384.6644,91.58658,0.1046527,0,38.60157,0,290.0603
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,37.92654,57.48323,45.2265,0,0,0,0,0,0,0,0.6786448,0,0,37.92654,0,0,0,0,37.24789,285.2351,37.24789,0,37.24789,420.0009,100,0.1045882,0,30.34123,0,323.1617
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,19.548,50.85651,44.81266,0,0,0,0,0,0,0,19.548,0,0,19.548,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045882,0,15.6384,0,338.3062
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.648287,44.77548,43.39379,3.984088,3.984088,0,0,0,3.984088,116.6713,0.4545101,0,0,4.648287,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1045882,4.382497,3.71863,0,323.4065
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,42.07099,42.07099,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1045882,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,40.82209,40.82209,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1045882,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,39.63231,39.63231,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1045882,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,38.51642,38.51642,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1045882,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,37.7257,37.7257,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1045882,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,37.03843,37.03843,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1045882,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,36.39551,36.39551,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1045882,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,35.91516,35.91516,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1045882,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,35.37569,35.37569,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1045882,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,34.93969,34.93969,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1045882,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,34.64409,34.64409,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1045882,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6442181,34.59472,34.415,53.76347,53.76347,0,0,0,53.76347,1.198245,0,7.105427E-15,0,0.6442181,56.59312,53.76347,0,0,231.1241,110.7465,0,55.9489,-55.9489,141.7619,33.75277,0.1045882,59.13981,0.5153745,0,111.3907
