Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,24.41297,51.17176,43.6081,63.66648,63.66648,20.25,0,7.39125,63.66648,38.34509,0,7.105427E-15,0,24.41297,45.70156,43.41648,0,0,0,318.7582,0,21.28859,-21.28859,397.5607,94.65712,0.1051718,70.03313,19.53037,81,343.1712
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.71319,43.66906,42.27791,88.40267,88.40267,20.25,0,7.39125,88.40267,5.331502,0,1.421085E-14,0,4.71319,71.73965,68.15267,0,0,23.65399,297.4696,0,67.02646,-67.02646,326.9086,77.83523,0.1051718,97.24294,3.770552,81,302.1828
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.12783,230.4432,0,0,0,326.9086,77.83523,0.1051718,0,0,0,230.4432
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,39.8614,39.8614,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,98.12783,230.4432,0,8.87114,-8.87114,317.5576,75.6088,0.1051718,9.270341,0,0,230.4432
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,38.72334,38.72334,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,107.9847,221.572,0,13.60602,-13.60602,303.2156,72.19405,0.1051718,14.21829,0,0,221.572
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,37.68136,37.68136,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,123.1025,207.966,0,21.91329,-21.91329,280.117,66.69438,0.1051718,22.89939,0,0,207.966
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,36.93497,36.93497,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,147.4506,186.0527,0,27.34903,-27.34903,251.2886,59.83049,0.1051718,28.57974,0,0,186.0527
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,36.24771,36.24771,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,177.8384,158.7037,0,9.523546,-9.523546,241.2498,57.44033,0.1051718,9.952106,0,0,158.7037
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,35.64174,35.64174,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,188.4201,149.1801,0,2.477037,-2.477037,238.6388,56.81865,0.1051718,2.588503,0,0,149.1801
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,35.12444,35.12444,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,191.1723,146.7031,0,14.31507,-14.31507,223.5494,53.22594,0.1051718,14.95925,0,0,146.7031
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,34.64409,34.64409,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,207.078,132.388,0,15.67709,-15.67709,207.0243,49.2914,0.1051718,16.38256,0,0,132.388
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,34.23025,34.23025,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,224.497,116.711,0,13.84634,-13.84634,192.429,45.81633,0.1051718,14.46943,0,0,116.711
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,33.96421,33.96421,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,239.8818,102.8646,0,19.70001,-19.70001,171.6634,40.87215,0.1051718,20.58651,0,0,102.8646
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.421551,34.10836,33.71296,0,0,0,0,0,0,0,0,0,0,1.421551,0,0,0,0,261.7707,83.1646,1.421551,0,1.421551,173.012,41.19324,0.1051694,0,1.137241,0,84.58615
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,18.06461,38.58191,33.41736,34.13627,34.13627,0,0,0,34.13627,52.9191,0,0,0,18.06461,35.93291,34.13627,0,0,260.3492,84.444,0,17.86831,-17.86831,154.1771,36.70876,0.1051694,37.5499,14.45168,0,102.5086
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,23.64712,40.90463,34.0455,34.61354,34.61354,0,0,0,34.61354,68.31753,0,0,0,23.64712,36.43531,34.61354,0,0,280.2028,66.57569,0,12.78819,-12.78819,140.6972,33.49926,0.1051694,38.0749,18.91769,0,90.22281
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,35.31554,46.26169,35.6639,34.30346,34.30346,0,-1,0,34.30346,102.9504,0,0,0,35.31554,36.1089,34.30346,0,0,294.4119,53.7875,0,0.7933643,-0.7933643,139.8609,33.30014,0.1051694,37.7338,28.25243,0,89.10303
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,41.33397,49.97341,37.26752,24.35272,24.35272,0,0,0,24.35272,169.7304,0,0,0,41.33397,25.63445,24.35272,0,0,295.2934,52.99413,15.69953,0,15.69953,154.7548,36.8463,0.1051433,26.78799,33.06718,0,94.32811
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,55.63241,56.75383,38.86375,6.576016,6.576016,0,0,0,6.576016,845.9896,0,0,0,55.63241,6.922122,6.576016,0,0,279.5939,67.12371,48.71029,0,48.71029,200.9654,47.84881,0.1050622,7.233617,44.50593,0,122.7561
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,81.04835,68.74911,40.40825,21.50101,21.50101,0,0,0,21.50101,376.9514,0,0,0,81.04835,22.63264,21.50101,0,0,230.8836,110.963,58.41571,0,58.41571,256.3834,61.04355,0.1049651,23.6511,64.83868,0,192.0113
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,74.69077,67.92307,41.96014,51.16434,51.16434,0,0,0,51.16434,145.9821,0,0,0,74.69077,53.8572,51.16434,0,0,172.4679,163.5371,20.83358,0,20.83358,276.1479,65.74937,0.1049305,56.28077,59.75262,0,238.2279
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,40.62247,55.97464,42.97995,72.0887,68.7,0,-1,0,68.7,59.13023,0,3.388698,10.59757,40.62247,72.31579,68.7,0,0,151.6343,182.2873,0,31.69332,-31.69332,242.7402,57.79517,0.1049305,79.29757,32.49798,0,222.9098
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,34.7215,54.38278,43.39379,23.15056,23.15056,0,0,0,23.15056,149.9813,0,0,0,34.7215,24.36901,23.15056,0,0,186.8491,150.594,10.3525,0,10.3525,252.5614,60.13355,0.1049133,25.46561,27.7772,0,185.3155
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,29.4437,53.18518,43.94065,17.20461,17.20461,0,0,0,17.20461,171.1385,0,0,0,29.4437,18.11011,17.20461,0,0,176.4966,159.9113,11.33358,0,11.33358,263.3134,62.69354,0.1048945,18.92507,23.55496,0,189.3549
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,24.06659,50.96567,43.51942,21.40626,21.40626,0,0,0,21.40626,112.4278,0,0,0,24.06659,22.53291,21.40626,0,0,165.1631,170.1115,1.53368,0,1.53368,264.7684,63.03997,0.104892,23.54689,19.25327,0,194.1781
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.492497,43.47668,42.15228,0,0,0,0,0,0,0,0,0,0,4.492497,0,0,0,0,163.6294,171.4918,4.492497,0,4.492497,269.0303,64.05472,0.1048845,0,3.593997,0,175.9843
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,40.90338,40.90338,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,159.1369,175.535,0,39.65392,-39.65392,227.2314,54.10262,0.1048845,41.43835,0,0,175.535
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,39.75793,39.75793,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,203.1968,135.8811,0,36.67336,-36.67336,188.5743,44.89856,0.1048845,38.32366,0,0,135.8811
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,38.61988,38.61988,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,243.945,99.20776,0,34.28821,-34.28821,152.4314,36.29311,0.1048845,35.83118,0,0,99.20776
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,37.5779,37.5779,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,282.043,64.91954,0,5.504548,-5.504548,146.6291,34.91161,0.1048845,5.752253,0,0,64.91954
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,36.83152,36.83152,49.36929,49.36929,0,-1,0,49.36929,0,0,7.105427E-15,0,0,51.96767,49.36929,0,0,288.1591,59.415,0,51.96767,-51.96767,91.85034,21.86909,0.1048845,54.30621,0,0,59.415
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,36.16642,36.16642,0.4482419,0.4482419,0,-1,0,0.4482419,0,0,0,0,0,0.4718336,0.4482419,0,0,345.901,7.447327,0,0.4718336,-0.4718336,91.35298,21.75067,0.1048845,0.4930661,0,0,7.447327
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,35.58261,35.58261,7.275375,6.626719,0,-1,0,6.626719,0,0,0.6486565,1.376194,0,6.975493,6.626719,0,0,346.4253,6.975493,0,6.975493,-6.975493,84.00017,20,0.1048845,8.002913,0,0,6.975493
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,35.04315,35.04315,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048845,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,34.5628,34.5628,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048845,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,34.17113,34.17113,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048845,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,33.89771,33.89771,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1050487,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.454484,34.05087,33.64645,20.81033,20.81033,81,0,22.761,20.81033,6.989241,0,0,0,1.454484,0,0,60.18967,57.18019,290.4622,57.34229,58.63467,0,58.63467,200.07,47.63562,0.1052209,22.89136,1.163587,81,58.79677
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.24234,37.42313,33.38041,48.58105,48.58105,81,0,22.761,48.58105,29.31667,0,0,0,14.24234,0,0,32.41895,30.79801,231.8275,110.1135,45.04035,0,45.04035,242.799,57.80917,0.1053499,53.43915,11.39388,81,124.3558
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,33.04197,43.72011,33.96421,27.98214,27.98214,81,0,22.761,27.98214,118.0823,0,0,0,33.04197,0,0,53.01786,50.36696,186.7871,150.6498,83.40893,0,83.40893,321.9277,76.64929,0.1054804,30.78036,26.43357,81,183.6918
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,41.7096,48.23768,35.56044,2.400025,2.400025,0,-1,0,2.400025,1737.882,0,0,0,41.7096,2.526342,2.400025,0,0,103.3782,225.7178,39.18325,0,39.18325,359.1002,85.49987,0.1054153,2.640028,33.36768,0,267.4274
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,43.66672,50.67065,37.18623,0,0,0,0,0,0,0,0,0,0,43.66672,0,0,0,0,64.19495,260.9828,43.66672,0,43.66672,400.5261,95.36316,0.105343,0,34.93338,0,304.6495
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,48.11554,53.94378,38.76029,3.395899,3.395899,0,0,0,3.395899,1416.872,24.01269,0,0,48.11554,3.574631,3.395899,0,0,20.52822,300.2828,20.52822,0,20.52822,420.0009,100,0.105309,3.735489,38.49243,0,348.3984
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,54.3821,57.92495,40.2974,46.55181,46.55181,0,0,0,46.55181,116.8206,5.380195,0,0,54.3821,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.105309,51.20699,43.50568,0,373.1403
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,56.772,60.59933,41.85668,0,0,0,0,0,0,0,56.772,0,0,56.772,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105309,0,45.4176,0,375.5302
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,47.72494,58.37111,42.85432,14.76033,14.76033,0,-1,0,14.76033,323.3325,32.18775,0,0,47.72494,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.105309,16.23636,38.17995,0,366.4832
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.97841,46.88457,43.27555,3.860293,3.860293,0,0,0,3.860293,310.298,7.914944,0,0,11.97841,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.105309,4.246322,9.582728,0,330.7366
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,26.39952,52.04117,43.81502,26.42401,26.42401,0,0,0,26.42401,99.90732,0,3.552714E-15,0,26.39952,27.81474,26.42401,0,0,0,318.7582,0,1.415228,-1.415228,418.5091,99.64481,0.105309,29.06641,21.11961,0,345.1577
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.375283,45.90131,43.39379,0,0,0,0,0,0,0,6.802808,0,0,8.375283,0,0,0,0,1.572475,317.343,1.572475,0,1.572475,420.0009,100,0.1053064,0,6.700226,0,325.7183
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.772012,43.45543,42.04882,16.02634,16.02634,0,0,0,16.02634,29.77606,0,3.552714E-15,0,4.772012,16.86983,16.02634,0,0,0,318.7582,0,12.09782,-12.09782,407.2486,96.96376,0.1053064,17.62897,3.81761,0,323.5302
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,40.77775,40.77775,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.44202,306.6604,0,15.1383,-15.1383,391.2914,93.16444,0.1053064,15.81952,0,0,306.6604
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,39.63231,39.63231,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.26235,291.5221,0,72.31579,-72.31579,315.0639,75.01507,0.1053064,84.7914,0,0,291.5221
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,38.51642,38.51642,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.6132,219.2063,0,12.57239,-12.57239,301.8115,71.85973,0.1053064,13.13815,0,0,219.2063
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,37.47444,37.47444,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.5826,206.6339,0,9.440695,-9.440695,291.8601,69.49036,0.1053064,9.865526,0,0,206.6339
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,36.74284,36.74284,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.0722,197.1932,0,12.83111,-12.83111,278.3349,66.27008,0.1053064,13.40851,0,0,197.1932
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,36.09991,36.09991,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.329,184.3621,0,41.49621,-41.49621,234.5941,55.85562,0.1053064,43.36354,0,0,184.3621
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,35.50132,35.50132,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.4359,142.8659,0,43.17713,-43.17713,189.0814,45.01928,0.1053064,45.1201,0,0,142.8659
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,34.96186,34.96186,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.4105,99.68878,0,37.51064,-37.51064,149.5417,35.60509,0.1053064,39.19862,0,0,99.68878
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,34.50368,34.50368,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.089,62.17813,0,25.68985,-25.68985,122.4622,29.15761,0.1053064,26.84589,0,0,62.17813
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,34.10463,34.10463,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.6333,36.48829,0,29.21645,-29.21645,91.66535,21.82504,0.1053064,30.53119,0,0,36.48829
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,33.81641,33.81641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.096,7.271835,0,0,0,91.66535,21.82504,0.1053064,0,0,0,7.271835
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7172892,33.76426,33.56516,2.051214,2.051214,0,0,0,2.051214,34.96902,0,4.440892E-16,0,0.7172892,2.159172,2.051214,0,0,346.096,7.271835,0,1.441883,-1.441883,90.14548,21.46317,0.1053064,2.256335,0.5738313,0,7.989124
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.885307,34.95941,33.3139,20.5616,20.5616,81,0,22.761,20.5616,28.6228,0,0,0,5.885307,0,0,60.4384,57.41648,347.6981,5.829952,63.30178,0,63.30178,150.1988,35.76155,0.1054699,22.61777,4.708246,81,11.71526
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.26876,38.54786,33.89771,20.03594,20.03594,81,0,22.761,20.03594,81.19792,0,0,0,16.26876,0,0,60.96406,57.91586,284.3963,62.80156,74.18462,0,74.18462,220.5765,52.51812,0.105615,22.03953,13.01501,81,79.07032
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,27.70742,43.68007,35.50132,60.9248,60.9248,0,-1,0,60.9248,45.47806,0,7.105427E-15,0,27.70742,64.13137,60.9248,0,0,210.2117,129.5677,0,36.42395,-36.42395,182.1823,43.37666,0.105615,67.01728,22.16594,0,157.2751
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,31.99137,46.75018,37.11972,32.54486,32.54486,0,0,0,32.54486,98.29929,0,0,0,31.99137,34.25775,32.54486,0,0,250.6827,93.14377,0,2.266379,-2.266379,179.7934,42.80785,0.105615,35.79935,25.5931,0,125.1351
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,43.12732,52.14936,38.70117,24.30079,24.30079,0,0,0,24.30079,177.4729,0,0,0,43.12732,25.57978,24.30079,0,0,253.2009,90.87739,17.54754,0,17.54754,196.4404,46.77143,0.1055859,26.73087,34.50186,0,134.0047
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,36.74333,51.65873,40.23828,49.73238,49.73238,0,0,0,49.73238,73.88211,0,0,0,36.74333,52.34987,49.73238,0,0,235.6534,106.6702,0,15.60654,-15.60654,179.9897,42.8546,0.1055859,54.70561,29.39466,0,143.4135
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,55.46305,60.03728,41.79756,9.543223,9.543223,0,0,0,9.543223,581.1774,0,0,0,55.46305,10.0455,9.543223,0,0,252.994,91.06364,45.41755,0,45.41755,223.0765,53.11336,0.1055108,10.49755,44.37044,0,146.5267
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,30.70249,52.36021,42.77304,50.58944,50.58944,0,-1,0,50.58944,60.68952,0,0,0,30.70249,53.25204,50.58944,0,0,207.5764,131.9394,0,22.54955,-22.54955,199.3072,47.45401,0.1055108,55.64838,24.56199,0,162.6419
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.53443,47.27499,43.18687,20.98616,20.98616,0,0,0,20.98616,64.49216,0,0,0,13.53443,22.0907,20.98616,0,0,232.6315,109.3899,0,8.55627,-8.55627,190.2881,45.30661,0.1055108,23.08478,10.82754,0,122.9243
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.130757,44.36544,43.73373,26.71244,26.71244,0,0,0,26.71244,7.976646,0,0,0,2.130757,28.11835,26.71244,0,0,242.1385,100.8336,0,25.9876,-25.9876,162.8948,38.7844,0.1055108,29.38368,1.704605,0,102.9644
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.28709,46.36463,43.27555,54.04697,54.04697,0,0,0,54.04697,19.0336,0,7.105427E-15,0,10.28709,56.89155,54.04697,0,0,271.0136,74.84601,0,46.60447,-46.60447,113.7694,27.08789,0.1055108,59.45167,8.22967,0,85.13309
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.801995,43.06327,41.94536,16.51446,16.51446,0,0,0,16.51446,23.02222,0,0,0,3.801995,17.38364,16.51446,0,0,322.7963,28.24155,0,13.58164,-13.58164,99.45306,23.67925,0.1055108,18.1659,3.041596,0,32.04354
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,40.69646,40.69646,52.4856,13.92691,0,-1,0,13.92691,0,0,38.55869,43.80725,0,14.6599,13.92691,0,0,337.887,14.6599,0,14.6599,-14.6599,84.00017,20,0.1055108,57.73416,0,0,14.6599
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,39.57319,39.57319,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055108,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,38.44991,38.44991,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055108,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,37.41532,37.41532,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055108,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,36.66155,36.66155,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055108,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,36.01862,36.01862,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055108,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,35.43481,35.43481,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055108,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,34.87318,34.87318,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055108,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,34.415,34.415,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055108,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,34.0455,34.0455,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055108,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,33.77208,33.77208,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1056424,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.349893,33.90321,33.52821,36.27383,36.27383,81,0,22.761,36.27383,3.721396,0,0,0,1.349893,0,0,44.72617,42.48986,310.0207,39.73959,43.83975,0,43.83975,167.4794,39.87597,0.1057723,39.90122,1.079914,81,41.08948
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,15.09127,37.54161,33.25478,28.97511,28.97511,81,0,22.761,28.97511,52.08355,0,0,0,15.09127,0,0,52.02489,49.42365,266.181,79.19537,64.51492,0,64.51492,228.6836,54.44838,0.1059326,31.87262,12.07301,81,94.28663
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,27.72692,41.93322,33.83858,18.06253,18.06253,81,0,22.761,18.06253,153.5051,0,0,0,27.72692,0,0,62.93747,59.7906,201.666,137.2588,87.51751,0,87.51751,311.71,74.21652,0.1060545,19.86879,22.18153,81,164.9857
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,43.17729,48.57185,35.42003,0,0,0,-1,0,0,0,0,0,0,43.17729,0,0,0,0,114.1485,216.0245,43.17729,0,43.17729,352.6716,83.96926,0.1059831,0,34.54183,0,259.2018
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,42.14326,49.97069,37.01627,33.71638,33.71638,0,0,0,33.71638,124.9934,0,0,0,42.14326,35.49093,33.71638,0,0,70.97124,254.8841,6.652338,0,6.652338,358.9826,85.47187,0.1059721,37.08802,33.71461,0,297.0274
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,41.00174,51.28853,38.57554,38.55237,38.55237,0,0,0,38.55237,106.3533,0,0,0,41.00174,40.58145,38.55237,0,0,64.31891,260.8712,0.4202932,0,0.4202932,359.3813,85.5668,0.1059714,42.40761,32.80139,0,301.873
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,44.94056,54.33094,40.11265,8.658668,8.658668,0,0,0,8.658668,519.024,0,0,0,44.94056,9.114388,8.658668,0,0,63.89862,261.2495,35.82618,0,35.82618,393.369,93.6591,0.1059122,9.524535,35.95245,0,306.19
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.51997,45.10339,41.67193,0,0,0,0,0,0,0,0,0,0,11.51997,0,0,0,0,28.07244,293.493,11.51997,0,11.51997,404.2978,96.26118,0.1058932,0,9.215972,0,305.013
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,41.47619,55.90935,42.64741,30.73732,30.73732,0,-1,0,30.73732,134.9376,0,0,0,41.47619,32.35507,30.73732,0,0,16.55248,303.861,9.12112,0,9.12112,412.9508,98.32143,0.1058781,33.81105,33.18095,0,345.3372
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,17.72733,48.45697,43.06124,23.78967,23.78967,0,0,0,23.78967,74.51696,0,0,0,17.72733,25.04175,23.78967,0,0,7.431357,312.07,0,7.314418,-7.314418,405.2408,96.4857,0.1058781,26.16863,14.18187,0,329.7973
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,18.03639,49.12167,43.6081,2.521223,2.521223,0,0,0,2.521223,715.3826,0,0,0,18.03639,2.653919,2.521223,0,0,15.55849,304.7556,15.38247,0,15.38247,419.8339,99.96024,0.1058527,2.773345,14.42911,0,322.792
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.28631,46.23622,43.14992,26.12494,26.12494,0,0,0,26.12494,39.37351,0,0,0,10.28631,27.49994,26.12494,0,0,0.1760193,318.5998,0,17.21363,-17.21363,401.6891,95.64007,0.1058527,28.73744,8.229045,0,328.8861
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.408572,43.09407,41.79756,61.47689,61.47689,0,0,0,61.47689,7.171104,0,1.421085E-14,0,4.408572,64.71252,61.47689,0,0,19.30228,301.3862,0,60.30395,-60.30395,338.1231,80.50535,0.1058527,67.62458,3.526858,0,305.7947
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,40.57083,40.57083,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,86.30666,241.0822,0,50.21695,-50.21695,285.1898,67.90221,0.1058527,52.47672,0,0,241.0822
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,39.44756,39.44756,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,142.1033,190.8653,0,42.90172,-42.90172,239.9675,57.13499,0.1058527,44.8323,0,0,190.8653
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,38.32429,38.32429,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,189.7719,147.9636,0,21.10468,-21.10468,217.7212,51.83827,0.1058527,22.05439,0,0,147.9636
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,37.30447,37.30447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2215,126.8589,0,0,0,217.7212,51.83827,0.1058527,0,0,0,126.8589
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,36.58026,36.58026,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,213.2215,126.8589,0,4.531885,-4.531885,212.9441,50.70089,0.1058527,4.73582,0,0,126.8589
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,35.91516,35.91516,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,218.2569,122.327,0,39.30893,-39.30893,171.5089,40.83537,0.1058527,41.07783,0,0,122.327
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,35.35352,35.35352,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,261.9335,83.01807,0,44.53996,-44.53996,124.5596,29.657,0.1058527,46.54426,0,0,83.01807
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,34.81406,34.81406,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,311.4224,38.4781,0,18.53104,-18.53104,105.0262,25.00619,0.1058527,19.36494,0,0,38.4781
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,34.35588,34.35588,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,332.0124,19.94706,0,3.962003,-3.962003,100.8499,24.01183,0.1058527,4.140293,0,0,19.94706
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,33.979,33.979,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,336.4146,15.98506,0,10.2209,-10.2209,90.07612,21.44665,0.1058527,10.68084,0,0,15.98506
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,33.71296,33.71296,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,0,2.705832,2.570541,0,0,347.7712,5.764155,0,2.705832,-2.705832,87.22392,20.76756,0.1058527,2.827595,0,0,5.764155
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5366904,33.61053,33.4617,24.97594,24.97594,21.56068,0,7.722853,24.97594,2.148829,0,0,0,0.5366904,3.595013,3.415262,0,0,350.7777,3.058322,0,3.058322,-3.058322,84.00017,20,0.1058527,27.47354,0.4293523,81,3.595013
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.84926,37.41033,33.19566,26.15096,26.15096,81,0,22.761,26.15096,56.78284,0,0,0,14.84926,0,0,54.84904,52.10659,354.1758,0,66.95584,0,66.95584,147.5201,35.12375,0.1060082,28.76606,11.87941,81,14.84926
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,36.84377,44.7199,33.77208,30.19037,30.19037,81,0,22.761,30.19037,122.0381,0,0,0,36.84377,0,0,50.80963,48.26915,287.22,60.26026,85.11292,0,85.11292,228.2653,54.34876,0.1061334,33.20941,29.47502,81,97.10403
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,51.73774,51.38314,35.33136,29.23952,29.23952,0,-1,0,29.23952,176.9445,0,0,0,51.73774,30.77845,29.23952,0,0,202.107,136.8619,20.95929,0,20.95929,248.149,59.08298,0.1060989,32.16348,41.39019,0,188.5996
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,60.34433,56.30349,36.95714,11.77699,11.77699,0,0,0,11.77699,512.3917,0,0,0,60.34433,12.39683,11.77699,0,0,181.1478,155.7253,47.9475,0,47.9475,293.636,69.91319,0.1060199,12.95469,48.27547,0,216.0696
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,75.47013,64.03561,38.51642,11.45945,11.45945,0,0,0,11.45945,658.5841,0,0,0,75.47013,12.06258,11.45945,0,0,133.2003,198.878,63.40755,0,63.40755,353.7897,84.23547,0.1059156,12.6054,60.3761,0,274.3481
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,77.44767,66.72222,40.03136,0,0,0,0,0,0,0,7.654966,0,0,77.44767,0,0,0,0,69.7927,255.9448,69.7927,0,69.7927,420.0009,100,0.1058011,0,61.95814,0,333.3925
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,69.56154,65.30058,41.56847,19.92984,19.92984,0,0,0,19.92984,349.0321,48.58276,0,0,69.56154,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1058011,21.92282,55.64923,0,388.3198
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,61.92151,63.38674,42.54395,0,0,0,-1,0,0,0,61.92151,0,0,61.92151,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058011,0,49.53721,0,380.6797
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,52.31416,60.16194,42.943,35.40992,35.40992,0,0,0,35.40992,147.7387,15.04055,0,0,52.31416,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1058011,38.95092,41.85133,0,371.0724
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,24.31451,51.0075,43.48247,30.62843,30.62843,0,0,0,30.62843,79.38545,0,0,0,24.31451,32.24045,30.62843,0,0,0,318.7582,0,7.925934,-7.925934,411.6462,98.0108,0.1058011,33.69127,19.45161,0,343.0728
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,20.28406,49.26782,43.06124,53.10225,53.10225,0,0,0,53.10225,38.19812,0,0,0,20.28406,55.89711,53.10225,0,0,8.806593,310.8323,0,35.61304,-35.61304,374.1067,89.07285,0.1058011,58.41248,16.22725,0,331.1164
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.765996,43.11811,41.71627,36.52234,36.52234,0,0,0,36.52234,13.04954,0,7.105427E-15,0,4.765996,38.44456,36.52234,0,0,48.37664,275.2192,0,33.67857,-33.67857,338.6064,80.62041,0.1058011,40.17457,3.812797,0,279.9852
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,40.48954,40.48954,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,85.79727,241.5407,0,46.26217,-46.26217,289.8418,69.00981,0.1058011,48.34397,0,0,241.5407
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,39.38844,39.38844,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,137.1997,195.2785,0,49.20664,-49.20664,237.9734,56.66023,0.1058011,51.42094,0,0,195.2785
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,38.26516,38.26516,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,191.8737,146.0719,0,59.23873,-59.23873,175.5303,41.79285,0.1058011,61.90447,0,0,146.0719
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,37.26752,37.26752,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,257.6945,86.83314,0,5.973504,-5.973504,169.2337,40.29366,0.1058011,6.242311,0,0,86.83314
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,36.49897,36.49897,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,264.3318,80.85963,0,9.253079,-9.253079,159.4801,37.97138,0.1058011,9.669468,0,0,80.85963
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,35.85604,35.85604,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,274.613,71.60655,0,8.824412,-8.824412,150.1784,35.75668,0.1058011,9.22151,0,0,71.60655
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,35.2944,35.2944,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,284.4179,62.78214,0,43.04227,-43.04227,104.8078,24.95419,0.1058011,44.97917,0,0,62.78214
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,34.73277,34.73277,18.21907,18.21907,0,-1,0,18.21907,0,0,3.552714E-15,1.2881,0,19.17797,18.21907,0,0,332.2426,19.73987,0,19.17797,-19.17797,84.59247,20.14102,0.1058011,20.04098,0,0,19.73987
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,34.29676,34.29676,20.43317,0.5338076,0,-1,0,0.5338076,0,0,19.89936,21.94268,0,0.5619028,0.5338076,0,0,353.5515,0.5619028,0,0.5619028,-0.5619028,84.00017,20,0.1058011,22.47648,0,0,0.5619028
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,33.91988,33.91988,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058011,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,33.64645,33.64645,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1059254,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.166966,33.72642,33.40258,21.82663,21.82663,81,0,22.761,21.82663,5.346526,0,0,0,1.166966,0,0,59.17337,56.21471,311.9265,38.02441,57.38167,0,57.38167,178.5184,42.50431,0.1060936,24.00929,0.933573,81,39.19137
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.63945,37.01315,33.15132,43.08604,43.08604,81,0,22.761,43.08604,31.65631,0,0,0,13.63945,0,0,37.91396,36.01826,254.5448,89.66791,49.65771,0,49.65771,225.6279,53.72082,0.1062332,47.39464,10.91156,81,103.3074
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,35.85312,44.34071,33.71296,11.77661,11.77661,81,0,22.761,11.77661,304.4435,0,0,0,35.85312,0,0,69.22339,65.76222,204.8871,134.3598,101.6153,0,101.6153,322.0287,76.67334,0.1063302,12.95427,28.6825,81,170.213
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,59.32167,53.99884,35.27224,19.30661,19.30661,0,-1,0,19.30661,307.2609,0,0,0,59.32167,20.32275,19.30661,0,0,103.2717,225.8137,38.99893,0,38.99893,359.0263,85.48228,0.1062662,21.23727,47.45734,0,285.1353
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,58.72859,55.60889,36.86847,0,0,0,0,0,0,0,0,0,0,58.72859,0,0,0,0,64.27281,260.9127,58.72859,0,58.72859,414.7411,98.74769,0.10617,0,46.98287,0,319.6413
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,46.47172,52.97622,38.40557,0,0,0,0,0,0,0,40.9275,0,0,46.47172,0,0,0,0,5.544222,313.7684,5.544222,0,5.544222,420.0009,100,0.106161,0,37.17738,0,360.2401
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,41.79592,53.03788,39.92791,39.68377,39.68377,0,0,0,39.68377,105.3225,0.02353215,0,0,41.79592,41.77239,39.68377,0,0,0,318.7582,0,0,0,420.0009,100,0.106161,43.65215,33.43674,0,360.5541
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,41.09376,54.47914,41.46502,0,0,0,0,0,0,0,41.09376,0,0,41.09376,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106161,0,32.87501,0,359.852
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,32.76,52.6927,42.44049,2.742301,2.742301,0,-1,0,2.742301,1194.617,29.87337,0,0,32.76,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.106161,3.016531,26.208,0,351.5182
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,31.98176,52.83551,42.81738,22.66573,22.66573,0,0,0,22.66573,141.1018,8.123096,0,0,31.98176,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.106161,24.9323,25.58541,0,350.74
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,14.72172,47.7736,43.3125,54.43545,54.43545,0,0,0,54.43545,27.04436,0,7.105427E-15,0,14.72172,57.30048,54.43545,0,0,0,318.7582,0,42.57876,-42.57876,375.1189,89.31384,0.106161,59.879,11.77737,0,333.4799
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.14844,45.93777,42.89867,34.71882,34.71882,0,0,0,34.71882,29.23037,0,0,0,10.14844,36.54613,34.71882,0,0,47.30973,276.1795,0,26.39769,-26.39769,347.2933,82.68871,0.106161,38.19071,8.118752,0,286.3279
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.195436,42.82235,41.59064,58.3577,58.3577,0,0,0,58.3577,7.189172,0,7.105427E-15,0,4.195436,61.42915,58.3577,0,0,76.6405,249.7818,0,57.23372,-57.23372,286.9637,68.32454,0.106161,64.19347,3.356348,0,253.9772
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,40.36391,40.36391,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,140.2335,192.5481,0,24.30356,-24.30356,261.3454,62.22498,0.106161,25.39722,0,0,192.5481
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.2375,168.2445,0,0,0,261.3454,62.22498,0.106161,0,0,0,168.2445
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,38.16171,38.16171,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,167.2375,168.2445,0,38.43505,-38.43505,220.8313,52.57878,0.106161,40.16463,0,0,168.2445
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,37.16406,37.16406,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,209.9431,129.8094,0,25.7432,-25.7432,193.6956,46.11792,0.106161,26.90164,0,0,129.8094
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,36.41029,36.41029,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,238.5466,104.0663,0,3.435821,-3.435821,190.074,45.25561,0.106161,3.590432,0,0,104.0663
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,35.76736,35.76736,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,242.3642,100.6304,0,25.17625,-25.17625,163.5359,38.93703,0.106161,26.30918,0,0,100.6304
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,35.20573,35.20573,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,270.3378,75.45419,0,16.47746,-16.47746,146.1671,34.80162,0.106161,17.21894,0,0,75.45419
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,34.64409,34.64409,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,288.6461,58.97673,0,32.63491,-32.63491,111.7669,26.61111,0.106161,34.10349,0,0,58.97673
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,34.23025,34.23025,54.61013,25.02472,0,-1,0,25.02472,0,0,29.5854,35.04642,0,26.34181,25.02472,0,0,324.9071,26.34181,0,26.34181,-26.34181,84.00017,20,0.106161,60.07114,0,0,26.34181
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,33.86076,33.86076,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106161,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,33.58733,33.58733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106161,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9729794,33.60588,33.33607,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.81346,0,0,0,0.9729794,0,0,72.31579,68.7,354.1758,0,69.67298,0,69.67298,150.0978,35.73749,0.1062974,6.3656,0.7783836,81,0.9729794
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.00524,36.16991,33.07003,28.27506,28.27506,81,0,22.761,28.27506,38.92206,0,0,0,11.00524,0,0,52.72494,50.08869,284.5028,62.70568,61.09393,0,61.09393,208.0565,49.53717,0.1064602,31.10257,8.804189,81,73.71091
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.46145,36.91175,33.66862,3.197298,3.197298,75.51308,0,21.37281,3.197298,358.4729,0,0,0,11.46145,0,0,72.31579,68.7,223.4089,117.6902,80.16145,0,80.16145,284.1044,67.64376,0.1065678,3.517028,9.169158,81,129.1517
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,17.07699,40.12009,35.19094,63.94337,63.94337,0,-1,0,63.94337,26.70643,0,0,1.637714,17.07699,67.30882,63.94337,0,0,143.2475,189.8355,0,50.23183,-50.23183,231.1554,55.03688,0.1065678,70.33772,13.66159,0,206.9125
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,24.44046,44.01703,36.78717,38.57583,38.57583,0,0,0,38.57583,63.35692,0,0,0,24.44046,40.60614,38.57583,0,0,199.0606,139.6037,0,16.16568,-16.16568,214.1153,50.97972,0.1065678,42.43341,19.55237,0,164.0442
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.59536,41.4073,38.32429,0,0,0,0,0,0,0,0,0,0,10.59536,0,0,0,0,217.0225,123.438,10.59536,0,10.59536,224.1669,53.37297,0.1065504,0,8.476292,0,134.0334
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,25.19514,47.46629,39.84661,33.07917,33.07917,0,0,0,33.07917,76.16616,0,0,0,25.19514,34.82018,33.07917,0,0,206.4271,132.9738,0,9.625047,-9.625047,214.0212,50.95733,0.1065504,36.38709,20.15611,0,158.169
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,23.74065,48.61727,41.38372,47.49897,47.49897,0,0,0,47.49897,49.9814,0,0,0,23.74065,49.99892,47.49897,0,0,217.1216,123.3488,0,26.25827,-26.25827,186.3426,44.36719,0.1065504,52.24887,18.99252,0,147.0894
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,43.18968,56.19571,42.3592,0,0,0,-1,0,0,0,0,0,0,43.18968,0,0,0,0,246.2974,97.09053,43.18968,0,43.18968,227.3159,54.12272,0.1064798,0,34.55174,0,140.2802
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,32.37184,52.87144,42.7287,6.856367,6.856367,0,0,0,6.856367,472.1428,0,0,0,32.37184,7.217228,6.856367,0,0,203.1078,135.9612,25.15461,0,25.15461,251.1797,59.80456,0.1064387,7.542003,25.89747,0,168.3331
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.870365,45.32493,43.27555,0,0,0,0,0,0,0,0,0,0,6.870365,0,0,0,0,177.9532,158.6004,6.870365,0,6.870365,257.6974,61.35641,0.1064275,0,5.496292,0,165.4707
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.22138,46.18308,42.81738,0,0,0,0,0,0,0,0,0,0,11.22138,0,0,0,0,171.0828,164.7837,11.22138,0,11.22138,268.343,63.89106,0.1064092,0,8.9771,0,176.0051
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.768728,42.92506,41.52414,32.30357,32.30357,0,0,0,32.30357,14.76223,0,0,0,4.768728,34.00376,32.30357,0,0,159.8614,174.883,0,29.23503,-29.23503,237.5266,56.55383,0.1064092,35.53393,3.814982,0,179.6517
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,40.31957,40.31957,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,192.3448,145.6479,0,13.93546,-13.93546,222.8373,53.05639,0.1064092,14.56256,0,0,145.6479
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,39.24064,39.24064,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,207.8286,131.7125,0,51.80616,-51.80616,168.2288,40.0544,0.1064092,54.13744,0,0,131.7125
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,38.11737,38.11737,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,265.391,79.9063,0,49.66734,-49.66734,115.8748,27.58919,0.1064092,51.90237,0,0,79.9063
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,37.11972,37.11972,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,320.577,30.23896,0,15.65586,-15.65586,99.37211,23.65998,0.1064092,16.36037,0,0,30.23896
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,36.35117,36.35117,41.3395,13.85394,0,-1,0,13.85394,0,0,27.48555,31.6195,0,14.5831,13.85394,0,0,337.9724,14.5831,0,14.5831,-14.5831,84.00017,20,0.1064092,45.47345,0,0,14.5831
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,35.70824,35.70824,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064092,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,35.14661,35.14661,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064092,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,34.58497,34.58497,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064092,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,34.17113,34.17113,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064092,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,33.81641,33.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064092,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,33.52821,33.52821,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1065666,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3725899,33.40231,33.29912,8.922365,8.922365,81,0,22.761,8.922365,4.17591,0,0,0,0.3725899,0,0,72.07764,68.47375,290.2635,57.52108,68.84634,0,68.84634,209.9461,49.98706,0.1067157,9.814601,0.298072,81,57.89367
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.588107,34.86666,33.02569,32.88268,32.88268,81,0,22.761,32.88268,20.03519,0,0,0,6.588107,0,0,48.11732,45.71146,221.4172,119.4828,52.29956,0,52.29956,259.5618,61.8003,0.1068642,36.17095,5.270486,81,126.0709
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.03419,36.72821,33.6095,83.33677,83.33677,81,0,22.761,83.33677,13.24048,0,0,0,11.03419,2.45976,2.336772,0,0,169.1176,166.5524,8.57443,0,8.57443,267.6962,63.73707,0.1068852,91.67045,8.827351,81,177.5866
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,17.56087,40.19564,35.12444,6.985775,6.985775,0,-1,0,6.985775,251.3804,0,0,0,17.56087,7.353447,6.985775,0,0,160.5432,174.2694,10.20742,0,10.20742,277.3798,66.04269,0.1068685,7.684352,14.04869,0,191.8302
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.34236,40.56784,36.70589,0,0,0,0,0,0,0,0,0,0,13.34236,0,0,0,0,150.3357,183.4561,13.34236,0,13.34236,290.0375,69.05641,0.1068467,0,10.67389,0,196.7984
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.739639,41.09361,38.26516,24.94445,24.94445,0,0,0,24.94445,39.04531,0,0,0,9.739639,26.25732,24.94445,0,0,136.9934,195.4642,0,16.51768,-16.51768,272.6263,64.9109,0.1068467,27.4389,7.791711,0,205.2038
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.508429,42.24681,39.75793,36.17812,36.17812,0,0,0,36.17812,23.51816,0,0,0,8.508429,38.08223,36.17812,0,0,155.3464,178.9465,0,29.57381,-29.57381,241.4528,57.48865,0.1068467,39.79594,6.806743,0,187.4549
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,18.90385,46.9947,41.29505,42.22729,42.22729,0,0,0,42.22729,44.76691,0,7.105427E-15,0,18.90385,44.44978,42.22729,0,0,188.2061,149.3727,0,25.54593,-25.54593,214.525,51.07729,0.1068467,46.45002,15.12308,0,168.2766
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,11.09686,45.60881,42.29269,46.84351,46.84351,0,-1,0,46.84351,23.68921,0,7.105427E-15,0,11.09686,49.30896,46.84351,0,0,216.5905,123.8268,0,38.2121,-38.2121,174.2459,41.48705,0.1068467,51.52787,8.877488,0,134.9236
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.56895,46.46856,42.69175,0,0,0,0,0,0,0,0,0,0,12.56895,0,0,0,0,259.0484,85.61466,12.56895,0,12.56895,186.1699,44.32608,0.1068262,0,10.05516,0,98.18362
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.932926,45.25397,43.18687,16.56176,16.56176,0,0,0,16.56176,41.86105,0,3.552714E-15,0,6.932926,17.43343,16.56176,0,0,246.4794,96.92672,0,10.5005,-10.5005,175.1014,41.69073,0.1068262,18.21793,5.546341,0,103.8596
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.520751,44.36544,42.7287,53.19115,53.19115,0,0,0,53.19115,10.37908,0,1.421085E-14,0,5.520751,55.99068,53.19115,0,0,258.1467,86.42622,0,50.46993,-50.46993,121.9014,29.02409,0.1068262,58.51027,4.416601,0,91.94697
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.799103,42.87442,41.46502,9.022633,9.022633,0,0,0,9.022633,53.18961,0,0,0,4.799103,9.497508,9.022633,0,0,314.2244,35.95628,0,4.698405,-4.698405,116.9489,27.84491,0.1068262,9.924896,3.839283,0,40.75539
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,40.26045,40.26045,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,319.4448,31.25788,0,2.722142,-2.722142,114.0795,27.16172,0.1068262,2.844639,0,0,31.25788
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,39.1963,39.1963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.4694,28.53573,0,0,0,114.0795,27.16172,0.1068262,0,0,0,28.53573
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,38.07303,38.07303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.4694,28.53573,0,0,0,114.0795,27.16172,0.1068262,0,0,0,28.53573
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,37.08277,37.08277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.4694,28.53573,0,0,0,114.0795,27.16172,0.1068262,0,0,0,28.53573
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,36.30683,36.30683,33.13418,27.10895,0,-1,0,27.10895,0,0,6.02523,9.338649,0,28.53573,27.10895,0,0,322.4694,28.53573,0,28.53573,-28.53573,84.00017,20,0.1068262,36.4476,0,0,28.53573
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,35.6639,35.6639,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068262,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,35.10227,35.10227,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068262,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,34.54063,34.54063,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068262,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,34.14896,34.14896,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068262,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,33.77208,33.77208,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068262,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,33.50604,33.50604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068262,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6227322,33.42728,33.25478,0,0,0,0,0,0,0,0,0,0,0.6227322,0,0,0,0,354.1758,0,0.6227322,0,0.6227322,84.59094,20.14066,0.1068251,0,0.4981857,0,0.6227322
