Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.761984,34.30751,32.98135,37.53976,37.53976,32.48344,0,10.48631,37.53976,12.68517,1.776357E-15,0,0,4.761984,5.322443,5.056321,0,0,353.5531,0.5604589,0,0.5604589,-0.5604589,84.00017,20,0.1068251,41.29374,3.809587,81,5.322443
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.618263,35.13771,33.56516,37.47267,37.47267,81,0,22.761,37.47267,14.99296,7.105427E-15,0,0,5.618263,0,0,43.52733,41.35097,354.1758,0,46.96923,0,46.96923,128.5591,30.60925,0.1069583,41.21993,4.49461,81,5.618263
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.28378,38.00977,35.0801,41.34347,41.34347,0,-1,0,41.34347,24.874,0,7.105427E-15,3.365211,10.28378,43.51944,41.34347,0,0,307.2066,42.2723,0,33.23567,-33.23567,93.52562,22.26796,0.1069583,45.47782,8.227022,0,52.55608
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.754994,38.30403,36.66155,61.0574,61.0574,47.00535,0,14.16035,61.0574,9.425548,0,0,0,5.754994,14.79163,14.05205,0,0,344.1351,9.036639,0,9.036639,-9.036639,84.00017,20,0.1069583,67.16314,4.603995,81,14.79163
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.653415,39.26978,38.22083,0,0,72.31579,0,20.56389,0,0,0,0,0,3.653415,0,0,72.31579,68.7,354.1758,0,72.35342,0,72.35342,152.6406,36.34294,0.1070635,0,2.922732,81,3.653415
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.703234,41.68972,39.73577,44.36779,44.36779,81,0,22.761,44.36779,15.10833,0,0,0,6.703234,0,0,36.63221,34.8006,281.8224,65.11807,41.50383,0,41.50383,192.0146,45.71768,0.1071801,48.80457,5.362587,81,71.8213
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.08991,44.87627,41.28027,0,0,72.31579,0,20.56389,0,0,0,0,0,12.08991,0,0,72.31579,68.7,240.3186,102.4715,80.78991,0,80.78991,268.6587,63.96622,0.1072711,0,9.671928,81,114.5614
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.24465,46.53799,42.25574,16.94857,16.94857,0,-1,0,16.94857,84.0463,0,0,0,14.24465,17.8406,16.94857,0,0,159.5286,175.1824,0,3.595956,-3.595956,264.8682,63.06373,0.1072711,18.64343,11.39572,0,189.4271
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.322566,44.78723,42.61045,23.67962,23.67962,0,0,0,23.67962,30.9235,0,3.552714E-15,0,7.322566,24.92591,23.67962,0,0,163.5242,171.5865,0,17.60334,-17.60334,246.3127,58.64575,0.1072711,26.04758,5.858052,0,178.9091
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.517895,45.04636,43.10558,60.7947,60.7947,0,0,0,60.7947,10.72116,0,7.105427E-15,0,6.517895,63.99442,60.7947,0,0,183.0834,153.9831,0,57.47652,-57.47652,185.7271,44.22065,0.1072711,66.87417,5.214316,0,160.501
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.887138,44.39308,42.64741,0,0,0,0,0,0,0,0,0,0,5.887138,0,0,0,0,246.9462,96.50662,5.887138,0,5.887138,191.3121,45.55041,0.1072615,0,4.70971,0,102.3938
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.608503,42.73597,41.38372,40.83445,40.83445,0,0,0,40.83445,11.28582,0,0,0,4.608503,42.98363,40.83445,0,0,241.0591,101.805,0,38.37513,-38.37513,150.8612,35.91925,0.1072615,44.91789,3.686802,0,106.4136
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,40.17916,40.17916,80.24735,60.25843,0,-1,0,60.25843,0,0,19.98893,28.01366,0,63.42992,60.25843,0,0,283.6981,63.42992,0,63.42992,-63.42992,84.00017,20,0.1072615,88.27209,0,0,63.42992
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,39.13718,39.13718,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072615,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,38.01391,38.01391,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072615,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,37.01627,37.01627,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072615,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,36.26988,36.26988,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072615,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,35.62695,35.62695,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072615,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,35.06532,35.06532,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072615,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,34.50368,34.50368,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072615,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,34.08984,34.08984,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072615,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,33.73513,33.73513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072615,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,33.43953,33.43953,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1073987,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1203369,33.22895,33.19566,40.09943,40.09943,81,0,22.761,40.09943,0.3000964,0,0,0,0.1203369,0,0,40.90057,38.85555,285.4758,61.83,38.97588,0,38.97588,186.1505,44.32145,0.1075103,44.10937,0.09626956,81,61.95034
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.779034,33.69328,32.92223,58.89505,58.89505,81,0,22.761,58.89505,4.718621,0,0,0,2.779034,0,0,22.10495,20.9997,246.4999,96.90829,23.77873,0,23.77873,208.709,49.69251,0.1075772,64.78456,2.223228,81,99.68733
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.039294,34.65549,33.52821,54.93367,54.93367,81,0,22.761,54.93367,7.353039,0,0,0,4.039294,0,0,26.06633,24.76301,222.7212,118.3092,28.80231,0,28.80231,236.0332,56.19828,0.1076578,60.42704,3.231435,81,122.3484
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.78608,38.07277,34.99881,42.48557,42.48557,0,-1,0,42.48557,25.38762,0,0,0,10.78608,44.72165,42.48557,0,0,193.9189,144.2312,0,33.93558,-33.93558,200.262,47.68133,0.1076578,46.73413,8.628861,0,155.0173
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.56791,41.40096,36.58026,55.28209,55.28209,0,0,0,55.28209,29.96976,0,0,0,16.56791,58.19167,55.28209,0,0,231.6251,110.2957,0,41.62376,-41.62376,156.3867,37.23486,0.1076578,60.8103,13.25433,0,126.8636
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.61262,43.32684,38.13954,0,0,0,0,0,0,0,0,0,0,17.61262,0,0,0,0,277.8737,68.67189,17.61262,0,17.61262,173.0955,41.21313,0.107629,0,14.09009,0,86.28451
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.26244,43.54377,39.63231,40.43776,40.43776,0,0,0,40.43776,32.79718,0,7.105427E-15,0,13.26244,42.56606,40.43776,0,0,260.2611,84.52325,0,29.30362,-29.30362,142.2068,33.85869,0.107629,44.48153,10.60995,0,97.78569
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.739418,43.15961,41.1768,12.94179,12.94179,0,0,0,12.94179,52.07484,0,1.776357E-15,0,6.739418,13.62294,12.94179,0,0,292.8206,55.21963,0,6.88352,-6.88352,134.9509,32.1311,0.107629,14.23597,5.391534,0,61.95905
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.373021,42.84908,42.15228,13.82694,13.82694,0,-1,0,13.82694,17.1623,0,1.776357E-15,0,2.373021,14.55468,13.82694,0,0,300.469,48.33611,0,12.18165,-12.18165,122.1103,29.07383,0.107629,15.20963,1.898417,0,50.70913
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.127974,44.32328,42.507,0,0,0,0,0,0,0,0,0,0,6.127974,0,0,0,0,314.0042,36.15446,6.127974,0,6.127974,127.9238,30.45799,0.107619,0,4.902379,0,42.28243
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.373511,43.97764,42.97995,18.79799,18.79799,0,0,0,18.79799,17.94613,0,0,0,3.373511,19.78736,18.79799,0,0,307.8762,41.66963,0,16.41385,-16.41385,110.6221,26.33854,0.107619,20.67779,2.698809,0,45.04314
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.110515,43.19458,42.57351,26.38806,26.38806,20.25,0,7.39125,26.38806,7.997993,0,0,0,2.110515,6.461115,6.13806,0,0,326.1138,25.25578,0,4.3506,-4.3506,106.0362,25.24666,0.107619,29.02687,1.688412,81,27.3663
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.758139,42.6908,41.29505,0,0,72.31579,0,20.56389,0,0,0,0,0,4.758139,0,0,72.31579,68.7,330.9478,20.90519,73.45814,0,73.45814,175.7247,41.83913,0.1077211,0,3.806511,81,25.66332
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,40.11265,40.11265,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,257.4897,87.01751,0,31.74212,-31.74212,142.2655,33.87268,0.1077211,33.17052,0,0,87.01751
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,39.07806,39.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.7587,55.27539,0,0,0,142.2655,33.87268,0.1077211,0,0,0,55.27539
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,37.96957,37.96957,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,292.7587,55.27539,0,29.70083,-29.70083,110.9581,26.41855,0.1077211,31.03737,0,0,55.27539
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,36.97192,36.97192,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,325.7596,25.57456,0,7.582328,-7.582328,102.9656,24.51558,0.1077211,7.923532,0,0,25.57456
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,36.22554,36.22554,18.83975,17.09262,0,-1,0,17.09262,0,0,1.747135,3.63111,0,17.99223,17.09262,0,0,334.1844,17.99223,0,17.99223,-17.99223,84.00017,20,0.1077211,20.72373,0,0,17.99223
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,35.58261,35.58261,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077211,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,35.02098,35.02098,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077211,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,34.45934,34.45934,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077211,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,34.0455,34.0455,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077211,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,33.69078,33.69078,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077211,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,33.40258,33.40258,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1078584,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.406483,33.54119,33.15132,39.74725,39.74725,81,0,22.761,39.74725,3.538568,0,0,0,1.406483,0,0,41.25275,39.19012,306.0442,43.31847,40.5966,0,40.5966,168.1752,40.04162,0.1079734,43.72197,1.125187,81,44.72495
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.30486,37.50851,32.87789,14.76473,14.76473,81,0,22.761,14.76473,110.4311,0,0,0,16.30486,0,0,66.23527,62.9235,265.4476,79.85541,79.22836,0,79.22836,243.3378,57.93745,0.1081023,16.24121,13.04389,81,96.16026
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.69794,40.31004,33.4617,15.83543,15.83543,81,0,22.761,15.83543,149.6514,0,0,0,23.69794,0,0,65.16457,61.90634,186.2192,151.1609,85.60428,0,85.60428,324.5491,77.27345,0.1082205,17.41897,18.95835,81,174.8589
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,41.75283,47.57579,34.93969,43.52613,43.52613,0,-1,0,43.52613,95.9259,0,0,0,41.75283,45.81699,43.52613,0,0,100.6149,228.2048,0,4.064151,-4.064151,320.2651,76.25346,0.1082205,47.87875,33.40227,0,269.9576
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,47.78833,51.34376,36.52114,48.60161,48.60161,0,0,0,48.60161,98.32664,0,0,0,47.78833,51.15959,48.60161,0,0,105.1307,224.1406,0,3.371256,-3.371256,316.7115,75.40736,0.1082205,53.46177,38.23067,0,271.929
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,55.96328,55.97512,38.07303,13.13545,13.13545,0,0,0,13.13545,426.0477,0,0,0,55.96328,13.82679,13.13545,0,0,108.8765,220.7694,42.13649,0,42.13649,356.6857,84.925,0.1081517,14.44899,44.77062,0,276.7327
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,62.84389,60.27389,39.57319,21.34213,21.34213,0,0,0,21.34213,294.4593,0,0,0,62.84389,22.4654,21.34213,0,0,66.74001,258.6922,40.37849,0,40.37849,394.9921,94.04556,0.1080858,23.47634,50.27511,0,321.5361
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,54.01484,58.71318,41.1103,60.73307,60.73307,0,0,0,60.73307,88.9381,0,7.105427E-15,0,54.01484,63.92955,60.73307,0,0,26.36152,295.0329,0,9.91471,-9.91471,384.5411,91.55722,0.1080858,66.80637,43.21187,0,349.0477
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,47.10425,57.28835,42.08577,38.09405,38.09405,0,-1,0,38.09405,123.6525,0,0,0,47.10425,40.099,38.09405,0,0,37.37786,285.1182,7.00525,0,7.00525,391.1869,93.13954,0.1080744,41.90345,37.6834,0,332.2224
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,36.7557,54.04724,42.44049,34.02632,34.02632,0,0,0,34.02632,108.0214,0,0,0,36.7557,35.81718,34.02632,0,0,30.37261,291.4229,0.9385136,0,0.9385136,392.0772,93.35153,0.1080728,37.42896,29.40456,0,328.1786
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,17.98038,48.41423,42.943,22.22107,22.22107,0,0,0,22.22107,80.91592,0,0,0,17.98038,23.3906,22.22107,0,0,29.4341,292.2675,0,5.410218,-5.410218,386.3743,91.99371,0.1080728,24.44318,14.38431,0,310.2479
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,21.0959,48.98714,42.54395,30.81764,30.81764,0,0,0,30.81764,68.45397,0,0,0,21.0959,32.43962,30.81764,0,0,35.44545,286.8573,0,11.34372,-11.34372,374.417,89.14673,0.1080728,33.8994,16.87672,0,307.9532
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.736674,42.64717,41.25809,61.42607,61.42607,0,0,0,61.42607,7.711179,0,0,0,4.736674,64.65902,61.42607,0,0,48.04959,275.5136,0,59.92235,-59.92235,311.2533,74.10778,0.1080728,67.56868,3.78934,0,280.2503
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.63,215.5912,0,0,0,311.2533,74.10778,0.1080728,0,0,0,215.5912
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,39.03372,39.03372,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,114.63,215.5912,0,30.14715,-30.14715,279.4754,66.54163,0.1080728,31.50377,0,0,215.5912
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,37.91045,37.91045,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,148.1268,185.4441,0,25.37953,-25.37953,252.7231,60.17204,0.1080728,26.5216,0,0,185.4441
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,36.93497,36.93497,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,176.3263,160.0646,0,27.11962,-27.11962,224.1365,53.36572,0.1080728,28.34,0,0,160.0646
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,36.18859,36.18859,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,206.4592,132.945,0,14.12829,-14.12829,209.2439,49.81989,0.1080728,14.76406,0,0,132.945
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,35.53827,35.53827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.1573,118.8167,0,0,0,209.2439,49.81989,0.1080728,0,0,0,118.8167
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,34.97664,34.97664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.1573,118.8167,0,0,0,209.2439,49.81989,0.1080728,0,0,0,118.8167
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,34.415,34.415,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,222.1573,118.8167,0,2.245555,-2.245555,206.8769,49.25631,0.1080728,2.346606,0,0,118.8167
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,34.00116,34.00116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6523,116.5711,0,0,0,206.8769,49.25631,0.1080728,0,0,0,116.5711
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,33.64645,33.64645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6523,116.5711,0,0,0,206.8769,49.25631,0.1080728,0,0,0,116.5711
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,33.35824,33.35824,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,224.6523,116.5711,0,30.38512,-30.38512,174.8482,41.63044,0.1080728,31.75245,0,0,116.5711
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6774649,33.29449,33.10698,13.71317,13.71317,0,0,0,13.71317,4.940248,0,1.776357E-15,0,0.6774649,14.43492,13.71317,0,0,258.4136,86.186,0,13.75746,-13.75746,160.3466,38.17767,0.1080728,15.08449,0.5419719,0,86.86346
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,20.20198,38.61784,32.84094,39.21354,39.21354,0,0,0,39.21354,51.51786,0,7.105427E-15,0,20.20198,41.27742,39.21354,0,0,273.6996,72.42854,0,21.07543,-21.07543,138.1311,32.88829,0.1080728,43.1349,16.16158,0,92.63052
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,43.0103,46.3541,33.43953,0,0,0,0,0,0,0,0,0,0,43.0103,0,0,0,0,297.1168,51.35311,43.0103,0,43.0103,178.9342,42.60331,0.1080027,0,34.40824,0,94.36341
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,62.15532,54.56923,34.87318,28.77551,28.77551,0,-1,0,28.77551,216.0008,0,0,0,62.15532,30.29001,28.77551,0,0,254.1065,90.06238,31.86531,0,31.86531,209.1643,49.80093,0.1079509,31.65306,49.72426,0,152.2177
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,68.40452,58.75303,36.45463,29.92185,29.92185,0,0,0,29.92185,228.6106,0,0,0,68.40452,31.49669,29.92185,0,0,222.2412,118.7412,36.90783,0,36.90783,244.1782,58.13755,0.1078908,32.91404,54.72361,0,187.1457
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,85.11105,67.53996,38.03608,12.26832,12.26832,0,0,0,12.26832,693.7468,0,0,0,85.11105,12.91402,12.26832,0,0,185.3333,151.9582,72.19704,0,72.19704,312.6703,74.44516,0.1077736,13.49515,68.08884,0,237.0693
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,88.16562,70.82677,39.52885,37.7233,37.7233,0,0,0,37.7233,233.7166,0,0,0,88.16562,39.70874,37.7233,0,0,113.1363,216.9355,48.45688,0,48.45688,358.6405,85.39043,0.1076951,41.49563,70.53249,0,305.1012
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,87.17759,72.36383,41.06596,51.79306,51.79306,0,0,0,51.79306,168.319,0,0,0,87.17759,54.51901,51.79306,0,0,64.67944,260.5467,32.65858,0,32.65858,389.6232,92.76724,0.1076423,56.97237,69.74207,0,347.7243
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,69.60249,65.92191,42.07099,4.957988,4.957988,0,-1,0,4.957988,1403.846,32.3627,0,0,69.60249,5.218935,4.957988,0,0,32.02086,289.9395,32.02086,0,32.02086,420.0009,100,0.1075905,5.453787,55.682,0,359.542
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,58.46783,61.8777,42.40354,41.35411,41.35411,0,0,0,41.35411,141.3834,14.93719,0,0,58.46783,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1075905,45.48952,46.77427,0,377.2261
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,42.972,56.7137,42.89867,0,0,0,0,0,0,0,42.972,0,0,42.972,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075905,0,34.3776,0,361.7302
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,22.58628,49.4251,42.507,17.80194,17.80194,0,0,0,17.80194,126.8754,3.84739,0,0,22.58628,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1075905,19.58213,18.06902,0,341.3445
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.69119,42.61135,41.23593,25.71441,25.71441,0,0,0,25.71441,18.24343,0,3.552714E-15,0,4.69119,27.0678,25.71441,0,0,0,318.7582,0,22.37662,-22.37662,396.4138,94.38406,0.1075905,28.28586,3.752952,0,323.4494
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,40.06831,40.06831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.86291,296.3816,0,0,0,396.4138,94.38406,0.1075905,0,0,0,296.3816
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,39.03372,39.03372,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.86291,296.3816,0,7.892084,-7.892084,388.0948,92.40334,0.1075905,8.247228,0,0,296.3816
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,37.91045,37.91045,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.63189,288.4895,0,19.25372,-19.25372,367.7996,87.57117,0.1075905,20.12013,0,0,288.4895
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,36.9128,36.9128,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.02491,269.2358,0,24.41105,-24.41105,342.0681,81.44463,0.1075905,25.50955,0,0,269.2358
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,36.18859,36.18859,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.1483,244.8248,0,1.965245,-1.965245,339.9966,80.9514,0.1075905,2.053681,0,0,244.8248
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,35.53827,35.53827,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.3319,242.8595,0,9.681235,-9.681235,329.7917,78.52167,0.1075905,10.11689,0,0,242.8595
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,34.97664,34.97664,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.08883,233.1783,0,59.96168,-59.96168,266.5865,63.47285,0.1075905,62.65995,0,0,233.1783
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,34.40022,34.40022,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.7129,173.2166,0,14.30658,-14.30658,251.506,59.88227,0.1075905,14.95038,0,0,173.2166
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,34.00116,34.00116,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.6091,158.91,0,29.83142,-29.83142,220.061,52.39536,0.1075905,31.17384,0,0,158.91
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,33.63166,33.63166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.7551,129.0786,0,0,0,220.061,52.39536,0.1075905,0,0,0,129.0786
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,33.3139,33.3139,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.7551,129.0786,0,5.855585,-5.855585,213.8886,50.92576,0.1075905,6.119086,0,0,129.0786
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.3259,33.45214,33.08481,26.93542,26.93542,0,0,0,26.93542,4.922516,0,3.552714E-15,0,1.3259,28.35307,26.93542,0,0,217.2614,123.223,0,27.02717,-27.02717,185.3995,44.14265,0.1075905,29.62896,1.06072,0,124.5489
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.64915,37.54833,32.81877,7.006083,7.006083,0,0,0,7.006083,237.6385,0,0,0,16.64915,7.374825,7.006083,0,0,247.2915,96.19585,9.274328,0,9.274328,194.1979,46.2375,0.1075755,7.706691,13.31932,0,112.845
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,35.05103,43.7697,33.41736,37.30363,37.30363,0,0,0,37.30363,93.96147,0,7.105427E-15,0,35.05103,39.26698,37.30363,0,0,238.0172,104.5427,0,4.21594,-4.21594,189.7539,45.17941,0.1075755,41.03399,28.04083,0,139.5938
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,54.18345,51.70462,34.8584,19.55316,19.55316,0,-1,0,19.55316,277.1084,0,0,0,54.18345,20.58228,19.55316,0,0,242.7016,100.3268,33.60117,0,33.60117,221.6308,52.76913,0.1075212,21.50848,43.34676,0,154.5103
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,35.7262,47.21983,36.43246,20.16213,20.16213,0,0,0,20.16213,177.1946,0,0,0,35.7262,21.22329,20.16213,0,0,209.1004,130.5679,14.50291,0,14.50291,235.3895,56.04499,0.1074978,22.17834,28.58096,0,166.2941
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,37.74671,49.56391,37.99174,6.386946,6.386946,0,0,0,6.386946,590.9977,0,0,0,37.74671,6.723101,6.386946,0,0,194.5975,143.6205,31.02361,0,31.02361,264.821,63.0525,0.1074478,7.02564,30.19736,0,181.3672
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,66.44772,61.60412,39.51406,19.11358,19.11358,0,0,0,19.11358,347.6467,0,0,0,66.44772,20.11955,19.11358,0,0,163.5739,171.5417,46.32816,0,46.32816,308.7718,73.51694,0.1073732,21.02493,53.15817,0,237.9894
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,68.7652,64.3556,41.05118,8.879584,8.879584,0,0,0,8.879584,774.4191,0,0,0,68.7652,9.346931,8.879584,0,0,117.2457,213.2371,59.41827,0,59.41827,365.1409,86.93813,0.1072776,9.767543,55.01216,0,282.0023
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,62.0016,62.81278,42.02665,20.17204,20.17204,0,-1,0,20.17204,307.3641,0,0,0,62.0016,21.23373,20.17204,0,0,57.82746,266.7135,40.76788,0,40.76788,403.8167,96.14664,0.1072122,22.18924,49.60128,0,328.7151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,42.98445,56.12323,42.3592,3.787237,3.787237,0,0,0,3.787237,1134.982,21.9383,0,0,42.98445,3.986566,3.787237,0,0,17.05959,303.4046,17.05959,0,17.05959,420.0009,100,0.1071848,4.165961,34.38756,0,346.389
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,26.80998,51.1209,42.81738,10.72566,10.72566,0,0,0,10.72566,249.961,15.51981,0,0,26.80998,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1071848,11.79823,21.44798,0,345.5682
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.57718,46.54443,42.46266,23.82555,23.82555,0,0,0,23.82555,56.98577,0,0,0,13.57718,25.07953,23.82555,0,0,0,318.7582,0,11.50235,-11.50235,407.8763,97.11321,0.1071848,26.20811,10.86174,0,332.3354
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.644405,42.55279,41.19159,18.18513,18.18513,0,0,0,18.18513,25.53957,0,0,0,4.644405,19.14224,18.18513,0,0,12.78039,307.2559,0,14.49784,-14.49784,392.5942,93.47463,0.1071848,20.00364,3.715524,0,311.9003
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,40.05353,40.05353,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,28.8891,292.758,0,32.18213,-32.18213,358.6713,85.39776,0.1071848,33.63032,0,0,292.758
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,39.03372,39.03372,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,64.64702,260.5759,0,37.87194,-37.87194,318.7508,75.89288,0.1071848,39.57618,0,0,260.5759
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,37.91045,37.91045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.727,222.704,0,0,0,318.7508,75.89288,0.1071848,0,0,0,222.704
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,36.89064,36.89064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.727,222.704,0,0,0,318.7508,75.89288,0.1071848,0,0,0,222.704
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,36.14425,36.14425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.727,222.704,0,0,0,318.7508,75.89288,0.1071848,0,0,0,222.704
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,35.52349,35.52349,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,106.727,222.704,0,42.09295,-42.09295,274.3809,65.32865,0.1071848,43.98714,0,0,222.704
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,34.96186,34.96186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.4969,180.611,0,0,0,274.3809,65.32865,0.1071848,0,0,0,180.611
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,34.35588,34.35588,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,153.4969,180.611,0,4.660444,-4.660444,269.4684,64.159,0.1071848,4.870164,0,0,180.611
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,33.96421,33.96421,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,158.6752,175.9506,0,11.71533,-11.71533,257.1193,61.21876,0.1071848,12.24252,0,0,175.9506
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,33.6095,33.6095,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,171.6922,164.2352,0,15.97177,-15.97177,240.2836,57.21027,0.1071848,16.69049,0,0,164.2352
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,33.3139,33.3139,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,189.4386,148.2635,0,1.146669,-1.146669,239.0749,56.92248,0.1071848,1.198269,0,0,148.2635
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.133234,33.38386,33.07003,55.98735,55.98735,0,0,0,55.98735,2.02409,0,7.105427E-15,0,1.133234,58.93406,55.98735,0,0,190.7127,147.1168,0,57.80082,-57.80082,178.1475,42.41599,0.1071848,61.58609,0.9065874,0,148.25
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.16697,37.11581,32.81877,10.13104,10.13104,0,0,0,10.13104,149.708,0,0,0,15.16697,10.66425,10.13104,0,0,254.9358,89.31599,4.502721,0,4.502721,182.4191,43.43304,0.1071776,11.14414,12.13358,0,104.483
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.49643,40.1875,33.40258,83.17715,83.17715,20.25,0,7.39125,83.17715,28.24867,0,0,0,23.49643,66.2391,62.92714,0,0,250.4331,93.36844,0,42.74266,-42.74266,137.3644,32.70575,0.1071776,91.49486,18.79715,81,116.8649
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,23.36308,41.66767,34.8584,48.75929,48.75929,0,-1,0,48.75929,47.91514,0,0,1.101754,23.36308,51.32557,48.75929,0,0,297.925,50.62577,0,27.96249,-27.96249,107.8894,25.68789,0.1071776,53.63522,18.69047,0,73.98885
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,25.99544,44.12771,36.43246,46.61585,46.61585,20.25,0,7.39125,46.61585,55.76523,7.105427E-15,0,0,25.99544,27.75353,26.36585,0,0,328.9944,22.66328,0,1.758091,-1.758091,106.0362,25.24666,0.1071776,51.27744,20.79635,81,48.65872
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,37.50528,49.50786,38.01391,0,0,72.31579,0,20.56389,0,0,0,0,0,37.50528,0,0,72.31579,68.7,330.9478,20.90519,106.2053,0,106.2053,206.7914,49.23594,0.1072262,0,30.00422,81,58.41047
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,51.43003,55.96489,39.51406,26.76307,26.76307,81,0,22.761,26.76307,192.1679,0,0,0,51.43003,0,0,54.23692,51.52508,224.7425,116.4899,102.9551,0,102.9551,304.4631,72.49108,0.1073163,29.43938,41.14402,81,167.92
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,40.69797,53.88929,41.05118,22.82511,22.82511,81,0,22.761,22.82511,178.3035,0,0,0,40.69797,0,0,58.17489,55.26614,121.7874,209.1495,95.96411,0,95.96411,395.5027,94.16712,0.1074172,25.10762,32.55837,81,249.8475
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,28.97846,50.97077,42.00448,17.23635,17.23635,0,-1,0,17.23635,168.1241,0,0,0,28.97846,18.14352,17.23635,0,0,25.82332,295.5172,10.83494,0,10.83494,405.7816,96.61448,0.1073999,18.95998,23.18277,0,324.4957
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,34.10389,53.03399,42.33703,40.37199,40.37199,0,0,0,40.37199,84.47414,0,7.105427E-15,0,34.10389,42.49683,40.37199,0,0,14.98838,305.2687,0,8.392943,-8.392943,396.9347,94.50806,0.1073999,44.40919,27.28311,0,339.3726
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,23.89315,50.17155,42.81738,13.30793,13.30793,0,0,0,13.30793,179.5406,0,0,0,23.89315,14.00835,13.30793,0,0,24.31388,296.8757,9.8848,0,9.8848,406.3122,96.74081,0.1073841,14.63873,19.11452,0,320.7689
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.83671,47.51168,42.41832,50.11358,50.11358,0,0,0,50.11358,33.5971,0,7.105427E-15,0,16.83671,52.75114,50.11358,0,0,14.42907,305.7721,0,35.91442,-35.91442,368.4551,87.72723,0.1073841,55.12494,13.46937,0,322.6088
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.665086,42.54399,41.1768,39.56275,39.56275,0,0,0,39.56275,11.79161,0,0,0,4.665086,41.645,39.56275,0,0,54.33399,269.8576,0,36.97991,-36.97991,329.4749,78.44624,0.1073841,43.51902,3.732069,0,274.5227
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,40.00919,40.00919,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,95.42278,232.8777,0,15.65948,-15.65948,312.9683,74.51611,0.1073841,16.36416,0,0,232.8777
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,38.98938,38.98938,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,112.8222,217.2182,0,28.32499,-28.32499,283.1111,67.40728,0.1073841,29.59961,0,0,217.2182
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,37.86611,37.86611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.2944,188.8932,0,0,0,283.1111,67.40728,0.1073841,0,0,0,188.8932
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,36.86847,36.86847,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,144.2944,188.8932,0,0.2560087,-0.2560087,282.8413,67.34303,0.1073841,0.267529,0,0,188.8932
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,36.12208,36.12208,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,144.5789,188.6372,0,0.6726205,-0.6726205,282.1323,67.17422,0.1073841,0.7028884,0,0,188.6372
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,35.47915,35.47915,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,145.3262,187.9646,0,20.65913,-20.65913,260.3557,61.98932,0.1073841,21.58879,0,0,187.9646
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,34.91752,34.91752,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,168.2808,167.3055,0,0.9026933,-0.9026933,259.4041,61.76276,0.1073841,0.9433145,0,0,167.3055
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,34.33371,34.33371,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,169.2838,166.4028,0,34.60258,-34.60258,222.9298,53.07841,0.1073841,36.1597,0,0,166.4028
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,33.94204,33.94204,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,207.7311,131.8002,0,23.36728,-23.36728,198.2985,47.21384,0.1073841,24.41881,0,0,131.8002
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,33.58733,33.58733,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,233.6948,108.4329,0,27.97734,-27.97734,168.8078,40.19226,0.1073841,29.23632,0,0,108.4329
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,33.29912,33.29912,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,264.7807,80.4556,0,19.51593,-19.51593,148.2362,35.29427,0.1073841,20.39415,0,0,80.4556
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.25817,33.39631,33.04786,49.94359,49.94359,0,0,0,49.94359,2.519182,0,0,0,1.25817,52.5722,49.94359,0,0,286.4651,60.93967,0,51.31403,-51.31403,94.14648,22.41578,0.1073841,54.93795,1.006536,0,62.19784
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.20674,37.68879,32.7966,25.62382,25.62382,81,0,22.761,25.62382,67.15136,0,0,0,17.20674,0,0,55.37618,52.60737,343.4807,9.625634,69.81412,0,69.81412,160.378,38.18515,0.1075266,28.1862,13.7654,81,26.83238
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,33.44447,43.22414,33.38041,0,0,72.31579,0,20.56389,0,0,0,0,0,33.44447,0,0,72.31579,68.7,273.6665,72.45834,102.1445,0,102.1445,257.2807,61.25719,0.1075809,0,26.75557,81,105.9028
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,40.68778,47.08921,34.81406,9.142092,9.142092,0,-1,0,9.142092,445.0598,0,0,0,40.68778,9.623254,9.142092,0,0,171.5221,164.3884,31.06452,0,31.06452,286.7511,68.27393,0.1075312,10.0563,32.55022,0,205.0761
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.37458,40.86887,36.41029,52.27996,52.27996,0,0,0,52.27996,29.40816,0,0,0,15.37458,55.03154,52.27996,0,0,140.4576,192.3464,0,39.65696,-39.65696,244.949,58.32108,0.1075312,57.50795,12.29966,0,207.721
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,21.1296,44.25152,37.99174,20.14142,20.14142,0,0,0,20.14142,104.9062,3.552714E-15,0,0,21.1296,21.20149,20.14142,0,0,184.5208,152.6895,0,0.07189292,-0.07189292,244.8732,58.30303,0.1075312,22.15556,16.90368,0,173.8191
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,46.41334,54.15931,39.4919,1.922468,1.922468,0,0,0,1.922468,2414.257,0,0,0,46.41334,2.023651,1.922468,0,0,184.6007,152.6176,44.38969,0,44.38969,286.985,68.32962,0.1074604,2.114715,37.13067,0,199.0309
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,59.47493,60.67414,41.02901,64.40176,64.40176,81,0,22.761,64.40176,92.34986,0,0,0,59.47493,0,0,16.59824,15.76833,140.211,192.5683,75.24326,0,75.24326,358.367,85.3253,0.1075937,70.84193,47.57994,81,252.0432
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,66.39597,64.48162,41.96014,41.04605,41.04605,0,-1,0,41.04605,161.7597,0,0,0,66.39597,43.20637,41.04605,0,0,64.96777,260.2872,23.18961,0,23.18961,380.3666,90.56329,0.1075567,45.15065,53.11678,0,326.6832
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,29.75799,51.53439,42.29269,23.47267,23.47267,0,0,0,23.47267,126.7772,0,0,0,29.75799,24.70807,23.47267,0,0,41.77817,281.1579,5.049913,0,5.049913,385.1573,91.70395,0.1075487,25.81994,23.80639,0,310.9159
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,22.57758,49.70094,42.77304,24.46334,24.46334,0,0,0,24.46334,92.29147,0,3.552714E-15,0,22.57758,25.75089,24.46334,0,0,36.72825,285.7028,0,3.173307,-3.173307,381.8124,90.90753,0.1075487,26.90967,18.06206,0,308.2804
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.77586,47.76775,42.38137,46.98751,46.98751,0,0,0,46.98751,37.83104,0,7.105427E-15,0,17.77586,49.46053,46.98751,0,0,40.25415,282.5295,0,31.68467,-31.68467,348.4138,82.95551,0.1075487,51.68626,14.22069,0,300.3054
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.554406,42.46656,41.13247,0,0,0,0,0,0,0,0,0,0,4.554406,0,0,0,0,75.45934,250.8448,4.554406,0,4.554406,352.7345,83.98424,0.1075414,0,3.643525,0,255.3992
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,39.98703,39.98703,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,70.90494,254.9438,0,2.220405,-2.220405,350.394,83.42698,0.1075414,2.320323,0,0,254.9438
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,38.95243,38.95243,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,73.37206,252.7234,0,60.17191,-60.17191,286.9672,68.32539,0.1075414,62.87965,0,0,252.7234
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,37.82916,37.82916,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,140.2297,192.5515,0,72.31579,-72.31579,210.7397,50.17602,0.1075414,95.68427,0,0,192.5515
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,36.83152,36.83152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.5806,120.2357,0,0,0,210.7397,50.17602,0.1075414,0,0,0,120.2357
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,36.07774,36.07774,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,220.5806,120.2357,0,3.21465,-3.21465,207.3512,49.36922,0.1075414,3.359309,0,0,120.2357
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,35.43481,35.43481,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,224.1525,117.021,0,26.33858,-26.33858,179.5879,42.75893,0.1075414,27.52381,0,0,117.021
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,34.87318,34.87318,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,253.4175,90.68245,0,49.12102,-49.12102,127.8098,30.43084,0.1075414,51.33146,0,0,90.68245
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,34.27459,34.27459,60.08877,39.48336,0,-1,0,39.48336,0,0,20.60541,26.61429,0,41.56143,39.48336,0,0,307.9964,41.56143,0,41.56143,-41.56143,84.00017,20,0.1075414,66.09765,0,0,41.56143
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,33.89771,33.89771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075414,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,33.56516,33.56516,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075414,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,33.25478,33.25478,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1076722,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4307812,33.14481,33.02569,58.69251,58.69251,81,0,22.761,58.69251,0.7339629,0,0,0,0.4307812,0,0,22.30749,21.19212,285.4758,61.83,21.6229,0,21.6229,169.688,40.40182,0.1077322,64.56176,0.344625,81,62.26078
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.38721,37.71885,32.77443,4.874839,4.874839,77.19063,0,21.79723,4.874839,356.6725,0,0,0,17.38721,0,0,72.31579,68.7,263.8529,81.29061,86.08721,0,86.08721,251.3575,59.8469,0.1078317,5.362323,13.90977,81,98.67782
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,33.28573,43.17433,33.38041,53.96777,53.96777,81,0,22.761,53.96777,61.67706,0,0,0,33.28573,0,0,27.03223,25.68062,177.7657,158.7691,58.96635,0,58.96635,307.2979,73.16602,0.1079812,59.36455,26.62859,81,192.0548
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,50.00742,50.18528,34.79189,18.18315,18.18315,0,-1,0,18.18315,275.0206,0,0,0,50.00742,19.14016,18.18315,0,0,118.7993,211.8388,30.86726,0,30.86726,336.5811,80.13821,0.107932,20.00147,40.00594,0,261.8462
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,67.00856,58.14899,36.39551,0,0,0,0,0,0,0,0,0,0,67.00856,0,0,0,0,87.93209,239.6194,67.00856,0,67.00856,400.151,95.27386,0.1078254,0,53.60685,0,306.6279
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,68.3595,60.52634,37.96957,60.0935,60.0935,0,0,0,60.0935,113.7552,0,0,0,68.3595,63.25632,60.0935,0,0,20.92353,299.927,5.103185,0,5.103185,404.9923,96.42655,0.1078173,66.10285,54.6876,0,368.2866
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,78.96893,66.67586,39.46973,0,0,0,0,0,0,0,63.14859,0,0,78.96893,0,0,0,0,15.82035,304.5199,15.82035,0,15.82035,420.0009,100,0.1077922,0,63.17514,0,383.4888
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,86.42966,71.91083,40.98467,80.82772,80.82772,20.25,0,7.39125,80.82772,106.9307,22.66363,0,0,86.42966,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1077922,88.91049,69.14372,81,405.1879
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,71.22929,66.41779,41.92319,0,0,0,-1,0,0,0,71.22929,0,0,71.22929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1077922,0,56.98343,0,389.9875
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,50.42836,58.6619,42.23357,18.24184,18.24184,0,0,0,18.24184,276.4434,31.22643,0,0,50.42836,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1077922,20.06602,40.34269,0,369.1866
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,32.22343,52.78201,42.69175,47.24889,47.24889,0,0,0,47.24889,68.19935,0,7.105427E-15,0,32.22343,49.73568,47.24889,0,0,0,318.7582,0,17.51224,-17.51224,401.5413,95.60488,0.1077922,51.97378,25.77875,0,350.9817
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,19.74326,48.31879,42.31486,25.14718,25.14718,0,0,0,25.14718,78.51082,0,3.552714E-15,0,19.74326,26.47072,25.14718,0,0,19.45805,301.246,0,6.727459,-6.727459,394.45,93.91647,0.1077922,27.6619,15.79461,0,320.9893
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.554868,42.42199,41.08813,39.2862,39.2862,0,0,0,39.2862,11.59407,0,7.105427E-15,0,4.554868,41.35389,39.2862,0,0,26.933,294.5185,0,36.79903,-36.79903,355.6604,84.68087,0.1077922,43.21482,3.643894,0,299.0734
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,39.95007,39.95007,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,67.82081,257.7195,0,33.38485,-33.38485,320.4696,76.30215,0.1077922,34.88717,0,0,257.7195
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,38.93026,38.93026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.9151,224.3346,0,0,0,320.4696,76.30215,0.1077922,0,0,0,224.3346
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,37.78482,37.78482,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,104.9151,224.3346,0,38.92232,-38.92232,279.4419,66.53366,0.1077922,40.67382,0,0,224.3346
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,36.78717,36.78717,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,148.1621,185.4123,0,25.55874,-25.55874,252.5006,60.11908,0.1077922,26.70889,0,0,185.4123
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,36.01862,36.01862,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,176.5607,159.8536,0,27.01793,-27.01793,224.0212,53.33828,0.1077922,28.23373,0,0,159.8536
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,35.39787,35.39787,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,206.5806,132.8357,0,53.18063,-53.18063,167.9639,39.99134,0.1077922,55.57375,0,0,132.8357
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,34.83623,34.83623,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,265.6702,79.65503,0,14.27227,-14.27227,152.9196,36.40937,0.1077922,14.91452,0,0,79.65503
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,34.25242,34.25242,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,281.5283,65.38276,0,17.83648,-17.83648,134.1183,31.93288,0.1077922,18.63912,0,0,65.38276
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,33.87553,33.87553,47.58597,45.16897,0,-1,0,45.16897,0,0,2.417003,7.1756,0,47.54628,45.16897,0,0,301.3466,47.54628,0,47.54628,-47.54628,84.00017,20,0.1077922,52.34457,0,0,47.54628
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,33.54299,33.54299,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077922,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,33.23261,33.23261,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.107919,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3316642,33.09521,33.00352,42.40114,42.40114,81,0,22.761,42.40114,0.7822058,0,0,0,0.3316642,0,0,38.59886,36.66891,285.4758,61.83,37.00058,0,37.00058,184.2765,43.87528,0.1080212,46.64126,0.2653313,81,62.16166
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.030763,35.28221,32.75226,42.05334,42.05334,81,0,22.761,42.05334,21.47454,0,0,0,9.030763,0,0,38.94666,36.99932,248.4752,95.13052,46.03009,0,46.03009,227.9445,54.2724,0.1081446,46.25868,7.22461,81,104.1613
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,25.3324,40.69664,33.35824,32.71544,32.71544,81,0,22.761,32.71544,77.43254,0,0,0,25.3324,0,0,48.28456,45.87033,202.4451,136.5576,71.20273,0,71.20273,295.4933,70.35542,0.1082823,35.98698,20.26592,81,161.89
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.898654,36.69702,34.74755,26.50667,26.50667,0,-1,0,26.50667,26.02611,0,3.552714E-15,0,6.898654,27.90176,26.50667,0,0,131.2424,200.6401,0,21.0031,-21.0031,273.3541,65.08419,0.1082823,29.15734,5.518923,0,207.5387
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.07693,39.8308,36.35117,52.47958,52.47958,0,0,0,52.47958,23.01262,0,0,0,12.07693,55.24167,52.47958,0,0,154.5792,179.6369,0,43.16474,-43.16474,227.8545,54.25097,0.1082823,57.72754,9.661542,0,191.7139
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,48.01492,53.01296,37.95479,31.86869,31.86869,0,0,0,31.86869,150.6649,0,0,0,48.01492,33.54599,31.86869,0,0,202.54,136.4722,14.46893,0,14.46893,241.5809,57.51916,0.1082593,35.05556,38.41193,0,184.4871
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,64.29458,60.68648,39.44756,63.29692,63.29692,81,0,22.761,63.29692,101.5762,0,0,0,64.29458,0,0,17.70308,16.81792,188.0711,149.4942,81.1125,0,81.1125,318.531,75.84057,0.108381,69.62662,51.43567,81,213.7888
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,71.73578,65.46487,40.9625,21.61458,21.61458,55.07624,0,16.20229,21.61458,331.8861,0,0,0,71.73578,0,0,33.46166,31.78858,106.9586,222.4955,103.5244,0,103.5244,416.7429,99.22429,0.10836,23.77603,57.38863,81,294.2313
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,56.15091,60.38966,41.87885,0,0,0,-1,0,0,0,52.71669,0,0,56.15091,0,0,0,0,3.434223,315.6674,3.434223,0,3.434223,420.0009,100,0.1083546,0,44.92073,0,371.8183
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,37.49742,54.02874,42.18923,25.36672,25.36672,0,0,0,25.36672,147.8213,10.7956,0,0,37.49742,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1083546,27.9034,29.99793,0,356.2556
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,35.00193,53.67279,42.64741,28.85829,28.85829,0,0,0,28.85829,121.289,4.624792,0,0,35.00193,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1083546,31.74412,28.00155,0,353.7602
