Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.84891,46.74785,42.27791,63.62864,63.62864,20.25,0,7.39125,63.62864,23.33683,0,0,0,14.84891,45.66172,43.37864,0,0,0,318.7582,0,30.81281,-30.81281,387.5213,92.26678,0.1083546,69.9915,11.87913,81,333.6071
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.837765,42.17327,41.05118,74.59638,74.59638,20.25,0,7.39125,74.59638,5.144706,0,0,0,3.837765,57.20671,54.34638,0,0,34.23646,287.9454,0,53.36895,-53.36895,331.2655,78.87257,0.1083546,82.05602,3.070212,81,291.7832
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,39.92791,39.92791,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,93.53529,234.5765,0,55.84982,-55.84982,272.3946,64.85573,0.1083546,58.36306,0,0,234.5765
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,38.88592,38.88592,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,155.5907,178.7266,0,39.47361,-39.47361,230.7858,54.94888,0.1083546,41.24992,0,0,178.7266
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,37.74048,37.74048,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,199.4502,139.253,0,58.27871,-58.27871,169.3546,40.32244,0.1083546,60.90126,0,0,139.253
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,36.74284,36.74284,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,264.2043,80.97431,0,30.29572,-30.29572,137.4201,32.71901,0.1083546,31.65903,0,0,80.97431
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,35.97428,35.97428,56.77171,48.14466,0,-1,0,48.14466,0,0,8.62704,14.30421,0,50.67859,48.14466,0,0,297.8663,50.67859,0,50.67859,-50.67859,84.00017,20,0.1083546,62.44888,0,0,50.67859
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,35.35352,35.35352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083546,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,34.79189,34.79189,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083546,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,34.23025,34.23025,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083546,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,33.86076,33.86076,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083546,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,33.50604,33.50604,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083546,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,33.21044,33.21044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083546,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.226564,33.3209,32.98135,31.70906,31.70906,81,0,22.761,31.70906,3.86818,0,0,0,1.226564,0,0,49.29094,46.82639,354.1758,0,48.05296,0,48.05296,129.5872,30.85403,0.1084859,34.87997,0.9812508,81,1.226564
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.43375,37.69439,32.73748,36.16314,36.16314,81,0,22.761,36.16314,48.20861,0,0,0,17.43375,0,0,44.83686,42.59502,306.1229,43.24766,60.02877,0,60.02877,186.5355,44.41312,0.1086404,39.77945,13.947,81,60.68141
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,29.90533,42.07444,33.33607,9.640553,9.640553,81,0,22.761,9.640553,310.2035,0,0,0,29.90533,0,0,71.35945,67.79147,246.0941,97.27355,97.6968,0,97.6968,279.2188,66.48054,0.1087347,10.60461,23.92426,81,127.1789
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,54.41945,51.66245,34.74755,56.72165,56.72165,0,-1,0,56.72165,95.94123,0,0,0,54.41945,59.707,56.72165,0,0,148.3973,185.2007,0,5.287551,-5.287551,273.6453,65.1535,0.1087347,62.39381,43.53556,0,239.6201
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,75.55579,61.44067,36.35117,17.10107,17.10107,0,0,0,17.10107,441.8192,0,0,0,75.55579,18.00112,17.10107,0,0,154.2723,179.9131,57.55466,0,57.55466,328.2464,78.15375,0.1086435,18.81117,60.44463,0,255.4689
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,75.71223,63.42402,37.93262,0.430848,0.430848,0,0,0,0.430848,17572.84,0,0,0,75.71223,0.4535242,0.430848,0,0,96.71767,231.7123,75.25871,0,75.25871,399.6431,95.15292,0.1085243,0.4739328,60.56978,0,307.4246
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,71.1174,63.35884,39.42539,55.20314,55.20314,0,0,0,55.20314,128.8285,0,0,0,71.1174,58.10857,55.20314,0,0,21.45897,299.4452,13.00882,0,13.00882,411.9843,98.09131,0.1085038,60.72346,56.89392,0,370.5626
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,47.47311,56.15202,40.94772,44.51097,44.51097,0,0,0,44.51097,106.6549,0,0,0,47.47311,46.85365,44.51097,0,0,8.450144,311.1531,0.6194602,0,0.6194602,412.572,98.23123,0.1085028,48.96206,37.97849,0,358.6262
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,45.49267,56.4403,41.8419,34.84002,34.84002,0,-1,0,34.84002,130.5759,0.9882805,0,0,45.49267,36.6737,34.84002,0,0,7.830684,311.7106,7.830684,0,7.830684,420.0009,100,0.1084904,38.32402,36.39413,0,357.2033
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,48.87915,58.00469,42.15228,38.87034,38.87034,0,0,0,38.87034,125.7492,7.963007,0,0,48.87915,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1084904,42.75737,39.10332,0,367.6374
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,44.351,56.8854,42.61045,23.14341,23.14341,0,0,0,23.14341,191.6355,19.98952,0,0,44.351,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1084904,25.45775,35.4808,0,363.1092
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,24.46874,49.79051,42.27791,54.54517,54.54517,0,0,0,54.54517,44.85959,0,7.105427E-15,0,24.46874,57.41597,54.54517,0,0,0,318.7582,0,32.94723,-32.94723,385.2714,91.7311,0.1084904,59.99969,19.575,0,343.227
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.474259,42.33857,41.02901,27.80659,27.80659,0,0,0,27.80659,16.09064,0,0,0,4.474259,29.27009,27.80659,0,0,36.60803,285.811,0,24.79583,-24.79583,359.1343,85.508,0.1084904,30.58725,3.579407,0,290.2852
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,39.90574,39.90574,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,64.15896,261.0152,0,40.47126,-40.47126,316.4738,75.35077,0.1084904,42.29247,0,0,261.0152
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,38.88592,38.88592,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,109.127,220.5439,0,26.4844,-26.4844,288.5569,68.70387,0.1084904,27.6762,0,0,220.5439
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,37.74048,37.74048,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,138.5541,194.0595,0,20.46564,-20.46564,266.9842,63.56753,0.1084904,21.38659,0,0,194.0595
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,36.72805,36.72805,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,161.2937,173.5939,0,47.32334,-47.32334,217.101,51.69061,0.1084904,49.45289,0,0,173.5939
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,35.97428,35.97428,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,213.8752,126.2705,0,1.015146,-1.015146,216.0309,51.43583,0.1084904,1.060827,0,0,126.2705
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,35.37569,35.37569,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,215.0032,125.2554,0,14.01404,-14.01404,201.2588,47.91867,0.1084904,14.64467,0,0,125.2554
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,34.79189,34.79189,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,230.5743,111.2413,0,40.7169,-40.7169,158.3395,37.69979,0.1084904,42.54916,0,0,111.2413
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,34.20808,34.20808,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,275.8153,70.52444,0,30.1735,-30.1735,126.5338,30.12703,0.1084904,31.53131,0,0,70.52444
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,33.86076,33.86076,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,309.3414,40.35094,0,10.44003,-10.44003,115.529,27.50686,0.1084904,10.90983,0,0,40.35094
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,33.50604,33.50604,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,320.9415,29.91091,0,12.27042,-12.27042,102.5949,24.4273,0.1084904,12.82259,0,0,29.91091
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,33.17349,33.17349,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,334.5753,17.64049,0,8.464705,-8.464705,93.67229,22.30288,0.1084904,8.845616,0,0,17.64049
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,32.96657,32.96657,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,343.9805,9.175783,0,7.200119,-7.200119,86.0827,20.49584,0.1084904,29.79912,0,81,9.175783
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.893471,33.79623,32.71531,65.93813,65.93813,81,0,22.761,65.93813,5.904734,0,0,0,3.893471,0,0,15.06188,14.30878,351.9806,1.975665,18.20225,0,18.20225,103.3509,24.6073,0.1085384,72.53194,3.114777,81,5.869136
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.65656,36.60604,33.3139,52.80217,52.80217,81,0,22.761,52.80217,22.0759,0,0,0,11.65656,0,0,28.19783,26.78794,333.7784,18.35769,38.44449,0,38.44449,139.8225,33.29101,0.1086384,58.08239,9.325244,81,30.01425
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.42068,37.6731,34.7106,33.9691,33.9691,0,-1,0,33.9691,30.67693,0,7.105427E-15,0,10.42068,35.75694,33.9691,0,0,295.3339,52.95774,0,25.33627,-25.33627,113.1158,26.93227,0.1086384,37.366,8.33654,0,63.37841
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.59012,40.52893,36.30683,18.45578,18.45578,0,0,0,18.45578,79.0545,0,3.552714E-15,0,14.59012,19.42713,18.45578,0,0,323.4853,27.62147,0,4.83701,-4.83701,108.0171,25.71831,0.1086384,20.30136,11.6721,0,42.21159
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.26481,43.24263,37.86611,18.05743,18.05743,0,0,0,18.05743,101.1485,0,0,0,18.26481,19.00782,18.05743,0,0,328.8597,22.78446,0,0.7430053,-0.7430053,107.2339,25.53183,0.1086384,19.86317,14.61185,0,41.04927
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.84912,43.75146,39.36627,44.21514,44.21514,20.25,0,7.39125,44.21514,33.58378,0,0,0,14.84912,25.22646,23.96514,0,0,329.6853,22.04145,0,10.37735,-10.37735,96.29522,22.92739,0.1086384,48.63665,11.87929,81,36.89057
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,22.48323,47.71379,40.90338,15.46254,15.46254,81,0,22.761,15.46254,145.4045,0,0,0,22.48323,0,0,65.53746,62.26059,341.2157,11.66411,84.74382,0,84.74382,176.6903,42.06903,0.1087528,17.00879,17.98659,81,34.14734
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.03074,47.24267,41.79756,7.086549,7.086549,0,-1,0,7.086549,254.4362,0,0,0,18.03074,7.459525,7.086549,0,0,256.4719,87.93355,10.57122,0,10.57122,186.719,44.45682,0.1087361,7.795203,14.42459,0,105.9643
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.90448,47.83895,42.10794,2.73882,2.73882,0,0,0,2.73882,690.2416,0,0,0,18.90448,2.882969,2.73882,0,0,245.9007,97.44764,16.02151,0,16.02151,201.9183,48.0757,0.1087108,3.012702,15.12358,0,116.3521
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.349343,45.05983,42.57351,55.89733,55.89733,0,0,0,55.89733,14.93693,0,7.105427E-15,0,8.349343,58.83929,55.89733,0,0,229.8791,111.867,0,50.48995,-50.48995,148.6973,35.40404,0.1087108,61.48706,6.679474,0,120.2163
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.45195,45.3066,42.18923,44.05044,44.05044,0,0,0,44.05044,23.72722,0,0,0,10.45195,46.36889,44.05044,0,0,285.9791,61.37705,0,35.91694,-35.91694,110.8375,26.38982,0.1087108,48.45549,8.361556,0,71.82899
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.443996,42.26258,40.9625,72.78109,72.78109,44.37219,0,13.49416,72.78109,6.105977,0,0,0,4.443996,29.9041,28.4089,0,0,325.8868,25.46011,0,25.46011,-25.46011,84.00017,20,0.1087108,80.0592,3.555197,81,29.9041
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,39.84661,39.84661,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087108,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,38.8268,38.8268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087108,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,37.70353,37.70353,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087108,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,36.70589,36.70589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087108,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,35.9595,35.9595,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087108,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,35.33136,35.33136,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087108,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,34.76972,34.76972,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087108,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,34.1933,34.1933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087108,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,33.83858,33.83858,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087108,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,33.48387,33.48387,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087108,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,33.17349,33.17349,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087108,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,32.96657,32.96657,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1088611,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.643838,34.56848,32.71531,11.89183,11.89183,81,0,22.761,11.89183,55.86893,0,0,0,6.643838,0,0,69.10817,65.65276,292.2979,55.69012,72.2966,0,72.2966,211.2893,50.30687,0.1089946,13.08101,5.315071,81,62.33396
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.64645,37.45743,33.29912,2.14068,2.14068,74.45647,0,21.10549,2.14068,684.1964,0,0,0,14.64645,0,0,72.31579,68.7,220.0013,120.7571,83.34645,0,83.34645,290.3587,69.13288,0.1090837,2.354748,11.71716,81,135.4035
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,34.90516,45.08437,34.68843,39.13499,39.13499,0,-1,0,39.13499,89.19168,7.105427E-15,0,0,34.90516,41.19473,39.13499,0,0,136.6548,195.7689,0,6.289571,-6.289571,283.7289,67.55436,0.1090837,43.04849,27.92412,0,230.674
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,57.4467,54.46062,36.26988,37.18899,37.18899,0,0,0,37.18899,154.4724,0,0,0,57.4467,39.1463,37.18899,0,0,143.6432,189.4793,18.3004,0,18.3004,301.0902,71.688,0.1090548,40.90789,45.95736,0,246.926
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,32.31778,47.65157,37.86611,0,0,0,0,0,0,0,0,0,0,32.31778,0,0,0,0,125.3428,205.9497,32.31778,0,32.31778,331.7495,78.98782,0.1090038,0,25.85422,0,238.2674
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,46.1949,53.94366,39.36627,67.3921,67.3921,20.25,0,7.39125,67.3921,68.54646,0,1.421085E-14,0,46.1949,49.62326,47.1421,0,0,93.02508,235.0357,0,3.428361,-3.428361,328.1357,78.12739,0.1090038,74.13131,36.95592,81,281.2306
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,28.02635,49.46799,40.88121,0,0,72.31579,0,20.56389,0,0,0,0,0,28.02635,0,0,72.31579,68.7,96.83437,231.6073,96.72635,0,96.72635,419.8984,99.9756,0.109063,0,22.42108,81,259.6336
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,20.52959,47.98269,41.75322,0,0,0,-1,0,0,0,20.42157,0,0,20.52959,0,0,0,0,0.1080189,318.661,0.1080189,0,0.1080189,420.0009,100,0.1090628,0,16.42367,0,339.1906
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,38.05306,54.09092,42.07099,51.60344,51.60344,0,0,0,51.60344,73.74133,7.105427E-15,0,0,38.05306,54.31941,51.60344,0,0,0,318.7582,0,16.26635,-16.26635,402.8546,95.91757,0.1090628,56.76378,30.44245,0,356.8113
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,24.93725,50.19869,42.52178,45.29703,45.29703,0,0,0,45.29703,55.05272,0,7.105427E-15,0,24.93725,47.68108,45.29703,0,0,18.07372,302.4919,0,22.74384,-22.74384,378.8805,90.20946,0.1090628,49.82673,19.9498,0,327.4291
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.774656,43.88121,42.17445,0,0,0,0,0,0,0,0,0,0,5.774656,0,0,0,0,43.34465,279.748,5.774656,0,5.774656,384.3588,91.51382,0.1090537,0,4.619725,0,285.5227
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.686443,41.41629,40.92555,25.13037,25.13037,0,0,0,25.13037,6.710776,0,3.552714E-15,0,1.686443,26.45302,25.13037,0,0,37.57,284.9452,0,24.76658,-24.76658,358.2525,85.29806,0.1090537,27.64341,1.349154,0,286.6317
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,39.82444,39.82444,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,65.08842,260.1786,0,47.76478,-47.76478,307.9041,73.31034,0.1090537,49.9142,0,0,260.1786
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,38.80463,38.80463,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,118.1604,212.4139,0,1.209879,-1.209879,306.6287,73.00669,0.1090537,1.264324,0,0,212.4139
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,37.65919,37.65919,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,119.5047,211.204,0,22.17742,-22.17742,283.2517,67.44074,0.1090537,23.1754,0,0,211.204
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,36.63938,36.63938,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,144.1463,189.0266,0,6.787423,-6.787423,276.0971,65.73727,0.1090537,7.092856,0,0,189.0266
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,35.89299,35.89299,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,151.6879,182.2392,0,32.20803,-32.20803,242.1469,57.6539,0.1090537,33.65739,0,0,182.2392
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,35.2944,35.2944,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,187.4746,150.0311,0,14.58827,-14.58827,226.7695,53.99262,0.1090537,15.24474,0,0,150.0311
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,34.73277,34.73277,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,203.6837,135.4429,0,0.6344528,-0.6344528,226.1007,53.83339,0.1090537,0.6630032,0,0,135.4429
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,34.17113,34.17113,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,204.3887,134.8084,0,36.06526,-36.06526,188.0846,44.78196,0.1090537,37.68819,0,0,134.8084
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,33.81641,33.81641,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,244.4612,98.74315,0,12.73854,-12.73854,174.657,41.58492,0.1090537,13.31177,0,0,98.74315
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,33.4617,33.4617,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,258.6151,86.00461,0,16.63725,-16.63725,157.1198,37.4094,0.1090537,17.38592,0,0,86.00461
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,33.15132,33.15132,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,277.101,69.36736,0,28.85537,-28.85537,126.7036,30.16745,0.1090537,30.15386,0,0,69.36736
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,32.9444,32.9444,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,309.1625,40.512,0,26.32559,-26.32559,98.95395,23.56042,0.1090537,27.51024,0,0,40.512
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.04102,37.26414,32.71531,6.646585,6.646585,0,0,0,6.646585,241.3423,0,0,0,16.04102,6.996406,6.646585,0,0,338.4131,14.1864,9.044618,0,9.044618,107.5344,25.60338,0.1090394,7.311244,12.83282,0,30.22743
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,32.24935,42.76347,33.29912,35.87885,35.87885,81,0,22.761,35.87885,89.88403,0,0,0,32.24935,0,0,45.12115,42.8651,329.3685,22.32656,75.11445,0,75.11445,178.7943,42.56997,0.1091677,39.46673,25.79948,81,54.57591
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,59.37754,53.32678,34.66626,20.0097,20.0097,0,-1,0,20.0097,296.7437,0,0,0,59.37754,21.06285,20.0097,0,0,254.2541,89.92957,38.31469,0,38.31469,215.1428,51.22437,0.1091074,22.01067,47.50203,0,149.3071
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,56.98095,54.26772,36.24771,2.011888,2.011888,0,0,0,2.011888,2832.212,0,0,0,56.98095,2.117777,2.011888,0,0,215.9394,124.4128,54.86317,0,54.86317,267.1905,63.61666,0.1090211,2.213077,45.58476,0,181.3937
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,80.50185,65.3196,37.85133,54.55552,54.55552,0,0,0,54.55552,147.5595,0,0,0,80.50185,57.42686,54.55552,0,0,161.0762,173.7896,23.07499,0,23.07499,289.0814,68.82877,0.1089848,60.01107,64.40149,0,254.2915
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,85.95402,69.5819,39.3441,13.93261,13.93261,0,0,0,13.93261,616.9269,0,0,0,85.95402,14.6659,13.93261,0,0,138.0012,194.5571,71.28812,0,71.28812,356.7112,84.93108,0.108873,15.32587,68.76321,0,280.5111
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,73.20171,65.94794,40.85904,21.77094,21.77094,0,0,0,21.77094,336.2359,0,0,0,73.20171,22.91677,21.77094,0,0,66.7131,258.7164,50.28493,0,50.28493,404.4157,96.28926,0.1087942,23.94803,58.56137,0,331.9182
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,73.4019,67.09505,41.73105,33.35923,33.35923,0,-1,0,33.35923,220.0348,21.85876,0,0,73.4019,35.11497,33.35923,0,0,16.42817,303.9729,16.42817,0,16.42817,420.0009,100,0.1087685,36.69515,58.72152,0,377.3748
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,55.86169,60.44975,42.02665,7.358097,7.358097,0,0,0,7.358097,759.1866,48.11632,0,0,55.86169,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1087685,8.093906,44.68935,0,374.6199
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,46.74967,57.60549,42.48483,75.96091,75.96091,20.25,0,7.39125,75.96091,61.54438,0,0,0,46.74967,58.64307,55.71091,0,0,0,318.7582,0,11.8934,-11.8934,407.4641,97.01507,0.1087685,83.55701,37.39974,81,365.5079
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,27.5638,50.61671,42.10794,26.41158,26.41158,0,0,0,26.41158,104.3626,0,0,0,27.5638,27.80166,26.41158,0,0,13.21488,306.8648,0,0.2378585,-0.2378585,407.2134,96.95537,0.1087685,29.05273,22.05104,0,334.4286
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.368583,42.13604,40.85904,56.68465,56.68465,0,0,0,56.68465,7.706817,0,0,0,4.368583,59.66806,56.68465,0,0,13.47917,306.627,0,55.29947,-55.29947,348.9226,83.07664,0.1087685,62.35312,3.494866,0,310.9955
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,39.75793,39.75793,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,74.92303,251.3275,0,26.82531,-26.82531,320.6462,76.34419,0.1087685,28.03245,0,0,251.3275
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,38.74551,38.74551,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,104.7289,224.5022,0,26.00211,-26.00211,293.2376,69.81834,0.1087685,27.1722,0,0,224.5022
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,37.62224,37.62224,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,133.6202,198.5001,0,22.18882,-22.18882,269.8485,64.24953,0.1087685,23.18732,0,0,198.5001
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,36.60242,36.60242,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,158.2744,176.3112,0,13.40297,-13.40297,255.7206,60.88573,0.1087685,14.0061,0,0,176.3112
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,35.87082,35.87082,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,173.1666,162.9083,0,10.78612,-10.78612,244.351,58.1787,0.1087685,11.27149,0,0,162.9083
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,35.27224,35.27224,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,185.1512,152.1222,0,25.45256,-25.45256,217.5217,51.79077,0.1087685,26.59792,0,0,152.1222
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,34.68843,34.68843,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,213.4318,126.6696,0,13.08733,-13.08733,203.7264,48.50619,0.1087685,13.67626,0,0,126.6696
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,34.14896,34.14896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.9733,113.5823,0,0,0,203.7264,48.50619,0.1087685,0,0,0,113.5823
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,33.79425,33.79425,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,227.9733,113.5823,0,18.795,-18.795,183.9147,43.78913,0.1087685,19.64077,0,0,113.5823
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,33.4617,33.4617,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,248.8566,94.78728,0,32.30395,-32.30395,149.8634,35.68169,0.1087685,33.75763,0,0,94.78728
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,33.12915,33.12915,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,284.7499,62.48333,0,21.29806,-21.29806,127.4133,30.33643,0.1087685,22.25648,0,0,62.48333
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,32.92223,32.92223,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,308.4144,41.18527,0,4.493703,-4.493703,122.6765,29.20863,0.1087685,4.69592,0,0,41.18527
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.05837,38.12646,32.69314,0,0,0,0,0,0,0,0,0,0,19.05837,0,0,0,0,313.4074,36.69157,19.05837,0,19.05837,140.7568,33.51347,0.1087387,0,15.2467,0,55.74994
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,43.00073,46.17368,33.27695,42.65447,42.65447,0,0,0,42.65447,100.8118,0,7.105427E-15,0,43.00073,44.89944,42.65447,0,0,294.349,53.8441,0,1.898708,-1.898708,138.7554,33.03694,0.1087387,46.91991,34.40059,0,96.84483
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,59.98812,53.52085,34.64409,60.29796,60.29796,0,-1,0,60.29796,99.48616,0,0,5.581885,59.98812,63.47153,60.29796,0,0,296.4587,51.94539,0,3.483412,-3.483412,135.0836,32.16269,0.1087387,66.32775,47.9905,0,111.9335
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,69.86987,59.04755,36.22554,40.42746,40.42746,0,0,0,40.42746,172.8278,0,0,0,69.86987,42.55522,40.42746,0,0,300.3292,48.46198,27.31465,0,27.31465,160.9965,38.33243,0.108696,44.4702,55.89589,0,118.3318
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,67.93298,60.19387,37.82916,20.90261,20.90261,0,0,0,20.90261,324.9976,0,0,0,67.93298,22.00275,20.90261,0,0,273.0145,73.04517,45.93024,0,45.93024,204.5698,48.70699,0.1086243,22.99287,54.34639,0,140.9781
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,75.56596,65.05842,39.32193,64.37227,64.37227,81,0,22.761,64.37227,117.389,0,0,0,75.56596,0,0,16.62773,15.79635,227.0843,114.3824,91.3623,0,91.3623,291.2437,69.34359,0.1087269,70.80949,60.45277,81,189.9483
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,71.86254,65.37416,40.84426,8.383232,8.383232,75.60368,0,21.39573,8.383232,857.2177,0,0,0,71.86254,0,0,67.22045,63.85943,135.722,196.6084,135.722,0,135.722,420.0009,100,0.1087384,9.221555,57.49003,81,268.471
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,79.16499,69.56168,41.71627,13.91725,13.91725,0,-1,0,13.91725,568.8265,64.51526,0,0,79.16499,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1087384,15.30897,63.332,0,397.9232
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,48.66969,57.76302,42.00448,31.4561,31.4561,0,0,0,31.4561,154.7226,15.55801,0,0,48.66969,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1087384,34.6017,38.93575,0,367.4279
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,33.725,53.04129,42.46266,24.57748,24.57748,0,0,0,24.57748,137.2191,7.853965,0,0,33.725,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1087384,27.03523,26.98,0,352.4832
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,23.37832,49.26099,42.10794,71.67152,71.67152,20.25,0,7.39125,71.67152,32.6187,0,0,0,23.37832,54.12791,51.42152,0,0,0,318.7582,0,30.7496,-30.7496,387.5879,92.28265,0.1087384,78.83867,18.70265,81,342.1365
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.256851,42.10312,40.85904,0,0,0,0,0,0,0,0,0,0,4.256851,0,0,0,0,34.16622,288.0086,4.256851,0,4.256851,391.6263,93.24418,0.1087318,0,3.405481,0,292.2655
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,39.75793,39.75793,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,29.90937,291.8398,0,28.21577,-28.21577,361.8843,86.16275,0.1087318,29.48548,0,0,291.8398
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,38.76029,38.76029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.26022,263.624,0,0,0,361.8843,86.16275,0.1087318,0,0,0,263.624
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,37.62224,37.62224,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,61.26022,263.624,0,31.62015,-31.62015,328.5537,78.22692,0.1087318,33.04306,0,0,263.624
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,36.60242,36.60242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.39373,232.0039,0,0,0,328.5537,78.22692,0.1087318,0,0,0,232.0039
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,35.85604,35.85604,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,96.39373,232.0039,0,18.22375,-18.22375,309.3442,73.65324,0.1087318,19.04382,0,0,232.0039
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,35.27224,35.27224,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,116.6423,213.7801,0,20.36446,-20.36446,287.8782,68.54228,0.1087318,21.28086,0,0,213.7801
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,34.7106,34.7106,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,139.2695,193.4156,0,25.89872,-25.89872,260.5785,62.04238,0.1087318,27.06416,0,0,193.4156
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,34.14896,34.14896,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,168.0459,167.5169,0,9.770117,-9.770117,250.2799,59.59034,0.1087318,10.20977,0,0,167.5169
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,33.81641,33.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9016,157.7468,0,0,0,250.2799,59.59034,0.1087318,0,0,0,157.7468
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,33.4617,33.4617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9016,157.7468,0,0,0,250.2799,59.59034,0.1087318,0,0,0,157.7468
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,33.12915,33.12915,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,178.9016,157.7468,0,9.550313,-9.550313,240.213,57.19346,0.1087318,9.980078,0,0,157.7468
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,32.92223,32.92223,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,189.513,148.1965,0,4.737201,-4.737201,235.2196,56.00454,0.1087318,4.950375,0,0,148.1965
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.040584,34.35368,32.67097,32.26182,32.26182,0,0,0,32.26182,18.72363,0,0,0,6.040584,33.95981,32.26182,0,0,194.7766,143.4593,0,27.91923,-27.91923,205.7901,48.99755,0.1087318,35.488,4.832467,0,149.4999
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.07649,36.11426,33.27695,10.46316,10.46316,0,0,0,10.46316,96.3045,0,0,0,10.07649,11.01385,10.46316,0,0,225.7979,115.5401,0,0.9373582,-0.9373582,204.802,48.76229,0.1087318,11.50948,8.061195,0,125.6166
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.7605,40.9427,34.62931,0,0,0,-1,0,0,0,0,0,0,21.7605,0,0,0,0,226.8394,114.6027,21.7605,0,21.7605,225.4459,53.67748,0.1086979,0,17.4084,0,136.3632
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,35.34254,46.87324,36.22554,0,0,0,0,0,0,0,0,0,0,35.34254,0,0,0,0,205.0789,134.1872,35.34254,0,35.34254,258.9747,61.66053,0.108643,0,28.27403,0,169.5297
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,44.75848,51.72474,37.80699,12.22552,12.22552,0,0,0,12.22552,366.107,0,0,0,44.75848,12.86897,12.22552,0,0,169.7364,165.9955,31.88951,0,31.88951,289.2278,68.86362,0.1085934,13.44807,35.80679,0,210.7539
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,40.57427,51.93384,39.29976,0,0,0,0,0,0,0,0,0,0,40.57427,0,0,0,0,137.8469,194.696,40.57427,0,40.57427,327.7199,78.0284,0.1085305,0,32.45942,0,235.2703
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,38.05625,52.7351,40.82209,0,0,0,0,0,0,0,0,0,0,38.05625,0,0,0,0,97.27264,231.2129,38.05625,0,38.05625,363.8232,86.62441,0.1084715,0,30.445,0,269.2691
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,19.42423,47.57254,41.6941,15.8206,15.8206,0,-1,0,15.8206,122.778,0,0,0,19.42423,16.65326,15.8206,0,0,59.21638,265.4635,2.770961,0,2.770961,366.452,87.25031,0.1084672,17.40266,15.53938,0,284.8877
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,25.54325,49.85004,42.00448,33.73047,33.73047,0,0,0,33.73047,75.72754,0,7.105427E-15,0,25.54325,35.50576,33.73047,0,0,56.44542,267.9573,0,9.962502,-9.962502,355.9506,84.74998,0.1084672,37.10352,20.4346,0,293.5006
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.578576,44.994,42.44049,63.61089,63.61089,20.25,0,7.39125,63.61089,13.48602,0,7.105427E-15,0,8.578576,45.64304,43.36089,0,0,67.51487,257.9948,0,37.06446,-37.06446,316.8812,75.44776,0.1084672,69.97197,6.862861,81,266.5734
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.44264,46.10081,42.07099,25.31031,25.31031,81,0,22.761,25.31031,53.11131,0,0,0,13.44264,0,0,55.68969,52.9052,108.6976,220.9304,66.34784,0,66.34784,379.8243,90.43418,0.1086082,27.84134,10.75411,81,234.373
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.295739,41.78334,40.82209,26.51565,26.51565,0,0,0,26.51565,12.42941,0,3.552714E-15,0,3.295739,27.91121,26.51565,0,0,42.34976,280.6434,0,24.61547,-24.61547,353.8773,84.25634,0.1086082,29.16721,2.636591,0,283.9392
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,39.72099,39.72099,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,69.70028,256.028,0,7.959939,-7.959939,345.4868,82.25861,0.1086082,8.318136,0,0,256.028
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,38.72334,38.72334,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,78.54465,248.068,0,6.355628,-6.355628,338.7874,80.66351,0.1086082,6.641632,0,0,248.068
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,37.60007,37.60007,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,85.60647,241.7124,0,36.11792,-36.11792,300.7158,71.59885,0.1086082,37.74322,0,0,241.7124
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,36.58026,36.58026,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,125.7375,205.5945,0,17.45749,-17.45749,282.314,67.21748,0.1086082,18.24308,0,0,205.5945
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,35.85604,35.85604,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,145.1347,188.137,0,11.45096,-11.45096,270.2436,64.34358,0.1086082,11.96626,0,0,188.137
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,35.25006,35.25006,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,157.858,176.686,0,38.36345,-38.36345,229.805,54.71536,0.1086082,40.0898,0,0,176.686
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,34.68843,34.68843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.484,138.3226,0,0,0,229.805,54.71536,0.1086082,0,0,0,138.3226
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,34.14896,34.14896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.484,138.3226,0,0,0,229.805,54.71536,0.1086082,0,0,0,138.3226
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,33.79425,33.79425,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,200.484,138.3226,0,31.80968,-31.80968,196.2746,46.73196,0.1086082,33.24112,0,0,138.3226
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,33.4617,33.4617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.8281,106.5129,0,0,0,196.2746,46.73196,0.1086082,0,0,0,106.5129
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,33.12915,33.12915,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,235.8281,106.5129,0,1.049067,-1.049067,195.1688,46.46867,0.1086082,1.096274,0,0,106.5129
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,32.92223,32.92223,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,236.9938,105.4638,0,45.32769,-45.32769,147.3892,35.0926,0.1086082,47.36744,0,0,105.4638
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.71311,35.96613,32.67097,37.91512,37.91512,0,0,0,37.91512,30.89297,0,7.105427E-15,0,11.71311,39.91065,37.91512,0,0,287.3579,60.13614,0,28.19754,-28.19754,117.6664,28.01575,0.1086082,41.70663,9.370485,0,71.84925
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,36.29186,44.0123,33.27695,11.42126,11.42126,0,0,0,11.42126,317.7571,0,0,0,36.29186,12.02238,11.42126,0,0,318.6885,31.9386,24.26948,0,24.26948,140.6905,33.49766,0.1085706,12.56338,29.03349,0,68.23046
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,43.06552,47.64647,34.60714,52.47615,52.47615,0,-1,0,52.47615,82.06684,0,0,0,43.06552,55.23806,52.47615,0,0,294.419,53.78114,0,12.17253,-12.17253,127.8595,30.44267,0.1085706,57.72377,34.45242,0,96.84666
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,58.85605,54.89462,36.20337,42.41109,42.41109,0,0,0,42.41109,138.7751,0,0,0,58.85605,44.64325,42.41109,0,0,307.944,41.6086,14.2128,0,14.2128,141.3429,33.65301,0.1085486,46.6522,47.08484,0,100.4647
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,56.76721,55.96502,37.80699,12.17745,12.17745,0,0,0,12.17745,466.1665,0,0,0,56.76721,12.81837,12.17745,0,0,293.7312,54.40012,43.94884,0,43.94884,183.0365,43.58002,0.1084806,13.3952,45.41376,0,111.1673
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,62.81227,59.94296,39.29976,35.25957,35.25957,0,0,0,35.25957,178.1425,0,0,0,62.81227,37.11534,35.25957,0,0,249.7824,93.95407,25.69693,0,25.69693,207.4147,49.38435,0.1084409,38.78553,50.24982,0,156.7663
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,50.48512,57.0944,40.82209,74.37369,74.37369,20.25,0,7.39125,74.37369,67.88036,7.105427E-15,0,0,50.48512,56.9723,54.12369,0,0,224.0855,117.0813,0,6.48718,-6.48718,200.5766,47.75624,0.1084409,81.81106,40.3881,81,167.5664
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,59.08354,61.29377,41.6941,47.60876,47.60876,0,-1,0,47.60876,124.1022,0,0,0,59.08354,50.11448,47.60876,0,0,231.2934,110.5941,8.969057,0,8.969057,209.0854,49.78214,0.108427,52.36963,47.26683,0,169.6777
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,58.87073,61.54549,41.98231,32.10323,32.10323,0,0,0,32.10323,183.3795,0,0,0,58.87073,33.79287,32.10323,0,0,222.3244,118.6663,25.07786,0,25.07786,232.8764,55.44664,0.1083883,35.31355,47.09658,0,177.537
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,39.88045,55.10091,42.41832,35.35835,35.35835,0,0,0,35.35835,112.7894,0,0,0,39.88045,37.21931,35.35835,0,0,197.2465,141.2364,2.661138,0,2.661138,235.4009,56.04773,0.1083842,38.89418,31.90436,0,181.1168
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.41717,47.3339,42.07099,2.877764,2.877764,0,0,0,2.877764,605.2328,0,0,0,17.41717,3.029225,2.877764,0,0,194.5854,143.6314,14.38795,0,14.38795,249.0505,59.29763,0.108362,3.16554,13.93374,0,161.0486
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.188335,42.0457,40.82209,59.35794,59.35794,0,0,0,59.35794,7.056066,0,7.105427E-15,0,4.188335,62.48204,59.35794,0,0,180.1974,156.5805,0,58.29371,-58.29371,187.6036,44.66743,0.108362,65.29373,3.350668,0,160.7689
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,39.69881,39.69881,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,244.9682,98.28682,0,13.58643,-13.58643,173.2822,41.25759,0.108362,14.19782,0,0,98.28682
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,38.72334,38.72334,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,260.0643,84.70039,0,13.72049,-13.72049,158.8195,37.8141,0.108362,14.33791,0,0,84.70039
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,37.5779,37.5779,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,275.3092,70.9799,0,23.82961,-23.82961,133.7009,31.83349,0.108362,24.90194,0,0,70.9799
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,36.55809,36.55809,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,301.7866,47.15029,0,27.91213,-27.91213,104.279,24.82828,0.108362,29.16817,0,0,47.15029
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,35.85604,35.85604,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,332.8001,19.23816,0,13.75399,-13.75399,89.781,21.37638,0.108362,14.37292,0,0,19.23816
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,35.25006,35.25006,47.72482,5.209966,0,-1,0,5.209966,0,0,42.51485,47.28733,0,5.484175,5.209966,0,0,348.0823,5.484175,0,5.484175,-5.484175,84.00017,20,0.108362,52.4973,0,0,5.484175
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,34.68843,34.68843,41.89351,0,0,-1,0,0,0,0,41.89351,46.08286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108362,46.08286,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,34.14896,34.14896,15.42245,0,0,-1,0,0,0,0,15.42245,16.9647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108362,16.9647,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,33.81641,33.81641,19.41061,0,0,-1,0,0,0,0,19.41061,21.35167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108362,21.35167,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,33.4617,33.4617,44.47166,0,0,-1,0,0,0,0,44.47166,48.91883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108362,48.91883,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,33.12915,33.12915,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1084791,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,32.92223,32.92223,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1085905,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.12063,38.12189,32.67097,0,0,72.31579,0,20.56389,0,0,0,0,0,19.12063,0,0,72.31579,68.7,243.6343,99.48738,87.82063,0,87.82063,272.183,64.80536,0.1086629,0,15.29651,81,118.608
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,45.24988,46.91294,33.27695,28.4241,28.4241,81,0,22.761,28.4241,159.1955,0,0,0,45.24988,0,0,52.5759,49.94711,155.8136,178.526,95.19699,0,95.19699,362.4948,86.30812,0.1087584,31.26651,36.19991,81,223.7758
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,53.84436,51.27887,34.58497,7.19158,7.19158,0,-1,0,7.19158,748.7139,0,0,0,53.84436,7.570085,7.19158,0,0,60.61665,264.2032,46.27428,0,46.27428,406.3945,96.7604,0.1086871,7.910738,43.07549,0,318.0476
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,76.137,61.49549,36.20337,65.56667,65.56667,20.25,0,7.39125,65.56667,116.1215,14.09287,0,0,76.137,47.70176,45.31667,0,0,14.34237,305.8501,14.34237,0,14.34237,420.0009,100,0.108665,72.12334,60.9096,81,381.9871
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,71.86889,61.7182,37.80699,0,0,0,0,0,0,0,71.86889,0,0,71.86889,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108665,0,57.49511,0,390.6271
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,80.59943,67.16474,39.29976,5.890276,5.890276,0,0,0,5.890276,1368.347,74.39914,0,0,80.59943,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.108665,6.479304,64.47955,0,399.3577
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,71.91544,65.36919,40.82209,4.28737,4.28737,0,0,0,4.28737,1677.379,67.40243,0,0,71.91544,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.108665,4.716107,57.53236,0,390.6737
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,60.58777,61.87382,41.6941,50.67619,50.67619,0,-1,0,50.67619,119.5587,7.244417,0,0,60.58777,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.108665,55.74381,48.47022,0,379.346
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,54.71024,59.96559,41.98231,56.97773,56.97773,0,0,0,56.97773,96.02039,0,0,0,54.71024,59.97656,56.97773,0,0,0,318.7582,0,5.266321,-5.266321,414.4496,98.67829,0.108665,62.67551,43.76819,0,373.4685
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,37.20138,54.1759,42.41832,15.47133,15.47133,0,0,0,15.47133,240.4537,15.06431,0,0,37.20138,16.28561,15.47133,0,0,5.851468,313.4919,5.851468,0,5.851468,420.0009,100,0.108656,17.01846,29.7611,0,350.6933
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.02512,47.18844,42.04882,0,0,0,0,0,0,0,17.02512,0,0,17.02512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108656,0,13.62009,0,335.7834
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.486578,41.81705,40.79992,11.55053,11.55053,0,0,0,11.55053,30.18544,0,1.776357E-15,0,3.486578,12.15845,11.55053,0,0,0,318.7582,0,8.671872,-8.671872,410.8599,97.82359,0.108656,12.70558,2.789263,0,322.2448
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,39.69881,39.69881,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.635413,310.0864,0,6.160401,-6.160401,404.3662,96.27749,0.108656,6.437619,0,0,310.0864
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,38.679,38.679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.4803,303.926,0,0,0,404.3662,96.27749,0.108656,0,0,0,303.926
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,37.53356,37.53356,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.4803,303.926,0,6.200449,-6.200449,397.8304,94.72134,0.108656,6.479469,0,0,303.926
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,36.52114,36.52114,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.36969,297.7255,0,10.23084,-10.23084,387.0461,92.15366,0.108656,10.69123,0,0,297.7255
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,35.8117,35.8117,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.73729,287.4947,0,21.28499,-21.28499,364.6098,86.81168,0.108656,22.24282,0,0,287.4947
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,35.2279,35.2279,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.38728,266.2097,0,41.01576,-41.01576,321.3754,76.5178,0.108656,42.86147,0,0,266.2097
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,34.64409,34.64409,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.9604,225.1939,0,23.94551,-23.94551,296.1346,70.5081,0.108656,25.02306,0,0,225.1939
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,34.12679,34.12679,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.5665,201.2484,0,6.015042,-6.015042,289.7942,68.99848,0.108656,6.285719,0,0,201.2484
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,33.77208,33.77208,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.2498,195.2334,0,27.49868,-27.49868,260.808,62.09703,0.108656,28.73612,0,0,195.2334
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,33.43953,33.43953,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.8039,167.7347,0,11.31637,-11.31637,248.8795,59.25692,0.108656,11.8256,0,0,167.7347
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,33.10698,33.10698,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.3777,156.4183,0,21.80252,-21.80252,225.8977,53.78505,0.108656,22.78363,0,0,156.4183
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,32.90006,32.90006,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.6027,134.6158,0,8.144214,-8.144214,217.3129,51.74107,0.108656,8.510703,0,0,134.6158
