Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.0844,36.62716,32.6488,41.81172,41.81172,0,0,0,41.81172,33.68529,0,7.105427E-15,0,14.0844,44.01234,41.81172,0,0,213.6518,126.4716,0,29.92794,-29.92794,185.7661,44.22993,0.108656,45.99289,11.26752,0,140.556
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.91268,37.19846,33.25478,17.07118,17.07118,0,0,0,17.07118,81.49807,0,0,0,13.91268,17.96966,17.07118,0,0,246.9051,96.54365,0,4.05698,-4.05698,181.4897,43.21174,0.108656,18.7783,11.13014,0,110.4563
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.08121,38.61143,34.58497,40.06491,40.06491,0,-1,0,40.06491,35.14599,0,7.105427E-15,0,14.08121,42.17359,40.06491,0,0,251.4128,92.48666,0,28.09238,-28.09238,151.8777,36.16129,0.108656,44.0714,11.26497,0,106.5679
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,50.08619,51.78386,36.20337,33.29953,33.29953,0,0,0,33.29953,150.4111,0,0,0,50.08619,35.05214,33.29953,0,0,282.6266,64.39429,15.03405,0,15.03405,166.1403,39.55713,0.1086329,36.62949,40.06895,0,114.4805
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,51.78793,54.17453,37.80699,31.11189,31.11189,0,0,0,31.11189,166.457,0,0,0,51.78793,32.74936,31.11189,0,0,267.5926,77.92493,19.03857,0,19.03857,184.2018,43.85749,0.1086036,34.22308,41.43034,0,129.7129
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,56.28503,57.49028,39.29976,20.80181,20.80181,0,0,0,20.80181,270.5776,0,0,0,56.28503,21.89664,20.80181,0,0,248.554,95.05965,34.38839,0,34.38839,216.8255,51.62502,0.1085507,22.88199,45.02802,0,151.3447
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,72.99506,65.84386,40.84426,16.57012,16.57012,0,0,0,16.57012,440.5223,0,0,0,72.99506,17.44223,16.57012,0,0,214.1656,126.0092,55.55283,0,55.55283,269.5276,64.1731,0.1084655,18.22713,58.39605,0,199.0043
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,27.1845,50.05496,41.6941,9.799058,9.799058,0,-1,0,9.799058,277.4196,0,0,0,27.1845,10.3148,9.799058,0,0,158.6128,176.0067,16.86971,0,16.86971,285.5316,67.98357,0.1084396,10.77896,21.7476,0,203.1913
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.38545,45.37969,41.98231,102.1797,102.1797,33.47966,0,10.73835,102.1797,11.14258,0,1.421085E-14,0,11.38545,72.31579,68.7,0,0,141.7431,191.1895,0,60.93034,-60.93034,221.3054,52.69165,0.1084396,112.3976,9.108361,81,202.5749
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.49162,47.09209,42.41832,87.61714,87.61714,81,0,22.761,87.61714,17.68104,0,0,0,15.49162,6.965408,6.617138,0,0,209.4434,130.2591,8.526212,0,8.526212,229.394,54.61752,0.1084587,96.37885,12.3933,81,145.7508
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.71149,47.09058,42.04882,16.31285,16.31285,81,0,22.761,16.31285,102.4437,0,0,0,16.71149,0,0,64.68714,61.45279,200.9172,137.9327,78.16428,0,78.16428,303.5472,72.27299,0.1085801,17.94414,13.36919,81,154.6442
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.974697,41.9605,40.79992,28.15929,28.15929,81,0,22.761,28.15929,14.11505,0,0,0,3.974697,0,0,52.84071,50.19867,122.7529,208.2806,54.17337,0,54.17337,354.9406,84.50948,0.1087217,30.97522,3.179758,81,212.2553
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,39.67665,39.67665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.57957,257.0366,0,0,0,354.9406,84.50948,0.1087217,0,0,0,257.0366
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,38.65683,38.65683,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,68.57957,257.0366,0,42.4753,-42.4753,310.1677,73.8493,0.1087217,44.38668,0,0,257.0366
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,37.51878,37.51878,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,115.7743,214.5613,0,72.31579,-72.31579,233.9401,55.69992,0.1087217,82.68775,0,0,214.5613
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,36.49897,36.49897,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,196.1252,142.2455,0,18.63058,-18.63058,214.3018,51.02413,0.1087217,19.46896,0,0,142.2455
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,35.78953,35.78953,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,216.8259,123.6149,0,26.38015,-26.38015,186.4946,44.4034,0.1087217,27.56725,0,0,123.6149
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,35.20573,35.20573,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,246.1371,97.2348,0,49.99377,-49.99377,133.7966,31.85627,0.1087217,52.24348,0,0,97.2348
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,34.64409,34.64409,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,301.6858,47.24103,0,13.53915,-13.53915,119.5251,28.45829,0.1087217,14.14841,0,0,47.24103
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,34.12679,34.12679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.7293,33.70189,0,0,0,119.5251,28.45829,0.1087217,0,0,0,33.70189
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,33.77208,33.77208,39.17992,32.01679,0,-1,0,32.01679,0,0,7.163131,11.08112,0,33.70189,32.01679,0,0,316.7293,33.70189,0,33.70189,-33.70189,84.00017,20,0.1087217,43.09791,0,0,33.70189
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,33.43953,33.43953,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087217,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,33.08481,33.08481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087217,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,32.90006,32.90006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087217,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.71113,35.65637,32.6488,70.37093,70.37093,81,0,22.761,70.37093,15.22097,0,0,0,10.71113,0,0,10.62907,10.09762,354.1758,0,20.80876,0,20.80876,103.7411,24.70021,0.1087723,77.40802,8.568908,81,10.71113
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.0084,39.01253,33.27695,19.24736,19.24736,81,0,22.761,19.24736,103.954,0,0,0,20.0084,0,0,61.75264,58.665,333.3671,18.72788,78.67341,0,78.67341,178.3772,42.47068,0.1088923,21.1721,16.00672,81,38.73628
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,31.76591,44.00314,34.60714,44.65429,44.65429,0,-1,0,44.65429,71.13742,0,0,0,31.76591,47.00451,44.65429,0,0,254.6936,89.53394,0,15.2386,-15.2386,162.3143,38.64619,0.1088923,49.11972,25.41273,0,121.2999
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,52.30361,52.60674,36.24771,19.49692,19.49692,0,0,0,19.49692,268.2661,0,0,0,52.30361,20.52307,19.49692,0,0,271.6254,74.29534,31.78054,0,31.78054,192.464,45.82467,0.1088436,21.44661,41.84289,0,126.599
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,47.70727,52.791,37.85133,59.73156,59.73156,0,0,0,59.73156,79.86946,0,7.105427E-15,0,47.70727,62.87532,59.73156,0,0,239.8449,102.8978,0,15.16805,-15.16805,176.4755,42.01789,0.1088436,65.70471,38.16582,0,150.6051
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,47.69444,54.44518,39.3441,28.07421,28.07421,0,0,0,28.07421,169.887,0,0,0,47.69444,29.55181,28.07421,0,0,256.6983,87.72977,18.14263,0,18.14263,193.6871,46.11588,0.1088158,30.88164,38.15555,0,135.4242
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,56.37405,59.33076,40.88121,30.6886,30.6886,0,0,0,30.6886,183.697,0,0,0,56.37405,32.30379,30.6886,0,0,238.5556,104.0581,24.07026,0,24.07026,216.5221,51.55279,0.1087789,33.75746,45.09924,0,160.4322
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,62.41562,62.62919,41.73105,64.47544,64.47544,0,-1,0,64.47544,96.80527,0,0,2.222983,62.41562,67.86888,64.47544,0,0,214.4854,125.7214,0,5.453259,-5.453259,210.7739,50.18416,0.1087789,70.92298,49.9325,0,188.137
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,45.78755,56.75052,42.02665,27.35479,27.35479,0,0,0,27.35479,167.384,0,0,0,45.78755,28.79451,27.35479,0,0,220.5446,120.2681,16.99303,0,16.99303,226.8949,54.02249,0.1087529,30.09027,36.63004,0,166.0557
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,22.81054,49.42739,42.44049,0,0,0,0,0,0,0,0,0,0,22.81054,0,0,0,0,203.5515,135.5618,22.81054,0,22.81054,248.5349,59.17485,0.108718,0,18.24843,0,158.3724
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.88979,45.93086,42.07099,30.57266,30.57266,0,0,0,30.57266,42.16115,0,3.552714E-15,0,12.88979,32.18175,30.57266,0,0,180.741,156.0913,0,19.29196,-19.29196,228.1994,54.33307,0.108718,33.62993,10.31183,0,168.9811
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.24259,41.74545,40.79992,22.31883,22.31883,0,0,0,22.31883,14.52849,0,0,0,3.24259,23.49351,22.31883,0,0,202.1765,136.7994,0,20.25092,-20.25092,206.853,49.25062,0.108718,24.55071,2.594072,0,140.042
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,39.67665,39.67665,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,224.6775,116.5485,0,41.77537,-41.77537,162.8179,38.76609,0.108718,43.65526,0,0,116.5485
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,38.63466,38.63466,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,271.0946,74.77309,0,40.05269,-40.05269,120.5987,28.71391,0.108718,41.85506,0,0,74.77309
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,37.49661,37.49661,36.00927,32.98438,0,-1,0,32.98438,0,0,3.024891,6.625818,0,34.7204,32.98438,0,0,315.5976,34.7204,0,34.7204,-34.7204,84.00017,20,0.108718,39.6102,0,0,34.7204
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,36.4768,36.4768,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108718,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,35.76736,35.76736,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108718,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,35.20573,35.20573,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108718,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,34.62931,34.62931,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108718,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,34.12679,34.12679,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108718,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,33.77208,33.77208,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108718,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,33.43953,33.43953,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108718,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,33.08481,33.08481,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1088405,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,32.90006,32.90006,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.108941,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.16669,36.67372,32.67097,27.58422,27.58422,81,0,22.761,27.58422,51.35797,0,0,0,14.16669,0,0,53.41578,50.745,216.7758,123.66,64.91169,0,64.91169,275.9299,65.69746,0.1090813,30.34264,11.33335,81,137.8267
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,33.29252,43.06617,33.27695,24.81789,24.81789,81,0,22.761,24.81789,134.1472,0,0,0,33.29252,0,0,56.18211,53.373,151.8641,182.0805,86.66552,0,86.66552,358.148,85.27317,0.1091881,27.29968,26.63402,81,215.373
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,57.81932,52.70285,34.60714,0,0,0,-1,0,0,0,0,0,0,57.81932,0,0,0,0,65.1986,260.0795,57.81932,0,57.81932,413.0002,98.33319,0.1090997,0,46.25546,0,317.8988
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,79.70425,63.00451,36.24771,44.21872,44.21872,0,0,0,44.21872,180.25,25.77896,0,0,79.70425,46.54602,44.21872,0,0,7.379281,312.1169,7.379281,0,7.379281,420.0009,100,0.1090884,48.64059,63.7634,0,391.8211
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,89.68517,69.36755,37.86611,2.88473,2.88473,0,0,0,2.88473,3108.963,86.64861,0,0,89.68517,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1090884,3.173203,71.74813,0,408.4434
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,90.40757,71.65517,39.36627,35.33255,35.33255,0,0,0,35.33255,255.8761,53.21541,0,0,90.40757,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1090884,38.86581,72.32606,0,409.1658
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,92.55273,74.68567,40.88121,15.69809,15.69809,0,0,0,15.69809,589.5794,76.02842,0,0,92.55273,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1090884,17.2679,74.04218,0,411.3109
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,84.59692,72.05588,41.75322,47.70924,47.70924,0,-1,0,47.70924,177.3177,34.37666,0,0,84.59692,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1090884,52.48017,67.67754,0,403.3551
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,72.71727,67.19403,42.04882,52.98373,52.98373,0,0,0,52.98373,137.2445,16.94492,0,0,72.71727,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1090884,58.2821,58.17382,0,391.4755
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,50.10009,58.79939,42.46266,3.785007,3.785007,0,0,0,3.785007,1323.646,46.11587,0,0,50.10009,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1090884,4.163507,40.08007,0,368.8583
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.03721,47.85772,42.08577,59.04846,59.04846,0,0,0,59.04846,32.23999,7.105427E-15,0,0,19.03721,62.15627,59.04846,0,0,0,318.7582,0,43.11906,-43.11906,374.5494,89.17824,0.1090884,64.9533,15.22977,0,337.7954
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.153614,41.74165,40.82209,67.69714,67.69714,20.25,0,7.39125,67.69714,4.658415,0,0,0,3.153614,49.94436,47.44715,0,0,47.91006,275.6392,0,46.79075,-46.79075,325.2276,77.43498,0.1090884,74.46686,2.522891,81,278.7928
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,39.69881,39.69881,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,99.89979,228.8484,0,50.1584,-50.1584,272.356,64.84653,0.1090884,52.41553,0,0,228.8484
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,38.63466,38.63466,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,155.6313,178.69,0,18.90597,-18.90597,252.4273,60.10163,0.1090884,19.75674,0,0,178.69
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,37.49661,37.49661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.638,159.784,0,0,0,252.4273,60.10163,0.1090884,0,0,0,159.784
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,36.45463,36.45463,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,176.638,159.784,0,8.96407,-8.96407,242.9784,57.85188,0.1090884,9.367454,0,0,159.784
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,35.73041,35.73041,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,186.5981,150.82,0,7.801401,-7.801401,234.755,55.89393,0.1090884,8.152464,0,0,150.82
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,35.16878,35.16878,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,195.2663,143.0186,0,24.7295,-24.7295,208.6878,49.68747,0.1090884,25.84233,0,0,143.0186
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,34.60714,34.60714,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,222.7435,118.2891,0,21.26405,-21.26405,186.2735,44.35075,0.1090884,22.22093,0,0,118.2891
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,34.12679,34.12679,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,246.3702,97.02503,0,12.93684,-12.93684,172.6369,41.10394,0.1090884,13.519,0,0,97.02503
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.7445,84.08818,0,0,0,172.6369,41.10394,0.1090884,0,0,0,84.08818
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,33.43953,33.43953,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,260.7445,84.08818,0,48.91865,-48.91865,121.0721,28.82664,0.1090884,51.11998,0,0,84.08818
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,33.08481,33.08481,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,315.0985,35.16954,0,14.03035,-14.03035,106.2828,25.30538,0.1090884,14.66172,0,0,35.16954
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,32.92223,32.92223,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,330.6878,21.13919,0,2.994803,-2.994803,103.126,24.55377,0.1090884,25.40457,0,81,21.13919
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.52538,35.62583,32.67097,26.93072,26.93072,81,0,22.761,26.93072,39.08318,0,0,0,10.52538,0,0,54.06928,51.36581,334.0154,18.14438,61.8912,0,61.8912,161.8412,38.53354,0.1092328,29.62379,8.420305,81,28.66976
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.63721,37.76185,33.3139,4.681004,4.681004,76.9968,0,21.74819,4.681004,334.0567,0,0,0,15.63721,0,0,72.31579,68.7,272.1242,73.84646,84.33721,0,84.33721,241.8505,57.58333,0.109327,5.149105,12.50977,81,89.48367
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,33.1392,44.47582,34.64409,0,0,0,-1,0,0,0,0,0,0,33.1392,0,0,0,0,187.787,149.75,33.1392,0,33.1392,273.2891,65.0687,0.1092764,0,26.51136,0,182.8891
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,26.0699,44.01878,36.30683,46.1475,46.1475,0,0,0,46.1475,56.49256,0,0,0,26.0699,48.57631,46.1475,0,0,154.6478,179.5752,0,22.50641,-22.50641,249.5652,59.42018,0.1092764,50.76225,20.85592,0,205.6451
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,41.16735,50.64291,37.93262,22.78106,22.78106,0,0,0,22.78106,180.7087,0,0,0,41.16735,23.98007,22.78106,0,0,179.6549,157.0688,17.18729,0,17.18729,265.8705,63.30238,0.1092502,25.05917,32.93388,0,198.2362
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,39.30912,51.66608,39.44756,35.03469,35.03469,0,0,0,35.03469,112.2006,0,0,0,39.30912,36.87862,35.03469,0,0,162.4676,172.5374,2.430501,0,2.430501,268.1763,63.85138,0.1092465,38.53815,31.44729,0,211.8465
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.30128,44.91991,40.9625,5.426258,5.426258,0,0,0,5.426258,245.128,0,0,0,13.30128,5.711851,5.426258,0,0,160.0371,174.7248,7.589428,0,7.589428,275.3763,65.56565,0.1092349,5.968884,10.64102,0,188.0261
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.07022,43.31289,41.81973,42.4992,42.4992,0,-1,0,42.4992,11.93015,0,0,0,5.07022,44.736,42.4992,0,0,152.4477,181.5553,0,39.66578,-39.66578,233.5649,55.61057,0.1092349,46.74911,4.056176,0,186.6255
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.72334,47.1783,42.13011,16.24533,16.24533,0,0,0,16.24533,102.9424,0,3.552714E-15,0,16.72334,17.10035,16.24533,0,0,196.5208,141.8895,0,0.3770088,-0.3770088,233.1675,55.51595,0.1092349,17.86987,13.37867,0,158.6129
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,23.64853,49.83646,42.57351,0,0,0,0,0,0,0,0,0,0,23.64853,0,0,0,0,196.9397,141.5125,23.64853,0,23.64853,255.6024,60.8576,0.1091989,0,18.91883,0,165.1611
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,17.81303,47.56502,42.17445,52.82075,52.82075,0,0,0,52.82075,33.72354,0,0,0,17.81303,55.60079,52.82075,0,0,173.2911,162.7962,0,37.78776,-37.78776,215.7706,51.37386,0.1091989,58.10282,14.25042,0,180.6092
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.820381,42.01931,40.90338,25.75865,25.75865,0,0,0,25.75865,14.83145,0,3.552714E-15,0,3.820381,27.11437,25.75865,0,0,215.2775,125.0084,0,23.29399,-23.29399,191.2166,45.52768,0.1091989,28.33451,3.056305,0,128.8288
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,39.75793,39.75793,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,241.1597,101.7145,0,52.2308,-52.2308,136.1605,32.41911,0.1091989,54.58119,0,0,101.7145
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,38.679,38.679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.194,49.48366,0,0,0,136.1605,32.41911,0.1091989,0,0,0,49.48366
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,37.51878,37.51878,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,299.194,49.48366,0,12.40222,-12.40222,123.0874,29.30647,0.1091989,12.96031,0,0,49.48366
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,36.45463,36.45463,54.23389,35.22737,0,-1,0,35.22737,0,0,19.00652,24.42991,0,37.08144,35.22737,0,0,312.9742,37.08144,0,37.08144,-37.08144,84.00017,20,0.1091989,59.65728,0,0,37.08144
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,35.75258,35.75258,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091989,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,35.19094,35.19094,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091989,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,34.60714,34.60714,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091989,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,34.12679,34.12679,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091989,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,33.79425,33.79425,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091989,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,33.43953,33.43953,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091989,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,33.08481,33.08481,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1093283,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,32.92223,32.92223,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1094269,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.3999,38.22728,32.69314,10.19639,10.19639,81,0,22.761,10.19639,190.2624,0,0,0,19.3999,0,0,70.8036,67.26343,247.5375,95.97449,86.66333,0,86.66333,267.3822,63.6623,0.1095326,11.21603,15.51992,81,115.3744
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,41.39271,45.6899,33.3139,41.02812,41.02812,81,0,22.761,41.02812,100.8886,0,0,0,41.39271,0,0,39.97188,37.97329,160.8741,173.9715,79.366,0,79.366,342.6754,81.58922,0.1096491,45.13093,33.11417,81,215.3642
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,63.71899,54.90299,34.66626,2.090213,2.090213,0,-1,0,2.090213,3048.446,0,0,0,63.71899,2.200224,2.090213,0,0,81.50816,245.4009,61.51877,0,61.51877,401.0372,95.48486,0.1095554,2.299234,50.9752,0,309.1199
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,78.38021,62.55972,36.329,0,0,0,0,0,0,0,58.39082,0,0,78.38021,0,0,0,0,19.98939,300.7678,19.98939,0,19.98939,420.0009,100,0.109525,0,62.70417,0,379.148
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,75.63051,63.41751,37.95479,20.79474,20.79474,0,0,0,20.79474,363.7001,53.7413,0,0,75.63051,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.109525,22.87422,60.5044,0,394.3887
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,88.60332,70.98055,39.4919,66.35017,66.35017,20.25,0,7.39125,66.35017,133.539,40.07684,0,0,88.60332,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.109525,72.98518,70.88266,81,407.3615
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,86.07227,71.80289,41.02901,0,0,0,0,0,0,0,86.07227,0,0,86.07227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109525,0,68.85781,0,404.8305
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,70.21744,65.91758,41.85668,0,0,0,-1,0,0,0,70.21744,0,0,70.21744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109525,0,56.17395,0,388.9757
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,38.08508,54.21442,42.17445,0,0,0,0,0,0,0,38.08508,0,0,38.08508,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109525,0,30.46806,0,356.8433
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,34.22013,53.36771,42.61045,18.12457,18.12457,0,0,0,18.12457,188.8051,15.14163,0,0,34.22013,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.109525,19.93703,27.3761,0,352.9784
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.01779,45.82999,42.23357,7.694574,7.694574,0,0,0,7.694574,156.1853,3.918242,0,0,12.01779,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.109525,8.464031,9.614235,0,330.776
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.639788,41.98852,40.92555,76.58162,76.58162,20.25,0,7.39125,76.58162,4.752822,0,0,0,3.639788,59.29644,56.33162,0,0,0,318.7582,0,55.65665,-55.65665,361.3336,86.03163,0.109525,84.23978,2.911831,81,322.398
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,39.75793,39.75793,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,61.84073,263.1016,0,48.93847,-48.93847,309.7479,73.74935,0.109525,51.14069,0,0,263.1016
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,38.65683,38.65683,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.2168,214.1631,0,49.47922,-49.47922,257.5922,61.33136,0.109525,51.70578,0,0,214.1631
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,37.49661,37.49661,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,171.1937,164.6839,0,43.54405,-43.54405,211.6928,50.40294,0.109525,45.50353,0,0,164.6839
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,36.43246,36.43246,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.576,121.1398,0,19.89714,-19.89714,190.7193,45.40928,0.109525,20.79251,0,0,121.1398
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,35.73041,35.73041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.6839,101.2427,0,0,0,190.7193,45.40928,0.109525,0,0,0,101.2427
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,35.19094,35.19094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.6839,101.2427,0,0,0,190.7193,45.40928,0.109525,0,0,0,101.2427
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,34.60714,34.60714,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.6839,101.2427,0,19.56911,-19.56911,170.0917,40.49794,0.109525,20.44973,0,0,101.2427
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,34.14896,34.14896,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.4274,81.67359,0,42.26572,-42.26572,125.5397,29.89035,0.109525,44.16767,0,0,81.67359
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,33.79425,33.79425,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.3893,39.40788,0,27.7882,-27.7882,96.24838,22.91623,0.109525,29.03867,0,0,39.40788
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,33.43953,33.43953,31.75523,11.03869,0,-1,0,11.03869,0,0,20.71653,23.89206,0,11.61968,11.03869,0,0,341.265,11.61968,0,11.61968,-11.61968,84.00017,20,0.109525,34.93075,0,0,11.61968
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,33.10698,33.10698,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1096601,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,32.9444,32.9444,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1097367,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.28968,33.62767,32.71531,4.919581,4.919581,77.23537,0,21.80855,4.919581,66.8691,0,0,0,3.28968,0,0,72.31579,68.7,257.5503,86.96296,71.98968,0,71.98968,243.9626,58.08621,0.1098492,5.411539,2.631744,81,90.25264
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.794985,34.95629,33.33607,8.96653,8.96653,81,0,22.761,8.96653,64.62907,0,0,0,5.794985,0,0,72.03347,68.43179,185.5606,151.7537,74.22678,0,74.22678,314.3803,74.8523,0.1099726,9.863183,4.635988,81,157.5487
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.95457,38.36491,34.66626,17.36462,17.36462,0,-1,0,17.36462,74.60322,0,0,0,12.95457,18.27855,17.36462,0,0,111.3338,218.5578,0,5.323983,-5.323983,308.7683,73.51612,0.1099726,19.10109,10.36366,0,231.5123
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.11343,39.25463,36.35117,26.35493,26.35493,0,0,0,26.35493,38.37394,0,3.552714E-15,0,10.11343,27.74203,26.35493,0,0,117.2494,213.2338,0,17.6286,-17.6286,290.1861,69.0918,0.1099726,28.99042,8.090741,0,223.3472
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.425723,39.84327,37.99174,0,0,0,0,0,0,0,0,0,0,6.425723,0,0,0,0,136.8367,195.6052,6.425723,0,6.425723,296.2821,70.54322,0.1099629,0,5.140578,0,202.0309
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.97967,43.65474,39.52885,0,0,0,0,0,0,0,0,0,0,13.97967,0,0,0,0,130.411,201.3883,13.97967,0,13.97967,309.5444,73.7009,0.1099416,0,11.18373,0,215.368
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,36.53804,52.48476,41.06596,17.5331,17.5331,0,0,0,17.5331,208.3946,0,0,0,36.53804,18.4559,17.5331,0,0,116.4313,213.97,18.08214,0,18.08214,326.6986,77.78523,0.1099141,19.28642,29.23043,0,250.5081
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,26.20399,49.97845,41.92319,20.42271,20.42271,0,-1,0,20.42271,128.3081,0,0,0,26.20399,21.49759,20.42271,0,0,98.34917,230.244,4.706394,0,4.706394,331.1635,78.8483,0.1099069,22.46498,20.96319,0,256.4479
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.74127,46.64603,42.2114,77.73674,77.73674,20.25,0,7.39125,77.73674,18.96307,0,1.421085E-14,0,14.74127,60.51236,57.48674,0,0,93.64278,234.4797,0,45.77109,-45.77109,282.9165,67.36095,0.1099069,85.51041,11.79302,81,249.221
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.53349,46.105,42.64741,31.54328,31.54328,81,0,22.761,31.54328,36.56401,0,0,0,11.53349,0,0,49.45672,46.98388,144.4995,188.7086,58.51737,0,58.51737,338.431,80.57864,0.1100527,34.69761,9.22679,81,200.2421
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.88536,46.09621,42.23357,18.68519,18.68519,0,0,0,18.68519,68.96029,0,0,0,12.88536,19.66862,18.68519,0,0,85.98218,241.3743,0,6.783259,-6.783259,331.2808,78.87622,0.1100527,20.55371,10.30829,0,254.2596
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.635462,41.98725,40.92555,56.68181,56.68181,0,0,0,56.68181,6.413807,0,7.105427E-15,0,3.635462,59.66506,56.68181,0,0,93.51913,234.591,0,56.0296,-56.0296,272.2204,64.81425,0.1100527,62.34999,2.908369,0,238.2265
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,39.75793,39.75793,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,155.7742,178.5614,0,12.69644,-12.69644,258.8372,61.62778,0.1100527,13.26779,0,0,178.5614
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,38.679,38.679,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,169.8814,165.865,0,22.88577,-22.88577,234.7135,55.88405,0.1100527,23.91562,0,0,165.865
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,37.49661,37.49661,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,195.31,142.9792,0,37.30345,-37.30345,195.3922,46.52185,0.1100527,38.98211,0,0,142.9792
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,36.43246,36.43246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.7583,105.6757,0,0,0,195.3922,46.52185,0.1100527,0,0,0,105.6757
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,35.73041,35.73041,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,236.7583,105.6757,0,20.0269,-20.0269,174.282,41.49563,0.1100527,20.92811,0,0,105.6757
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,35.19094,35.19094,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,259.0104,85.64885,0,56.83259,-56.83259,114.3752,27.23213,0.1100527,59.39006,0,0,85.64885
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,34.62931,34.62931,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,322.1577,28.81626,0,7.384845,-7.384845,106.5909,25.37873,0.1100527,7.717163,0,0,28.81626
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,34.17113,34.17113,34.31843,20.35984,0,-1,0,20.35984,0,0,13.95859,17.39043,0,21.43141,20.35984,0,0,330.3631,21.43141,0,21.43141,-21.43141,84.00017,20,0.1100527,37.75027,0,0,21.43141
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,33.81641,33.81641,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100527,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,33.4617,33.4617,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100527,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,33.12915,33.12915,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1101852,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,32.96657,32.96657,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1102827,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8976705,32.98548,32.73748,24.57924,24.57924,81,0,22.761,24.57924,3.652149,0,0,0,0.8976705,0,0,56.42076,53.59972,217.5345,122.9772,54.49739,0,54.49739,265.3303,63.17376,0.1104217,27.03716,0.7181364,81,123.8749
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.832188,35.84102,33.35824,39.66845,39.66845,81,0,22.761,39.66845,22.26502,0,0,0,8.832188,0,0,41.33155,39.26497,163.0371,172.0249,48.09716,0,48.09716,310.9593,74.03777,0.110541,43.6353,7.06575,81,180.8571
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.065653,36.99401,34.7106,39.15752,39.15752,0,-1,0,39.15752,20.59797,0,0,0,8.065653,41.21844,39.15752,0,0,114.9399,215.3123,0,33.15279,-33.15279,276.0132,65.71729,0.110541,43.07327,6.452522,0,223.378
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,24.20022,43.5323,36.39551,22.91892,22.91892,0,0,0,22.91892,105.5906,0,0,0,24.20022,24.12518,22.91892,0,0,151.7763,182.1595,0.07504486,0,0.07504486,276.0844,65.73424,0.1105409,25.21081,19.36018,0,206.3598
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.2135,44.03852,38.05825,48.58831,48.58831,0,0,0,48.58831,41.60157,0,0,0,20.2135,51.1456,48.58831,0,0,151.7013,182.2271,0,30.93209,-30.93209,243.4791,57.97109,0.1105409,53.44715,16.1708,0,202.4406
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.131331,41.37912,39.59536,0,0,0,0,0,0,0,0,0,0,6.131331,0,0,0,0,186.0703,151.295,6.131331,0,6.131331,249.2958,59.35602,0.1105316,0,4.905065,0,157.4263
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.3938,46.66663,41.13247,10.34,10.34,0,0,0,10.34,177.8898,0,0,0,18.3938,10.88421,10.34,0,0,179.9389,156.8132,7.509595,0,7.509595,256.42,61.05226,0.1105201,11.374,14.71504,0,175.207
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,21.50223,48.53012,41.98231,18.04633,18.04633,0,-1,0,18.04633,119.1501,0,0,0,21.50223,18.99614,18.04633,0,0,172.4294,163.5718,2.506089,0,2.506089,258.7975,61.61832,0.1105163,19.85096,17.20178,0,185.074
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.01431,45.56852,42.27791,32.84217,32.84217,0,0,0,32.84217,33.53708,0,7.105427E-15,0,11.01431,34.57071,32.84217,0,0,169.9233,165.8273,0,23.5564,-23.5564,233.9669,55.70628,0.1105163,36.12639,8.811444,0,176.8416
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,18.42368,48.29347,42.69175,24.98429,24.98429,0,0,0,24.98429,73.74107,0,0,0,18.42368,26.29925,24.98429,0,0,196.097,142.2709,0,7.87557,-7.87557,225.6653,53.72972,0.1105163,27.48272,14.73894,0,160.6946
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.67875,46.38603,42.27791,28.24646,28.24646,0,0,0,28.24646,48.42643,0,0,0,13.67875,29.73312,28.24646,0,0,204.8477,134.3953,0,16.05437,-16.05437,208.7425,49.70049,0.1105163,31.07111,10.943,0,148.0741
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.586812,42.01014,40.9625,0,0,0,0,0,0,0,0,0,0,3.586812,0,0,0,0,222.6859,118.341,3.586812,0,3.586812,212.1452,50.51067,0.1105109,0,2.86945,0,121.9278
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,39.78011,39.78011,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,219.099,121.5691,0,10.68942,-10.68942,200.8776,47.8279,0.1105109,11.17045,0,0,121.5691
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,38.70117,38.70117,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,230.9762,110.8797,0,29.42478,-29.42478,169.8611,40.44305,0.1105109,30.7489,0,0,110.8797
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,37.51878,37.51878,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,263.6704,81.45488,0,49.29202,-49.29202,117.9028,28.07204,0.1105109,51.51017,0,0,81.45488
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,36.4768,36.4768,39.76243,30.55471,0,-1,0,30.55471,0,0,9.207717,13.18396,0,32.16285,30.55471,0,0,318.4393,32.16285,0,32.16285,-32.16285,84.00017,20,0.1105109,43.73867,0,0,32.16285
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,35.75258,35.75258,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105109,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,35.20573,35.20573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105109,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,34.64409,34.64409,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105109,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,34.20808,34.20808,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105109,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,33.86076,33.86076,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105109,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,33.50604,33.50604,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105109,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,33.15132,33.15132,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1106135,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,32.98135,32.98135,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1107559,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.24198,38.24184,32.75226,0,0,72.31579,0,20.56389,0,0,0,0,0,19.24198,0,0,72.31579,68.7,229.5397,112.1725,87.94198,0,87.94198,285.6695,68.0164,0.1108231,0,15.39358,81,131.4145
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,30.36089,42.2859,33.40258,0,0,72.31579,0,20.56389,0,0,0,0,0,30.36089,0,0,72.31579,68.7,141.5977,191.3203,99.06089,0,99.06089,379.6469,90.39193,0.1108733,0,24.28871,81,221.6812
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,49.59238,49.99409,34.74755,9.218734,9.218734,0,-1,0,9.218734,537.9522,0,0,0,49.59238,9.70393,9.218734,0,0,42.53682,280.4751,39.88845,0,39.88845,417.4884,99.40179,0.1108127,10.14061,39.6739,0,330.0675
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,64.72253,57.35247,36.45463,32.00353,32.00353,0,0,0,32.00353,202.2356,28.38622,0,0,64.72253,33.68793,32.00353,0,0,2.648378,316.3747,2.648378,0,2.648378,420.0009,100,0.1108086,35.20388,51.77802,0,381.0972
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,67.91653,60.52826,38.11737,59.21216,59.21216,0,0,0,59.21216,114.7003,5.587943,0,0,67.91653,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1108086,65.13338,54.33323,0,386.6747
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,75.29224,65.37795,39.67665,0,0,0,0,0,0,0,75.29224,0,0,75.29224,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108086,0,60.2338,0,394.0505
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,87.25258,72.59103,41.21376,0,0,0,0,0,0,0,87.25258,0,0,87.25258,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108086,0,69.80206,0,406.0108
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,83.29723,71.88556,42.08577,4.289934,4.289934,0,-1,0,4.289934,1941.69,78.78151,0,0,83.29723,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1108086,4.718927,66.63778,0,402.0555
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,69.39861,66.2114,42.38137,20.07126,20.07126,0,0,0,20.07126,345.7611,48.27096,0,0,69.39861,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1108086,22.07838,55.51888,0,388.1568
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,51.4479,59.64698,42.77304,47.84818,47.84818,0,0,0,47.84818,107.5232,1.081391,0,0,51.4479,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1108086,52.633,41.15832,0,370.2061
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,23.02037,49.40955,42.3592,4.819645,4.819645,0,0,0,4.819645,477.6363,17.94707,0,0,23.02037,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1108086,5.30161,18.4163,0,341.7786
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.520167,42.0575,41.02901,55.1703,55.1703,0,0,0,55.1703,6.380547,0,0,0,3.520167,58.074,55.1703,0,0,0,318.7582,0,54.55383,-54.55383,362.4961,86.30841,0.1108086,60.68733,2.816133,0,322.2784
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,39.82444,39.82444,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.61537,264.2044,0,4.857421,-4.857421,357.3759,85.08932,0.1108086,5.076005,0,0,264.2044
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,38.72334,38.72334,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.0125,259.347,0,8.20692,-8.20692,348.725,83.0296,0.1108086,8.576231,0,0,259.347
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,37.53356,37.53356,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.1313,251.1401,0,6.962453,-6.962453,341.386,81.28221,0.1108086,7.275763,0,0,251.1401
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,36.4768,36.4768,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.86736,244.1776,0,37.63225,-37.63225,301.7181,71.83749,0.1108086,39.3257,0,0,244.1776
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,35.76736,35.76736,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.681,206.5453,0,19.80779,-19.80779,280.8388,66.86626,0.1108086,20.69914,0,0,206.5453
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,35.2279,35.2279,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.6896,186.7376,0,14.04623,-14.04623,266.0328,63.34102,0.1108086,14.67831,0,0,186.7376
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,34.64409,34.64409,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.2966,172.6913,0,11.73989,-11.73989,253.6579,60.39461,0.1108086,12.26819,0,0,172.6913
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,34.20808,34.20808,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.3409,160.9514,0,18.23822,-18.23822,234.4331,55.8173,0.1108086,19.05894,0,0,160.9514
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,33.86076,33.86076,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.6056,142.7132,0,46.34785,-46.34785,185.5782,44.1852,0.1108086,48.4335,0,0,142.7132
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,33.50604,33.50604,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.1032,96.36537,0,31.47404,-31.47404,152.4016,36.28603,0.1108086,32.89037,0,0,96.36537
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,33.15132,33.15132,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.0743,64.89133,0,0.4430655,-0.4430655,151.9346,36.17484,0.1108086,0.4630034,0,0,64.89133
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,33.00352,33.00352,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.5666,64.44827,0,27.02184,-27.02184,123.4511,29.39306,0.1108086,28.23783,0,0,64.44827
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.05247,37.59787,32.75226,21.68943,21.68943,0,0,0,21.68943,78.62112,0,0,0,17.05247,22.83098,21.68943,0,0,312.5909,37.42642,0,5.778508,-5.778508,117.36,27.9428,0.1108086,23.85837,13.64198,0,54.47889
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,29.62595,42.07408,33.41736,0,0,0,0,0,0,0,0,0,0,29.62595,0,0,0,0,319.0114,31.64791,29.62595,0,29.62595,145.4657,34.63461,0.1107637,0,23.70076,0,61.27387
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,33.38467,44.68766,34.76972,11.88907,11.88907,0,-1,0,11.88907,280.8012,0,0,0,33.38467,12.51481,11.88907,0,0,289.3855,58.31127,20.86985,0,20.86985,165.2645,39.34862,0.110732,13.07798,26.70773,0,91.69594
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,47.48051,51.18894,36.4768,0.639008,0.639008,0,0,0,0.639008,7430.346,0,0,0,47.48051,0.6726401,0.639008,0,0,268.5157,77.09414,46.80787,0,46.80787,209.6704,49.92142,0.1106611,0.7029089,37.98441,0,124.5746
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,59.92859,57.56129,38.18388,11.2886,11.2886,0,0,0,11.2886,530.8771,0,0,0,59.92859,11.88274,11.2886,0,0,221.7078,119.2212,48.04586,0,48.04586,255.2507,60.77385,0.1105884,12.41746,47.94287,0,179.1498
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,69.35055,63.00155,39.72099,0,0,0,0,0,0,0,0,0,0,69.35055,0,0,0,0,173.6619,162.4625,69.35055,0,69.35055,321.0424,76.43851,0.1104837,0,55.48044,0,231.813
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,34.89812,52.16339,41.28027,45.20899,45.20899,0,0,0,45.20899,77.19288,7.105427E-15,0,0,34.89812,47.58841,45.20899,0,0,104.3114,224.878,0,12.69029,-12.69029,307.6656,73.25358,0.1104837,49.72989,27.9185,0,259.7761
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,59.95557,62.13565,42.13011,73.88554,68.7,0,-1,0,68.7,87.27158,0,5.185545,12.5741,59.95557,72.31579,68.7,0,0,118.4117,212.1877,0,12.36022,-12.36022,294.6368,70.15148,0.1104837,81.2741,47.96446,0,272.1433
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,42.596,56.03508,42.40354,32.88232,32.88232,0,0,0,32.88232,129.5408,0,0,0,42.596,34.61296,32.88232,0,0,132.1453,199.8275,7.983041,0,7.983041,302.2102,71.95467,0.1104717,36.17055,34.07681,0,242.4235
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,26.67925,51.07809,42.81738,0,0,0,0,0,0,0,0,0,0,26.67925,0,0,0,0,124.1622,207.0122,26.67925,0,26.67925,327.5204,77.98088,0.1104314,0,21.3434,0,233.6915
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.96788,46.5816,42.38137,0,0,0,0,0,0,0,0,0,0,13.96788,0,0,0,0,97.48299,231.0235,13.96788,0,13.96788,340.7715,81.13589,0.1104104,0,11.1743,0,244.9914
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.361692,42.01091,41.02901,32.48818,32.48818,0,0,0,32.48818,10.34743,0,7.105427E-15,0,3.361692,34.19808,32.48818,0,0,83.51511,243.5946,0,30.83639,-30.83639,308.267,73.39677,0.1104104,35.737,2.689354,0,246.9563
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,39.82444,39.82444,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,117.7778,212.7582,0,38.71162,-38.71162,267.4614,63.68116,0.1104104,40.45365,0,0,212.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,38.72334,38.72334,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,160.7907,174.0466,0,17.72436,-17.72436,248.7783,59.23281,0.1104104,18.52196,0,0,174.0466
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,37.53356,37.53356,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,180.4844,156.3223,0,52.25368,-52.25368,193.6981,46.1185,0.1104104,54.60509,0,0,156.3223
