Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,38.39079,38.39079,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1122865,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,37.18623,37.18623,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1122865,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,36.45463,36.45463,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1122865,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,35.87082,35.87082,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1122865,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,35.2279,35.2279,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1122865,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,34.79189,34.79189,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1122865,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,34.40022,34.40022,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1122865,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,33.979,33.979,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1122865,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,33.64645,33.64645,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1124055,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.278587,33.83893,33.48387,55.68884,55.68884,81,0,22.761,55.68884,2.295949,0,0,0,1.278587,0,0,25.31116,24.0456,303.3328,45.7587,25.32419,0,25.32419,156.2587,37.20438,0.1124643,61.25772,1.02287,81,47.03728
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.06633,38.39157,33.23261,61.37194,61.37194,81,0,22.761,61.37194,29.43744,0,0,0,18.06633,0,0,19.62805,18.64665,278.0086,68.55047,36.71298,0,36.71298,191.0877,45.49698,0.1125434,67.50914,14.45307,81,86.6168
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,45.8919,47.99407,34.06767,52.11307,52.11307,81,0,22.761,52.11307,88.06217,0,0,0,45.8919,0,0,28.88693,27.44258,241.2956,101.5922,73.33449,0,73.33449,260.6589,62.06152,0.1126557,57.32438,36.71352,81,147.4841
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,65.65901,57.17052,35.99645,26.55647,26.55647,0,-1,0,26.55647,247.243,0,0,0,65.65901,27.95418,26.55647,0,0,167.9612,167.5932,37.70484,0,37.70484,296.4289,70.57816,0.1126017,29.21211,52.52721,0,233.2522
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,79.54093,65.34368,38.19866,53.87685,53.87685,0,0,0,53.87685,147.6347,0,0,0,79.54093,56.71247,53.87685,0,0,130.2563,201.5275,22.82846,0,22.82846,318.0858,75.73457,0.112569,59.26453,63.63275,0,281.0685
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,91.10327,73.102,40.21611,37.55798,37.55798,0,0,0,37.55798,242.567,0,0,0,91.10327,39.53471,37.55798,0,0,107.4278,222.0732,51.56856,0,51.56856,367.0081,87.3827,0.1124952,41.31377,72.88261,0,313.1764
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,93.67705,76.69537,41.96014,23.19138,23.19138,0,0,0,23.19138,403.9304,13.40578,0,0,93.67705,24.41198,23.19138,0,0,55.85929,268.4849,55.85929,0,55.85929,420.0009,100,0.1124154,25.51052,74.94164,0,362.1619
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,81.59848,73.15607,43.68939,50.49633,50.49633,0,0,0,50.49633,161.5929,28.44444,0,0,81.59848,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1124154,55.54597,65.27879,0,400.3567
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,60.69149,65.31358,44.60574,32.55973,32.55973,0,-1,0,32.55973,186.4005,26.41809,0,0,60.69149,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1124154,35.8157,48.55319,0,379.4497
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,40.80058,58.08965,44.84961,7.072032,7.072032,0,0,0,7.072032,576.9287,33.35634,0,0,40.80058,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1124154,7.779235,32.64046,0,359.5588
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,30.94646,54.97858,45.14521,57.78868,57.78868,0,0,0,57.78868,53.55109,0,7.105427E-15,0,30.94646,60.83018,57.78868,0,0,0,318.7582,0,29.88372,-29.88372,388.5006,92.49997,0.1124154,63.56754,24.75717,0,349.7047
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,14.97935,49.01155,44.43578,53.49758,53.49758,0,0,0,53.49758,28.00005,0,7.105427E-15,0,14.97935,56.31324,53.49758,0,0,33.20413,288.8745,0,41.33389,-41.33389,344.9309,82.12624,0.1124154,58.84734,11.98348,0,303.8539
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.645221,43.33892,42.85432,17.11847,17.11847,0,0,0,17.11847,9.610796,0,3.552714E-15,0,1.645221,18.01944,17.11847,0,0,79.13068,247.5406,0,16.37422,-16.37422,327.6709,78.01673,0.1124154,18.83032,1.316177,0,249.1858
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,41.25809,41.25809,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,97.32426,231.1664,0,40.5744,-40.5744,284.9018,67.83362,0.1124154,42.40025,0,0,231.1664
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,39.78011,39.78011,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,142.4069,190.592,0,5.302647,-5.302647,279.3123,66.50279,0.1124154,5.541266,0,0,190.592
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,38.47208,38.47208,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,148.2988,185.2893,0,1.514556,-1.514556,277.7158,66.12268,0.1124154,1.582711,0,0,185.2893
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,37.26752,37.26752,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,149.9816,183.7748,0,27.11201,-27.11201,249.1372,59.31827,0.1124154,28.33205,0,0,183.7748
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,36.53592,36.53592,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,180.106,156.6628,0,48.06388,-48.06388,198.4734,47.25549,0.1124154,50.22675,0,0,156.6628
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,35.93733,35.93733,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,233.5104,108.5989,0,22.42642,-22.42642,174.8339,41.62704,0.1124154,23.43561,0,0,108.5989
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,35.27224,35.27224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.4286,86.17247,0,0,0,174.8339,41.62704,0.1124154,0,0,0,86.17247
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,34.83623,34.83623,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,258.4286,86.17247,0,23.22841,-23.22841,150.349,35.79732,0.1124154,24.27369,0,0,86.17247
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,34.415,34.415,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,284.238,62.94406,0,37.13199,-37.13199,111.2085,26.47816,0.1124154,38.80293,0,0,62.94406
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,34.00116,34.00116,26.88335,24.52147,0,-1,0,24.52147,0,0,2.361883,5.050219,0,25.81207,24.52147,0,0,325.4957,25.81207,0,25.81207,-25.81207,84.00017,20,0.1124154,29.57169,0,0,25.81207
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,33.64645,33.64645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124154,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5825974,33.64546,33.48387,31.14135,31.14135,81,0,22.761,31.14135,1.870816,0,0,0,0.5825974,0,0,49.85865,47.36572,354.1758,0,47.94831,0,47.94831,129.4879,30.8304,0.1125269,34.25549,0.4660779,81,0.5825974
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.564863,35.37526,33.25478,0,0,72.31579,0,20.56389,0,0,0,0,0,7.564863,0,0,72.31579,68.7,306.2275,43.15348,76.26486,0,76.26486,201.8391,48.05684,0.1126036,0,6.05189,81,50.71835
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.820971,36.00924,34.08984,11.51984,11.51984,81,0,22.761,11.51984,59.21063,0,0,0,6.820971,0,0,69.48016,66.00615,229.9626,111.7919,72.82712,0,72.82712,270.929,64.50677,0.1127161,12.67183,5.456777,81,118.6128
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,22.26248,42.60465,36.07774,28.64392,28.64392,0,-1,0,28.64392,77.72149,0,0,0,22.26248,30.15149,28.64392,0,0,157.1355,177.3363,0,7.889012,-7.889012,262.6133,62.52684,0.1127161,31.50831,17.80998,0,199.5988
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.32207,41.62323,38.32429,30.36664,30.36664,0,0,0,30.36664,37.28455,0,3.552714E-15,0,11.32207,31.96488,30.36664,0,0,165.9011,169.4473,0,20.64282,-20.64282,240.8538,57.34603,0.1127161,33.40331,9.057652,0,180.7693
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.10152,42.14761,40.36391,64.22502,64.22502,20.25,0,7.39125,64.22502,9.500222,0,0,0,6.10152,46.2895,43.97503,0,0,188.8375,148.8044,0,40.18798,-40.18798,198.492,47.2599,0.1127161,70.64753,4.881216,81,154.906
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.560248,44.34911,42.10794,55.40884,55.40884,81,0,22.761,55.40884,13.64448,0,0,0,7.560248,0,0,25.59116,24.3116,233.4908,108.6165,31.87185,0,31.87185,228.7283,54.459,0.1127872,60.94973,6.048198,81,116.1767
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.18584,46.3092,43.85197,33.1687,33.1687,81,0,22.761,33.1687,24.67941,-7.105427E-15,0,0,8.18584,0,0,47.8313,45.43974,201.619,137.3011,53.62558,0,53.62558,279.602,66.57176,0.1129085,36.48557,6.548672,81,145.487
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.267062,47.31032,44.81266,57.61194,57.61194,0,-1,0,57.61194,14.34956,0,7.105427E-15,0,8.267062,60.64415,57.61194,0,0,147.9934,185.5641,0,52.37709,-52.37709,224.3916,53.42648,0.1129085,63.37313,6.613649,0,193.8312
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.6478,49.19355,45.01958,21.21492,21.21492,0,0,0,21.21492,64.33113,0,0,0,13.6478,22.3315,21.21492,0,0,206.1902,133.1871,0,8.683699,-8.683699,215.2382,51.24709,0.1129085,23.33642,10.91824,0,146.8349
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.302412,46.60172,45.30779,28.20683,28.20683,0,0,0,28.20683,15.25309,0,3.552714E-15,0,4.302412,29.69139,28.20683,0,0,215.8387,124.5033,0,25.38898,-25.38898,188.4759,44.87512,0.1129085,31.02751,3.441929,0,128.8058
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.367194,45.3118,44.60574,59.27059,59.27059,0,0,0,59.27059,3.993876,0,7.105427E-15,0,2.367194,62.39009,59.27059,0,0,244.0487,99.11437,0,60.0229,-60.0229,125.2062,29.81094,0.1129085,65.19765,1.893755,0,101.4816
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.14764,43.31794,42.97995,0,0,0,0,0,0,0,0,0,0,1.14764,0,0,0,0,310.7408,39.09147,1.14764,0,1.14764,126.2949,30.07016,0.1129069,0,0.9181122,0,40.23911
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,41.39851,41.39851,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,309.5932,40.12434,0,28.45389,-28.45389,96.30191,22.92898,0.1129069,29.73431,0,0,40.12434
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,39.8614,39.8614,35.5873,11.08694,0,-1,0,11.08694,0,0,24.50036,28.05909,0,11.67046,11.08694,0,0,341.2086,11.67046,0,11.67046,-11.67046,84.00017,20,0.1129069,39.14603,0,0,11.67046
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,38.5312,38.5312,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129069,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,37.30447,37.30447,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129069,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129069,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,35.97428,35.97428,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129069,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,35.30919,35.30919,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129069,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,34.8584,34.8584,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129069,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,34.43717,34.43717,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129069,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,34.02333,34.02333,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129069,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,33.66862,33.66862,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1129741,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8279043,33.7358,33.50604,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8279043,0,0,72.31579,68.7,325.1332,26.13833,69.5279,0,69.5279,177.5123,42.26476,0.1130598,0,0.6623235,81,26.96623
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.240596,35.30568,33.27695,19.12144,19.12144,81,0,22.761,19.12144,37.86636,0,0,0,7.240596,0,0,61.87856,58.78463,255.6053,88.71344,66.02522,0,66.02522,240.1494,57.17831,0.1131811,21.03359,5.792477,81,95.95404
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.63463,39.50719,34.14896,0,0,72.31579,0,20.56389,0,0,0,0,0,18.63463,0,0,72.31579,68.7,189.5801,148.1361,87.33463,0,87.33463,323.0023,76.90515,0.1132411,0,14.90771,81,166.7708
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,25.1832,43.61937,36.18859,14.11368,14.11368,0,-1,0,14.11368,178.4311,0,0,0,25.1832,14.85651,14.11368,0,0,102.2455,226.7373,10.32669,0,10.32669,332.799,79.23771,0.1132263,15.52505,20.14656,0,251.9205
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,31.43034,47.98738,38.44991,15.13109,15.13109,0,0,0,15.13109,207.7202,0,0,0,31.43034,15.92747,15.13109,0,0,91.91876,236.0313,15.50288,0,15.50288,347.5063,82.73944,0.1132042,16.64421,25.14427,0,267.4617
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.953994,42.84724,40.51171,18.05288,18.05288,0,0,0,18.05288,44.05943,0,0,0,7.953994,19.00303,18.05288,0,0,76.41589,249.9839,0,11.04904,-11.04904,335.8596,79.96642,0.1132042,19.85817,6.363195,0,257.9379
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.13597,45.60566,42.27791,18.34749,18.34749,0,0,0,18.34749,60.69479,0,3.552714E-15,0,11.13597,19.31315,18.34749,0,0,88.6926,238.9349,0,8.177178,-8.177178,327.2401,77.91417,0.1132042,20.18224,8.908779,0,250.0709
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,19.95915,50.21119,44.06628,77.69196,77.69196,20.25,0,7.39125,77.69196,25.69011,0,1.421085E-14,0,19.95915,60.46523,57.44197,0,0,97.77835,230.7577,0,40.50608,-40.50608,284.543,67.7482,0.1132042,85.46116,15.96732,81,250.7169
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,18.36029,50.60558,44.93829,18.40944,18.40944,0,-1,0,18.40944,99.73303,0,0,0,18.36029,19.37836,18.40944,0,0,142.7851,190.2516,0,1.018064,-1.018064,283.4698,67.49269,0.1132042,20.25038,14.68823,0,208.6119
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.30092,49.25158,45.18216,13.94552,13.94552,0,0,0,13.94552,95.3777,0,0,0,13.30092,14.6795,13.94552,0,0,143.9163,189.2336,0,1.378579,-1.378579,282.0167,67.1467,0.1132042,15.34008,10.64074,0,202.5345
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,13.0214,49.46727,45.47776,39.34229,39.34229,0,0,0,39.34229,33.09773,0,0,0,13.0214,41.41293,39.34229,0,0,145.448,187.855,0,28.39153,-28.39153,252.0894,60.02117,0.1132042,43.27652,10.41712,0,200.8764
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.787687,47.07322,44.72398,10.28761,10.28761,0,0,0,10.28761,75.69966,0,0,0,7.787687,10.82906,10.28761,0,0,176.9942,159.4635,0,3.041378,-3.041378,248.8835,59.25786,0.1132042,11.31637,6.230149,0,167.2511
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8787619,43.40887,43.14992,24.28635,24.28635,0,0,0,24.28635,3.618337,0,3.552714E-15,0,0.8787619,25.56458,24.28635,0,0,180.3735,156.4221,0,24.68581,-24.68581,222.8624,53.06237,0.1132042,26.71498,0.7030095,0,157.3008
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,41.52414,41.52414,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,207.8022,131.7363,0,25.41361,-25.41361,196.0741,46.68421,0.1132042,26.55723,0,0,131.7363
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,39.98703,39.98703,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,236.0395,106.3227,0,22.00519,-22.00519,172.8786,41.16148,0.1132042,22.99542,0,0,106.3227
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,38.61988,38.61988,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,260.4897,84.31747,0,65.03471,-65.03471,104.326,24.83947,0.1132042,67.96127,0,0,84.31747
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,37.37098,37.37098,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,332.7505,19.28275,0,9.859705,-9.859705,93.93293,22.36494,0.1132042,10.30339,0,0,19.28275
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,36.60242,36.60242,22.41812,8.951896,0,-1,0,8.951896,0,0,13.46622,15.70803,0,9.423048,8.951896,0,0,343.7057,9.423048,0,9.423048,-9.423048,84.00017,20,0.1132042,24.65993,0,0,9.423048
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,35.99645,35.99645,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132042,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,35.33136,35.33136,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132042,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,34.89535,34.89535,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132042,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,34.48151,34.48151,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132042,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,34.06767,34.06767,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132042,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,33.71296,33.71296,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1132646,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.791094,34.04098,33.54299,19.7371,19.7371,81,0,22.761,19.7371,9.074754,0,0,0,1.791094,0,0,61.26289,58.19975,327.9431,23.60941,59.99084,0,59.99084,165.799,39.47587,0.1133941,21.71082,1.432875,81,25.4005
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.4467,36.54557,33.3139,16.70231,16.70231,81,0,22.761,16.70231,68.53366,0,0,0,11.4467,0,0,64.29769,61.08281,267.9523,77.60117,72.52951,0,72.52951,234.6065,55.85858,0.1135055,18.37254,9.157363,81,89.04787
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,34.53365,44.43615,34.1933,11.83526,11.83526,81,0,22.761,11.83526,291.7861,0,0,0,34.53365,0,0,69.16473,65.7065,195.4228,142.8777,100.2402,0,100.2402,329.7027,78.50048,0.1135771,13.01879,27.62692,81,177.4114
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,47.31187,50.90216,36.26988,18.12138,18.12138,0,-1,0,18.12138,261.0831,0,0,0,47.31187,19.07514,18.12138,0,0,95.18262,233.0939,28.23673,0,28.23673,356.4904,84.87849,0.1135368,19.93352,37.8495,0,280.4057
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,55.24926,56.28637,38.57554,0,0,0,0,0,0,0,0,0,0,55.24926,0,0,0,0,66.94589,258.5069,55.24926,0,55.24926,408.9044,97.358,0.1134581,0,44.19941,0,313.7562
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,63.07781,61.62489,40.65212,25.22438,25.22438,0,0,0,25.22438,250.0668,24.82919,0,0,63.07781,26.55198,25.22438,0,0,11.69663,308.2313,11.69663,0,11.69663,420.0009,100,0.1134414,27.74682,50.46225,0,371.3091
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,74.88111,68.59588,42.44049,0,0,0,0,0,0,0,74.88111,0,0,74.88111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134414,0,59.90489,0,393.6393
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,68.43327,68.03593,44.22886,0,0,0,0,0,0,0,68.43327,0,0,68.43327,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134414,0,54.74661,0,387.1915
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,63.04326,66.89935,45.14521,0,0,0,-1,0,0,0,63.04326,0,0,63.04326,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134414,0,50.43461,0,381.8015
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,34.21174,56.32174,45.35213,29.7904,29.7904,0,0,0,29.7904,114.8415,2.85343,0,0,34.21174,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1134414,32.76944,27.36939,0,352.97
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,27.50548,54.34323,45.64034,24.86711,24.86711,0,0,0,24.86711,110.6099,1.32958,0,0,27.50548,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1134414,27.35382,22.00439,0,346.2637
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,21.11981,51.44929,44.89395,49.39772,49.39772,0,0,0,49.39772,42.75462,0,0,0,21.11981,51.9976,49.39772,0,0,0,318.7582,0,30.87779,-30.87779,387.4528,92.25048,0.1134414,54.33749,16.89585,0,339.878
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.252755,43.64526,43.27555,0,0,0,0,0,0,0,0,0,0,1.252755,0,0,0,0,34.30865,287.8804,1.252755,0,1.252755,388.6413,92.53345,0.1134396,0,1.002204,0,289.1332
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,41.64977,41.64977,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,33.0559,289.0079,0,6.254535,-6.254535,382.0484,90.96372,0.1134396,6.535989,0,0,289.0079
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,40.06831,40.06831,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,40.00538,282.7534,0,33.75243,-33.75243,346.4702,82.49274,0.1134396,35.27129,0,0,282.7534
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,38.70117,38.70117,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,77.50809,249.0009,0,61.69787,-61.69787,281.4349,67.00819,0.1134396,64.47427,0,0,249.0009
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,37.4301,37.4301,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,146.0613,187.3031,0,28.01467,-28.01467,251.9049,59.97723,0.1134396,29.27533,0,0,187.3031
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,36.63938,36.63938,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,177.1887,159.2884,0,30.71134,-30.71134,219.5323,52.26949,0.1134396,32.09335,0,0,159.2884
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,36.04079,36.04079,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,211.3124,128.5771,0,30.47194,-30.47194,187.412,44.62183,0.1134396,31.84318,0,0,128.5771
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,35.35352,35.35352,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,245.1701,98.10513,0,32.56824,-32.56824,153.0821,36.44805,0.1134396,34.03381,0,0,98.10513
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,34.91752,34.91752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.3571,65.53689,0,0,0,153.0821,36.44805,0.1134396,0,0,0,65.53689
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,34.50368,34.50368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.3571,65.53689,0,0,0,153.0821,36.44805,0.1134396,0,0,0,65.53689
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,34.06767,34.06767,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,281.3571,65.53689,0,9.614696,-9.614696,142.9473,34.03501,0.1134396,10.04736,0,0,65.53689
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,33.71296,33.71296,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,292.04,55.92219,0,36.97769,-36.97769,103.9694,24.75458,0.1134396,38.64169,0,0,55.92219
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8630008,33.78256,33.54299,11.41129,11.41129,0,0,0,11.41129,7.562695,0,1.776357E-15,0,0.8630008,12.01188,11.41129,0,0,333.1264,18.9445,0,11.14888,-11.14888,92.21748,21.9565,0.1134396,12.55241,0.6904006,0,19.8075
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.07531,38.4782,33.3139,19.11026,19.11026,81,0,22.761,19.11026,94.58433,0,0,0,18.07531,0,0,61.88974,58.79525,345.514,7.79562,76.87056,0,76.87056,165.1433,39.31975,0.1135444,21.02129,14.46025,81,25.87093
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,29.47263,42.86298,34.20808,34.93668,34.93668,81,0,22.761,34.93668,84.36015,0,0,0,29.47263,0,0,46.06332,43.76015,268.6434,76.97913,73.23279,0,73.23279,234.618,55.86132,0.1136542,38.43035,23.57811,81,106.4518
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,23.24736,43.21537,36.37334,0,0,0,-1,0,0,0,0,0,0,23.24736,0,0,0,0,195.4107,142.8886,23.24736,0,23.24736,256.6724,61.11235,0.1136211,0,18.59789,0,166.136
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,44.59843,52.67912,38.72334,27.03462,27.03462,0,0,0,27.03462,164.9678,0,0,0,44.59843,28.45749,27.03462,0,0,172.1633,163.8113,16.14094,0,16.14094,271.985,64.75821,0.1135982,29.73808,35.67875,0,208.4097
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,49.58035,56.76743,40.82209,0,0,0,0,0,0,0,0,0,0,49.58035,0,0,0,0,156.0224,178.3381,49.58035,0,49.58035,319.0211,75.95724,0.1135277,0,39.66428,0,227.9184
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,51.33929,59.4229,42.61045,13.37725,13.37725,0,0,0,13.37725,383.7805,0,0,0,51.33929,14.08132,13.37725,0,0,106.442,222.9604,37.25797,0,37.25797,354.3671,84.37295,0.1134748,14.71498,41.07143,0,274.2997
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,42.58186,58.22197,44.39144,20.41659,20.41659,0,0,0,20.41659,208.565,0,0,0,42.58186,21.49115,20.41659,0,0,69.18405,256.4926,21.09071,0,21.09071,374.3755,89.13684,0.1134448,22.45825,34.06548,0,299.0744
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,18.48372,51.02907,45.30779,31.90201,31.90201,0,-1,0,31.90201,57.93904,0,0,0,18.48372,33.58106,31.90201,0,0,48.09334,275.4742,0,15.09734,-15.09734,358.4615,85.3478,0.1134448,35.09221,14.78697,0,293.9579
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,17.06752,50.83525,45.55905,13.56714,13.56714,0,0,0,13.56714,125.8004,0,0,0,17.06752,14.2812,13.56714,0,0,64.86816,260.3769,2.786323,0,2.786323,361.1048,85.97717,0.1134409,14.92385,13.65402,0,277.4444
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,20.97236,52.3591,45.81031,44.27152,44.27152,0,0,0,44.27152,47.37213,0,7.105427E-15,0,20.97236,46.6016,44.27152,0,0,62.08184,262.8846,0,25.62924,-25.62924,334.0892,79.5449,0.1134409,48.69867,16.77789,0,283.8569
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.815396,46.46653,45.01958,44.33478,44.33478,0,0,0,44.33478,10.86144,0,0,0,4.815396,46.66819,44.33478,0,0,90.55877,237.2553,0,41.85279,-41.85279,289.9725,69.04094,0.1134409,48.76826,3.852317,0,242.0707
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,43.43813,43.43813,6.668213,6.668213,0,0,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,137.0619,195.4025,0,7.019172,-7.019172,282.5737,67.27931,0.1134409,7.335034,0,0,195.4025
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,41.79756,41.79756,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,144.861,188.3834,0,19.58778,-19.58778,261.9263,62.36329,0.1134409,20.46923,0,0,188.3834
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,40.19394,40.19394,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,166.6252,168.7956,0,15.06527,-15.06527,246.0461,58.5823,0.1134409,15.74321,0,0,168.7956
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,38.80463,38.80463,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,183.3643,153.7303,0,26.89498,-26.89498,217.6963,51.83236,0.1134409,28.10526,0,0,153.7303
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,37.51878,37.51878,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,213.2477,126.8353,0,26.49002,-26.49002,189.7734,45.18406,0.1134409,27.68207,0,0,126.8353
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,36.72805,36.72805,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,242.681,100.3453,0,33.10435,-33.10435,154.8784,36.87572,0.1134409,34.59405,0,0,100.3453
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,36.09991,36.09991,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,279.4636,67.24096,0,25.53878,-25.53878,127.9581,30.46616,0.1134409,26.68803,0,0,67.24096
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,35.42003,35.42003,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,307.8401,41.70218,0,8.774586,-8.774586,118.7089,28.26397,0.1134409,9.169442,0,0,41.70218
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,34.96186,34.96186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.5896,32.92759,0,0,0,118.7089,28.26397,0.1134409,0,0,0,32.92759
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,34.54063,34.54063,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,317.5896,32.92759,0,26.26678,-26.26678,91.02128,21.67169,0.1134409,27.44878,0,0,32.92759
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,34.08984,34.08984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.7749,6.660811,0,0,0,91.02128,21.67169,0.1134409,0,0,0,6.660811
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,33.75729,33.75729,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,346.7749,6.660811,0,2.666525,-2.666525,88.21052,21.00246,0.1134409,25.06152,0,81,6.660811
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.487212,34.25761,33.56516,11.94446,11.94446,81,0,22.761,11.94446,20.82314,0,0,0,2.487212,0,0,69.05554,65.60276,349.7377,3.994286,68.08997,0,68.08997,152.8063,36.38239,0.1135577,13.13891,1.989769,81,6.481498
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,25.61199,40.73508,33.3139,18.98147,18.98147,81,0,22.761,18.98147,134.9315,0,0,0,25.61199,0,0,62.01853,58.9176,281.6477,65.27526,84.52959,0,84.52959,232.9982,55.47564,0.1136511,20.87962,20.48959,81,90.88725
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,53.12722,50.63193,34.23025,0,0,72.31579,0,20.56389,0,0,0,0,0,53.12722,0,0,72.31579,68.7,197.1181,141.3519,121.8272,0,121.8272,348.5736,82.99355,0.1136609,0,42.50177,81,194.4791
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,62.95331,56.69022,36.45463,27.84862,27.84862,0,-1,0,27.84862,226.0554,0,0,0,62.95331,29.31433,27.84862,0,0,75.29092,250.9964,33.63898,0,33.63898,380.4863,90.5918,0.1136133,30.63348,50.36265,0,313.9497
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,79.28747,66.06014,38.86375,43.25118,43.25118,0,0,0,43.25118,183.3186,0,0,0,79.28747,45.52756,43.25118,0,0,41.65195,281.2715,33.75991,0,33.75991,412.5138,98.21738,0.1135655,47.5763,63.42997,0,360.5589
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,88.8911,73.06269,40.98467,40.25824,40.25824,0,0,0,40.25824,220.8023,38.62197,0,0,88.8911,42.37709,40.25824,0,0,7.892041,311.6554,7.892041,0,7.892041,420.0009,100,0.1135544,44.28406,71.11288,0,400.5465
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,88.17567,75.07185,42.77304,23.43696,23.43696,0,0,0,23.43696,376.2249,63.50519,0,0,88.17567,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1135544,25.78066,70.54054,0,406.9339
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,80.64229,73.82822,44.56141,0,0,0,0,0,0,0,80.64229,0,0,80.64229,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135544,0,64.51383,0,399.4005
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,64.78961,68.05774,45.51471,30.41602,30.41602,0,-1,0,30.41602,213.0115,32.77275,0,0,64.78961,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1135544,33.45762,51.83169,0,383.5479
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,58.6766,65.8216,45.72902,26.53613,26.53613,0,0,0,26.53613,221.1197,30.74383,0,0,58.6766,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1135544,29.18974,46.94128,0,377.4348
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,37.76625,58.2409,45.97289,9.667552,9.667552,0,0,0,9.667552,390.6495,27.58987,0,0,37.76625,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1135544,10.63431,30.213,0,356.5245
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.11768,49.19402,45.18216,3.504006,3.504006,0,0,0,3.504006,374.3623,9.42925,0,0,13.11768,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1135544,3.854406,10.49414,0,331.8759
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,43.56376,43.56376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135544,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,41.92319,41.92319,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1135544,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,40.2974,40.2974,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1135544,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,38.88592,38.88592,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1135544,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,37.5779,37.5779,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1135544,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,36.78717,36.78717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1135544,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,36.14425,36.14425,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1135544,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,35.45699,35.45699,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1135544,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,34.99881,34.99881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1135544,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,34.5628,34.5628,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1135544,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,34.10463,34.10463,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1135544,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,33.75729,33.75729,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1135544,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.131867,34.43804,33.56516,35.73057,35.73057,0,0,0,35.73057,8.76523,0,0,0,3.131867,37.61113,35.73057,0,0,263.9852,81.17157,0,34.47926,-34.47926,133.2182,31.71855,0.1135544,39.30363,2.505494,0,84.30344
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,22.48951,39.79205,33.3139,5.41898,5.41898,0,0,0,5.41898,415.0137,0,0,0,22.48951,5.704189,5.41898,0,0,302.2955,46.69231,16.78532,0,16.78532,149.1421,35.50996,0.1135307,5.960877,17.99161,0,69.18182
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,38.29543,45.70335,34.25242,26.52136,26.52136,0,0,0,26.52136,144.3947,0,0,0,38.29543,27.91723,26.52136,0,0,285.5101,61.7991,10.37821,0,10.37821,158.9878,37.85415,0.113516,29.1735,30.63634,0,100.0945
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,50.75415,52.38727,36.53592,46.14727,46.14727,0,-1,0,46.14727,109.983,0,0,0,50.75415,48.57608,46.14727,0,0,275.1319,71.13948,2.178074,0,2.178074,161.0541,38.34613,0.1135129,50.762,40.60332,0,121.8936
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,61.53499,59.09553,38.98938,23.98171,23.98171,0,0,0,23.98171,256.5914,0,0,0,61.53499,25.2439,23.98171,0,0,272.9539,73.09975,36.29109,0,36.29109,195.4828,46.54343,0.1134617,26.37988,49.22799,0,134.6347
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,64.63032,62.79758,41.13247,25.23035,25.23035,0,0,0,25.23035,256.161,0,0,0,64.63032,26.55826,25.23035,0,0,236.6628,105.7617,38.07206,0,38.07206,231.6012,55.14302,0.113408,27.75339,51.70426,0,170.392
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,73.62501,68.67416,42.943,9.388285,9.388285,0,0,0,9.388285,784.2222,0,0,0,73.62501,9.882404,9.388285,0,0,198.5907,140.0266,63.7426,0,63.7426,292.0727,69.54098,0.1133182,10.32711,58.90001,0,213.6516
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,69.90428,69.25804,44.72398,12.89009,12.89009,0,0,0,12.89009,542.3104,0,0,0,69.90428,13.56851,12.89009,0,0,134.8481,197.3949,56.33577,0,56.33577,345.5175,82.26591,0.1132389,14.1791,55.92343,0,267.2992
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,70.91113,70.86433,45.68468,34.49995,34.49995,0,-1,0,34.49995,205.5398,0,0,0,70.91113,36.31574,34.49995,0,0,78.51234,248.0971,34.59539,0,34.59539,378.3376,90.08019,0.1131903,37.94995,56.72891,0,319.0082
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,59.116,66.18732,45.89159,54.92025,54.92025,0,0,0,54.92025,107.6397,0,0,0,59.116,57.81079,54.92025,0,0,43.91695,279.233,1.305207,0,1.305207,379.5758,90.37501,0.1131884,60.41228,47.2928,0,338.349
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,34.59955,57.26339,46.09851,0,0,0,0,0,0,0,0,0,0,34.59955,0,0,0,0,42.61174,280.4077,34.59955,0,34.59955,412.3998,98.19023,0.1131399,0,27.67964,0,315.0072
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,18.44267,51.01587,45.30779,32.12344,32.12344,0,0,0,32.12344,57.41188,0,0,0,18.44267,33.81414,32.12344,0,0,8.012193,311.5472,0,15.37148,-15.37148,396.1968,94.3324,0.1131399,35.33578,14.75413,0,329.9899
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,43.68939,43.68939,35.70639,35.70639,0,0,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,25.09161,296.1758,0,37.58568,-37.58568,356.5781,84.89937,0.1131399,39.27703,0,0,296.1758
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,42.02665,42.02665,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,66.85348,258.5901,0,17.47131,-17.47131,338.1617,80.51453,0.1131399,18.25752,0,0,258.5901
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,40.38608,40.38608,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,86.26604,241.1188,0,23.62481,-23.62481,313.2589,74.58531,0.1131399,24.68793,0,0,241.1188
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,38.96721,38.96721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.5158,217.494,0,0,0,313.2589,74.58531,0.1131399,0,0,0,217.494
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,37.63702,37.63702,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,112.5158,217.494,0,10.92976,-10.92976,301.738,71.84223,0.1131399,11.4216,0,0,217.494
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,36.83152,36.83152,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,124.66,206.5642,0,21.61184,-21.61184,278.9571,66.41822,0.1131399,22.58437,0,0,206.5642
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,36.20337,36.20337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.6732,184.9524,0,0,0,278.9571,66.41822,0.1131399,0,0,0,184.9524
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,35.50132,35.50132,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,148.6732,184.9524,0,18.88006,-18.88006,259.0558,61.67982,0.1131399,19.72967,0,0,184.9524
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,35.02098,35.02098,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,169.651,166.0723,0,7.603092,-7.603092,251.0414,59.77164,0.1131399,7.94523,0,0,166.0723
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,34.58497,34.58497,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,178.0989,158.4692,0,6.384012,-6.384012,244.3121,58.16942,0.1131399,6.671292,0,0,158.4692
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,34.12679,34.12679,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,185.1922,152.0852,0,19.78015,-19.78015,223.4619,53.20512,0.1131399,20.67026,0,0,152.0852
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,33.77208,33.77208,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,207.1702,132.3051,0,16.55324,-16.55324,206.0133,49.05069,0.1131399,17.29813,0,0,132.3051
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.233418,34.20893,33.58733,15.63067,15.63067,0,0,0,15.63067,14.28869,0,0,0,2.233418,16.45334,15.63067,0,0,225.5627,115.7518,0,14.21992,-14.21992,191.0242,45.48186,0.1131399,17.19374,1.786735,0,117.9852
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.085861,35.03847,33.33607,34.74567,34.74567,0,0,0,34.74567,17.51545,0,7.105427E-15,0,6.085861,36.57439,34.74567,0,0,241.3626,101.5319,0,30.48853,-30.48853,158.8865,37.83003,0.1131399,38.22024,4.868689,0,107.6178
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.50332,39.0052,34.27459,12.35718,12.35718,0,0,0,12.35718,133.5526,0,0,0,16.50332,13.00755,12.35718,0,0,275.2387,71.04337,3.49577,0,3.49577,162.2028,38.61964,0.113135,13.59289,13.20266,0,87.54669
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.84209,39.76188,36.63938,30.74911,30.74911,0,-1,0,30.74911,35.25985,0,0,0,10.84209,32.36748,30.74911,0,0,271.743,74.18956,0,21.52539,-21.52539,139.5131,33.21733,0.113135,33.82402,8.673672,0,85.03165
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,23.55182,46.17888,39.11501,55.45466,55.45466,20.25,0,7.39125,55.45466,42.4704,0,0,0,23.55182,37.05754,35.20466,0,0,295.6601,52.66417,0,13.50572,-13.50572,125.2768,29.82775,0.113135,61.00013,18.84145,81,76.21599
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,27.71038,49.80365,41.29505,35.83316,35.83316,81,0,22.761,35.83316,77.33167,0,0,0,27.71038,0,0,45.16684,42.9085,310.6664,39.15845,70.61887,0,70.61887,192.2717,45.7789,0.1132476,39.41648,22.1683,81,66.86883
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,68.46209,66.69518,43.10558,12.10999,12.10999,81,0,22.761,12.10999,565.3357,0,0,0,68.46209,0,0,68.89001,65.44551,240.0475,102.7154,133.9076,0,133.9076,319.3076,76.02547,0.1132713,13.32099,54.76967,81,171.1775
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,57.78131,64.54666,44.93829,62.7695,62.7695,81,0,22.761,62.7695,92.05315,0,0,0,57.78131,0,0,18.23049,17.31897,106.1399,223.2323,75.10027,0,75.10027,390.554,92.98887,0.1133772,69.04646,46.22504,81,281.0136
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,36.55022,57.67457,45.84726,34.49657,34.49657,0,-1,0,34.49657,105.9532,0,0,0,36.55022,36.31218,34.49657,0,0,31.03967,290.8225,0.2380387,0,0.2380387,390.7798,93.04263,0.1133769,37.94623,29.24018,0,327.3727
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,22.8817,53.24109,46.05418,14.84346,14.84346,0,0,0,14.84346,154.1534,0,0,0,22.8817,15.62469,14.84346,0,0,30.80163,291.0367,7.257008,0,7.257008,397.6645,94.68182,0.1133667,16.3278,18.30536,0,313.9185
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,26.27538,54.59624,46.26848,46.61759,46.61759,0,0,0,46.61759,56.36366,0,0,0,26.27538,49.07114,46.61759,0,0,23.54462,297.5681,0,22.79577,-22.79577,373.6356,88.96068,0.1133667,51.27935,21.0203,0,323.8434
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,16.86137,50.68509,45.47776,35.09021,35.09021,0,0,0,35.09021,48.0515,0,0,0,16.86137,36.93706,35.09021,0,0,48.87325,274.7723,0,20.07569,-20.07569,352.474,83.9222,0.1133667,38.59923,13.4891,0,291.6337
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,43.85197,43.85197,35.4917,35.4917,0,0,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,71.17957,254.6966,0,37.35968,-37.35968,313.0934,74.5459,0.1133667,39.04087,0,0,254.6966
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,42.15228,42.15228,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,112.6903,217.3369,0,25.86212,-25.86212,285.8323,68.05518,0.1133667,27.02592,0,0,217.3369
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,40.51171,40.51171,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,141.426,191.4748,0,16.16356,-16.16356,268.7945,63.99855,0.1133667,16.89091,0,0,191.4748
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,39.09284,39.09284,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,159.3855,175.3112,0,7.912823,-7.912823,260.4536,62.01264,0.1133667,8.2689,0,0,175.3112
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,37.74048,37.74048,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,168.1776,167.3984,0,9.733371,-9.733371,250.1937,59.56982,0.1133667,10.17137,0,0,167.3984
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,36.93497,36.93497,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,178.9924,157.6651,0,57.71769,-57.71769,189.3539,45.08418,0.1133667,60.31499,0,0,157.6651
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,36.29205,36.29205,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,243.1232,99.94736,0,36.82861,-36.82861,150.5332,35.84116,0.1133667,38.48589,0,0,99.94736
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,35.58261,35.58261,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,284.0439,63.11876,0,32.73597,-32.73597,116.0264,27.62529,0.1133667,34.20909,0,0,63.11876
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,35.06532,35.06532,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,320.4171,30.38279,0,14.88439,-14.88439,100.3369,23.88969,0.1133667,15.55419,0,0,30.38279
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,34.62931,34.62931,25.1559,14.72348,0,-1,0,14.72348,0,0,10.43243,12.94802,0,15.4984,14.72348,0,0,336.9554,15.4984,0,15.4984,-15.4984,84.00017,20,0.1133667,27.6715,0,0,15.4984
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,34.17113,34.17113,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133667,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,33.79425,33.79425,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1134844,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.826849,34.67763,33.6095,21.88895,21.88895,81,0,22.761,21.88895,17.48302,0,0,0,3.826849,0,0,59.11105,56.1555,287.5816,59.93475,59.98235,0,59.98235,204.0812,48.59066,0.1136111,24.07784,3.06148,81,63.76159
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,24.06522,40.28967,33.33607,50.41343,50.41343,81,0,22.761,50.41343,47.73573,0,0,0,24.06522,0,0,30.58658,29.05725,227.5993,113.9189,53.12246,0,53.12246,254.4776,60.58978,0.113722,55.45477,19.25217,81,137.9841
