Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,38.39079,38.39079,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,146.0068,187.3521,0,5.886768,-5.886768,275.2814,65.54306,0.1143195,6.151673,0,0,187.3521
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,37.47444,37.47444,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,152.5477,181.4653,0,39.76554,-39.76554,233.3648,55.56295,0.1143195,41.55499,0,0,181.4653
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,36.70589,36.70589,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,196.7316,141.6998,0,1.243958,-1.243958,232.0536,55.25074,0.1143195,1.299937,0,0,141.6998
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,35.89299,35.89299,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,198.1138,140.4558,0,19.17403,-19.17403,211.8424,50.43856,0.1143195,20.03687,0,0,140.4558
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,35.25006,35.25006,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,219.4183,121.2818,0,18.20505,-18.20505,192.6526,45.86957,0.1143195,19.02427,0,0,121.2818
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,34.73277,34.73277,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,239.6461,103.0767,0,12.32888,-12.32888,179.6568,42.77534,0.1143195,12.88368,0,0,103.0767
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,34.1933,34.1933,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,253.3449,90.74785,0,5.686743,-5.686743,173.6624,41.34812,0.1143195,5.942647,0,0,90.74785
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,33.73513,33.73513,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,259.6635,85.0611,0,7.567601,-7.567601,165.6855,39.44885,0.1143195,7.908143,0,0,85.0611
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.654487,34.20046,33.4617,6.802917,6.802917,0,0,0,6.802917,39.01983,0,8.881784E-16,0,2.654487,7.160964,6.802917,0,0,268.0719,77.4935,0,4.506478,-4.506478,160.9352,38.31784,0.1143195,7.483208,2.123589,0,80.14799
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,25.21255,40.44344,33.15132,40.28709,40.28709,0,0,0,40.28709,62.5822,0,0,0,25.21255,42.40746,40.28709,0,0,273.0791,72.98702,0,17.19491,-17.19491,142.8102,34.00237,0.1143195,44.3158,20.17004,0,98.19958
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,47.13881,48.75351,34.37805,22.57878,22.57878,0,0,0,22.57878,208.7749,0,0,0,47.13881,23.76714,22.57878,0,0,292.1846,55.79211,23.37168,0,23.37168,164.9825,39.28148,0.1142877,24.83666,37.71105,0,102.9309
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,66.13821,58.96136,37.37098,19.73125,19.73125,0,-1,0,19.73125,335.1952,0,0,0,66.13821,20.76974,19.73125,0,0,268.8129,76.82662,45.36847,0,45.36847,208.0228,49.52915,0.1142258,21.70438,52.91056,0,142.9648
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,61.5953,60.74099,40.38608,7.960692,7.960692,0,0,0,7.960692,773.743,0,0,0,61.5953,8.379676,7.960692,0,0,223.4444,117.6582,53.21562,0,53.21562,258.5076,61.54931,0.1141534,8.756762,49.27624,0,179.2535
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,70.25514,66.98651,42.7287,27.07984,27.07984,0,0,0,27.07984,259.4371,0,0,0,70.25514,28.50509,27.07984,0,0,170.2288,165.5523,41.75005,0,41.75005,298.1152,70.97967,0.1140966,29.78782,56.20411,0,235.8074
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,86.32545,76.58943,44.60574,9.355835,9.355835,0,0,0,9.355835,922.6911,0,0,0,86.32545,9.848248,9.355835,0,0,128.4788,203.1273,76.47721,0,76.47721,370.6678,88.25407,0.1139928,10.29142,69.06036,0,289.4528
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,62.80405,68.42183,46.51235,42.26951,42.26951,0,0,0,42.26951,148.58,0,0,0,62.80405,44.49422,42.26951,0,0,52.00155,271.9568,18.30983,0,18.30983,388.0381,92.38983,0.1139679,46.49646,50.24324,0,334.7609
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,69.55627,72.46286,47.47305,64.94879,64.94879,0,-1,0,64.94879,107.094,0,0,2.743674,69.55627,68.36715,64.94879,0,0,33.69172,288.4357,1.18912,0,1.18912,389.1662,92.65842,0.1139663,71.44367,55.64502,0,357.9919
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,53.92972,66.19631,47.67996,19.02561,19.02561,0,0,0,19.02561,283.4586,1.400168,0,0,53.92972,20.02696,19.02561,0,0,32.5026,289.5059,32.5026,0,32.5026,420.0009,100,0.1139223,20.92817,43.14378,0,343.4356
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,36.41089,59.79694,47.84254,21.53742,21.53742,0,0,0,21.53742,169.0587,13.73992,0,0,36.41089,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.1139223,23.69116,29.12871,0,355.1691
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,14.05247,51.29074,46.93358,21.1578,21.1578,0,0,0,21.1578,66.41744,0,3.552714E-15,0,14.05247,22.27137,21.1578,0,0,0,318.7582,0,8.2189,-8.2189,411.3374,97.93727,0.1139223,23.27358,11.24198,0,332.8107
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,45.18216,45.18216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.132112,310.5393,0,0,0,411.3374,97.93727,0.1139223,0,0,0,310.5393
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,43.39379,43.39379,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,9.132112,310.5393,0,12.06745,-12.06745,398.6172,94.90865,0.1139223,12.61049,0,0,310.5393
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,41.5463,41.5463,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,22.54039,298.4719,0,65.53274,-65.53274,329.5396,78.46165,0.1139223,68.4817,0,0,298.4719
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,39.98703,39.98703,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,95.35454,232.9391,0,28.54937,-28.54937,299.4459,71.2965,0.1139223,29.83409,0,0,232.9391
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,38.44991,38.44991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.0761,204.3898,0,0,0,299.4459,71.2965,0.1139223,0,0,0,204.3898
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,37.49661,37.49661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.0761,204.3898,0,0,0,299.4459,71.2965,0.1139223,0,0,0,204.3898
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,36.72805,36.72805,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,127.0761,204.3898,0,39.56655,-39.56655,257.7391,61.36633,0.1139223,41.34704,0,0,204.3898
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,35.89299,35.89299,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,171.0389,164.8232,0,11.43645,-11.43645,245.684,58.49608,0.1139223,11.95109,0,0,164.8232
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,35.25006,35.25006,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,183.746,153.3868,0,14.21279,-14.21279,230.7024,54.92904,0.1139223,14.85237,0,0,153.3868
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,34.73277,34.73277,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,199.538,139.174,0,32.78666,-32.78666,196.1423,46.70044,0.1139223,34.26206,0,0,139.174
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,34.14896,34.14896,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,235.9677,106.3873,0,3.537462,-3.537462,192.4134,45.81263,0.1139223,3.696648,0,0,106.3873
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,33.66862,33.66862,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,239.8982,102.8499,0,25.27423,-25.27423,165.7721,39.46946,0.1139223,26.41157,0,0,102.8499
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.335166,34.89367,33.40258,50.53479,50.53479,0,0,0,50.53479,10.55741,0,1.421085E-14,0,5.335166,53.19451,50.53479,0,0,267.9807,77.57563,0,47.85935,-47.85935,115.3239,27.45801,0.1139223,55.58826,4.268132,0,82.9108
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,25.72686,40.5297,33.08481,40.32676,40.32676,81,0,22.761,40.32676,63.796,0,0,0,25.72686,0,0,40.67324,38.63958,321.1577,29.71629,64.36644,0,64.36644,176.3873,41.99688,0.1140381,44.35943,20.58148,81,55.44314
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,49.70981,49.57452,34.33371,21.61378,21.61378,81,0,22.761,21.61378,229.9912,0,0,0,49.70981,0,0,59.38622,56.4169,256.7913,87.64608,106.1267,0,106.1267,277.0679,65.96841,0.1140971,23.77516,39.76785,81,137.3559
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,57.89869,55.93103,37.41532,38.12722,38.12722,0,-1,0,38.12722,151.8566,0,0,0,57.89869,40.13392,38.12722,0,0,150.6646,183.1601,17.76478,0,17.76478,293.9211,69.98106,0.1140731,41.93995,46.31895,0,241.0588
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,57.73345,59.36644,40.46737,0,0,0,0,0,0,0,0,0,0,57.73345,0,0,0,0,132.8998,199.1484,57.73345,0,57.73345,348.6918,83.02169,0.113995,0,46.18676,0,256.8819
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,49.74896,59.06963,42.81738,0,0,0,0,0,0,0,0,0,0,49.74896,0,0,0,0,75.16634,251.1085,49.74896,0,49.74896,395.8878,94.25881,0.1139278,0,39.79917,0,300.8575
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,61.9465,65.95663,44.72398,12.10031,12.10031,0,0,0,12.10031,511.9416,23.79196,0,0,61.9465,12.73716,12.10031,0,0,25.41737,295.8826,25.41737,0,25.41737,420.0009,100,0.1138935,13.31034,49.55719,0,357.8291
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,62.79496,68.56725,46.63798,70.13023,70.13023,20.25,0,7.39125,70.13023,89.54049,10.28945,0,0,62.79496,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1138935,77.14326,50.23597,81,381.5532
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,60.9393,68.98038,47.63562,22.3419,22.3419,0,-1,0,22.3419,272.7579,37.42151,0,0,60.9393,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1138935,24.57609,48.75144,0,379.6975
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,47.95007,64.01715,47.80559,4.496573,4.496573,0,0,0,4.496573,1066.369,43.21684,0,0,47.95007,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1138935,4.94623,38.36006,0,366.7083
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,32.50445,58.54918,47.96817,37.84356,37.84356,0,0,0,37.84356,85.89162,0,0,0,32.50445,39.83533,37.84356,0,0,0,318.7582,0,7.330882,-7.330882,412.2734,98.16014,0.1138935,41.62792,26.00356,0,351.2627
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,11.09756,50.48193,47.05921,26.91027,26.91027,0,0,0,26.91027,41.2391,0,0,0,11.09756,28.3266,26.91027,0,0,8.145424,311.4273,0,17.22905,-17.22905,394.1124,93.8361,0.1138935,29.6013,8.878044,0,322.5249
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,45.27084,45.27084,15.38721,15.38721,0,0,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,27.28881,294.1983,0,16.19707,-16.19707,377.0392,89.77106,0.1138935,16.92594,0,0,294.1983
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,43.48247,43.48247,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,45.28555,278.0012,0,31.73789,-31.73789,343.5845,81.80567,0.1138935,33.1661,0,0,278.0012
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,41.61281,41.61281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.54988,246.2633,0,0,0,343.5845,81.80567,0.1138935,0,0,0,246.2633
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,40.03136,40.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.54988,246.2633,0,0,0,343.5845,81.80567,0.1138935,0,0,0,246.2633
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,38.49426,38.49426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.54988,246.2633,0,0,0,343.5845,81.80567,0.1138935,0,0,0,246.2633
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,37.51878,37.51878,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,80.54988,246.2633,0,29.51948,-29.51948,312.4683,74.39706,0.1138935,30.84785,0,0,246.2633
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,36.72805,36.72805,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,113.3493,216.7439,0,22.38058,-22.38058,288.877,68.78011,0.1138935,23.3877,0,0,216.7439
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,35.91516,35.91516,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,138.2166,194.3633,0,19.05005,-19.05005,268.7965,63.99905,0.1138935,19.9073,0,0,194.3633
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,35.25006,35.25006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.3833,175.3132,0,0,0,268.7965,63.99905,0.1138935,0,0,0,175.3132
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,34.73277,34.73277,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,159.3833,175.3132,0,29.42948,-29.42948,237.7751,56.61301,0.1138935,30.75381,0,0,175.3132
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,34.14896,34.14896,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,192.0827,145.8837,0,51.49699,-51.49699,183.4925,43.68861,0.1138935,53.81436,0,0,145.8837
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,33.64645,33.64645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.3016,94.38676,0,0,0,183.4925,43.68861,0.1138935,0,0,0,94.38676
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.386624,34.30134,33.35824,3.201438,3.201438,0,0,0,3.201438,105.7845,0,0,0,3.386624,3.369935,3.201438,0,0,249.3016,94.38676,0.016689,0,0.016689,183.5084,43.69238,0.1138934,3.521582,2.709299,0,97.77338
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,22.03337,39.37829,33.04786,13.66687,13.66687,0,0,0,13.66687,161.2174,0,0,0,22.03337,14.38618,13.66687,0,0,249.2849,94.40177,7.647193,0,7.647193,190.7631,45.4197,0.1138831,15.03356,17.6267,0,116.4352
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,43.0397,47.29906,34.29676,0,0,0,0,0,0,0,0,0,0,43.0397,0,0,0,0,241.6378,101.2842,43.0397,0,43.0397,231.5942,55.14136,0.1138251,0,34.43176,0,144.3239
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,59.05319,56.37117,37.4301,31.76193,31.76193,0,-1,0,31.76193,185.9244,0,0,0,59.05319,33.43362,31.76193,0,0,198.5981,140.02,25.61958,0,25.61958,255.899,60.92822,0.1137905,34.93813,47.24255,0,199.0732
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,65.84205,62.58765,40.54866,0,0,0,0,0,0,0,0,0,0,65.84205,0,0,0,0,172.9785,163.0776,65.84205,0,65.84205,318.3623,75.8004,0.1137019,0,52.67364,0,228.9196
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,86.59698,74.53712,42.943,6.769398,6.769398,0,0,0,6.769398,1279.242,0,0,0,86.59698,7.125682,6.769398,0,0,107.1364,222.3354,79.4713,0,79.4713,393.7554,93.7511,0.1135952,7.446338,69.27758,0,308.9324
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,89.11732,78.29855,44.84961,0,0,0,0,0,0,0,61.4522,0,0,89.11732,0,0,0,0,27.66513,293.8596,27.66513,0,27.66513,420.0009,100,0.113558,0,71.29386,0,382.9769
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,86.32918,79.51289,46.80795,49.91503,49.91503,0,0,0,49.91503,172.9523,33.78704,0,0,86.32918,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.113558,54.90653,69.06334,0,405.0874
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,74.92556,75.24139,47.76125,0,0,0,-1,0,0,0,74.92556,0,0,74.92556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113558,0,59.94044,0,393.6838
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,62.82485,70.11868,47.93122,27.6518,27.6518,0,0,0,27.6518,227.1999,33.71769,0,0,62.82485,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.113558,30.41698,50.25988,0,381.5831
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,40.05136,61.43755,48.13814,29.53872,29.53872,0,0,0,29.53872,135.5894,8.957977,0,0,40.05136,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.113558,32.49259,32.04109,0,358.8096
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,16.03483,52.17847,47.17745,4.232567,4.232567,0,0,0,4.232567,378.844,11.57949,0,0,16.03483,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.113558,4.655824,12.82786,0,334.7931
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,45.39647,45.39647,37.71991,37.71991,0,0,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.113558,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,43.56376,43.56376,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.113558,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,41.71627,41.71627,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.113558,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.113558,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,38.5312,38.5312,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.113558,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,37.55573,37.55573,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.113558,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,36.76501,36.76501,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.113558,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,35.93733,35.93733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.113558,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,35.25006,35.25006,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.113558,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,34.7106,34.7106,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.113558,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,34.10463,34.10463,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.113558,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,33.6095,33.6095,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.113558,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.209249,33.64932,33.3139,32.00167,32.00167,0,0,0,32.00167,3.778706,0,0,0,1.209249,33.68597,32.00167,0,0,267.835,77.70676,0,32.47672,-32.47672,131.6768,31.35156,0.113558,35.20184,0.9673991,0,78.916
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,19.32957,38.52787,33.00352,36.14183,36.14183,0,0,0,36.14183,53.48254,0,0,0,19.32957,38.04404,36.14183,0,0,303.9202,45.23003,0,18.71446,-18.71446,111.95,26.65472,0.113558,39.75602,15.46366,0,64.55961
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,40.70848,46.53434,34.29676,0,0,0,0,0,0,0,0,0,0,40.70848,0,0,0,0,324.7141,26.51557,40.70848,0,40.70848,150.5695,35.84981,0.1135034,0,32.56679,0,67.22406
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,67.28964,59.55196,37.49661,0,0,0,-1,0,0,0,0,0,0,67.28964,0,0,0,0,284.0056,63.15321,67.28964,0,67.28964,214.4061,51.04896,0.1134133,0,53.83171,0,130.4429
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,64.67042,62.24772,40.65212,23.95277,23.95277,0,0,0,23.95277,269.9914,0,0,0,64.67042,25.21345,23.95277,0,0,216.7159,123.7139,39.45697,0,39.45697,251.8382,59.96136,0.1133606,26.34805,51.73634,0,188.3843
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,83.72944,73.33825,43.06124,33.25726,33.25726,0,0,0,33.25726,251.7629,0,0,0,83.72944,35.00764,33.25726,0,0,177.259,159.2252,48.72179,0,48.72179,298.0598,70.96648,0.1132955,36.58299,66.98355,0,242.9546
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,84.48274,76.17967,44.97524,38.83115,38.83115,0,0,0,38.83115,217.5643,0,0,0,84.48274,40.8749,38.83115,0,0,128.5372,203.0748,43.60784,0,43.60784,339.4298,80.81646,0.1132373,42.71427,67.58619,0,287.5575
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,71.25769,72.49672,46.88924,22.27019,22.27019,0,0,0,22.27019,319.969,0,0,0,71.25769,23.4423,22.27019,0,0,84.92932,242.3218,47.81539,0,47.81539,384.7915,91.61684,0.1131735,24.49721,57.00615,0,313.5795
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,53.02637,66.07773,47.88688,0,0,0,-1,0,0,0,15.91244,0,0,53.02637,0,0,0,0,37.11393,285.3557,37.11393,0,37.11393,420.0009,100,0.1131241,0,42.4211,0,338.382
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,41.9015,62.02775,48.05685,48.74721,48.74721,0,0,0,48.74721,85.9567,0,7.105427E-15,0,41.9015,51.31285,48.74721,0,0,0,318.7582,0,9.411358,-9.411358,410.0804,97.63799,0.1131241,53.62193,33.5212,0,360.6597
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,17.9397,53.87806,48.21943,0,0,0,0,0,0,0,7.482638,0,0,17.9397,0,0,0,0,10.45706,309.3469,10.45706,0,10.45706,420.0009,100,0.1131102,0,14.35176,0,327.2866
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,12.82261,51.24065,47.26612,24.18572,24.18572,0,0,0,24.18572,53.01725,0,3.552714E-15,0,12.82261,25.45866,24.18572,0,0,0,318.7582,0,12.63605,-12.63605,406.6813,96.82868,0.1131102,26.6043,10.25809,0,331.5808
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,45.47776,45.47776,57.94614,57.94614,0,0,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,14.04006,306.1222,0,60.99594,-60.99594,342.3859,81.52029,0.1131102,63.74076,0,0,306.1222
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,43.64505,43.64505,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,81.81332,245.1262,0,50.49398,-50.49398,289.1606,68.84762,0.1131102,52.76621,0,0,245.1262
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,41.77539,41.77539,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,137.9178,194.6322,0,57.13673,-57.13673,228.9332,54.50779,0.1131102,59.70788,0,0,194.6322
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,40.15699,40.15699,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,201.403,137.4955,0,47.6025,-47.6025,178.7557,42.56081,0.1131102,49.74461,0,0,137.4955
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,38.57554,38.57554,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,254.2947,89.89303,0,15.4768,-15.4768,162.4418,38.67653,0.1131102,16.17325,0,0,89.89303
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,37.5779,37.5779,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,271.4911,74.41623,0,9.039165,-9.039165,152.9137,36.40794,0.1131102,9.445927,0,0,74.41623
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,36.76501,36.76501,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,281.5346,65.37707,0,20.5292,-20.5292,131.274,31.25565,0.1131102,21.45301,0,0,65.37707
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,35.91516,35.91516,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,304.3448,44.84787,0,11.48316,-11.48316,119.1697,28.37367,0.1131102,11.99991,0,0,44.84787
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,35.2279,35.2279,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,317.1039,33.36471,0,24.34225,-24.34225,93.51067,22.2644,0.1131102,25.43765,0,0,33.36471
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,34.66626,34.66626,17.77752,8.57133,0,-1,0,8.57133,0,0,9.206189,10.98394,0,9.022452,8.57133,0,0,344.1508,9.022452,0,9.022452,-9.022452,84.00017,20,0.1131102,19.55527,0,0,9.022452
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,34.08984,34.08984,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131102,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,33.56516,33.56516,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1132194,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.731045,33.73518,33.25478,23.82737,23.82737,81,0,22.761,23.82737,7.264944,0,0,0,1.731045,0,0,57.17263,54.314,285.4758,61.83,56.04504,0,56.04504,202.3437,48.17698,0.1133391,26.21011,1.384836,81,63.56105
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.24362,36.08767,32.92223,29.59639,29.59639,81,0,22.761,29.59639,37.98983,0,0,0,11.24362,0,0,51.40361,48.83344,229.4308,112.2705,60.07705,0,60.07705,259.3378,61.74697,0.1134597,32.55603,8.994893,81,123.5142
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,32.26991,43.76064,34.23025,27.56285,27.56285,81,0,22.761,27.56285,117.0776,0,0,0,32.26991,0,0,53.43715,50.76529,169.3537,166.3399,83.0352,0,83.0352,338.1119,80.50268,0.1135495,30.31914,25.81593,81,198.6098
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,67.88432,59.80825,37.51878,21.74067,21.74067,0,-1,0,21.74067,312.2457,0,0,0,67.88432,22.88492,21.74067,0,0,86.31851,241.0716,44.99939,0,44.99939,380.8021,90.66698,0.1134896,23.91474,54.30745,0,308.9559
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,61.9882,61.27988,40.71863,30.26473,30.26473,0,0,0,30.26473,204.8199,0,0,0,61.9882,31.85761,30.26473,0,0,41.31912,281.571,30.13059,0,30.13059,409.3865,97.47277,0.1134495,33.29121,49.59056,0,343.5592
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,68.44138,66.73991,43.14992,26.77021,26.77021,0,0,0,26.77021,255.6624,29.07368,0,0,68.44138,28.17917,26.77021,0,0,11.18853,308.6885,11.18853,0,11.18853,420.0009,100,0.1134347,29.44723,54.7531,0,377.1299
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,71.1067,70.23431,45.10087,23.84718,23.84718,0,0,0,23.84718,298.1765,46.0044,0,0,71.1067,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1134347,26.2319,56.88536,0,389.8649
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,80.15562,76.74826,47.01487,14.51974,14.51974,0,0,0,14.51974,552.0458,64.87168,0,0,80.15562,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1134347,15.97171,64.12449,0,398.9138
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,42.18895,62.03569,47.96817,27.52184,27.52184,0,-1,0,27.52184,153.2926,13.21859,0,0,42.18895,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1134347,30.27403,33.75116,0,360.9472
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,42.72623,62.42331,48.13814,10.88511,10.88511,0,0,0,10.88511,392.5202,31.26823,0,0,42.72623,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1134347,11.97362,34.18099,0,361.4845
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,18.65443,54.19734,48.30072,15.0501,15.0501,0,0,0,15.0501,123.9489,2.812224,0,0,18.65443,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1134347,16.55511,14.92355,0,337.4127
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,9.144716,50.16193,47.34742,0,0,0,0,0,0,0,9.144716,0,0,9.144716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134347,0,7.315773,0,327.903
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,45.51471,45.51471,6.69175,6.69175,0,0,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1134347,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,43.73373,43.73373,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1134347,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,41.8419,41.8419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1134347,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,40.21611,40.21611,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1134347,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,38.59771,38.59771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1134347,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,37.60007,37.60007,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1134347,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,36.76501,36.76501,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1134347,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,35.91516,35.91516,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1134347,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,35.20573,35.20573,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1134347,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,34.64409,34.64409,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1134347,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,34.02333,34.02333,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1134347,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,33.50604,33.50604,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1134347,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.599791,33.89569,33.17349,0,0,0,0,0,0,0,0,0,0,2.599791,0,0,0,0,258.0796,86.48657,2.599791,0,2.599791,177.6314,42.29311,0.1134312,0,2.079833,0,89.08636
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.29474,37.46751,32.84094,30.94904,30.94904,0,0,0,30.94904,52.65022,0,0,0,16.29474,32.57794,30.94904,0,0,255.4798,88.82639,0,16.2832,-16.2832,160.4674,38.20645,0.1134312,34.04395,13.03579,0,105.1211
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,26.4362,41.8867,34.17113,0,0,0,0,0,0,0,0,0,0,26.4362,0,0,0,0,273.5723,72.54318,26.4362,0,26.4362,185.547,44.17776,0.1133961,0,21.14896,0,98.97939
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,56.1323,55.40635,37.51878,58.02734,58.02734,0,-1,0,58.02734,96.73423,0,0,0,56.1323,61.08141,58.02734,0,0,247.1361,96.33577,0,4.949111,-4.949111,180.3302,42.93567,0.1133961,63.83007,44.90584,0,152.4681
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,63.05033,61.76124,40.77775,15.0455,15.0455,0,0,0,15.0455,419.0644,0,0,0,63.05033,15.83737,15.0455,0,0,252.6351,91.38666,47.21296,0,47.21296,225.1203,53.59997,0.1133334,16.55005,50.44026,0,154.437
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,29.47768,52.44084,43.23121,52.06107,52.06107,0,0,0,52.06107,56.62133,0,0,0,29.47768,54.80113,52.06107,0,0,205.4221,133.8783,0,25.32346,-25.32346,198.427,47.24444,0.1133334,57.26718,23.58214,0,163.356
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,54.78912,63.65948,45.18216,75.92972,75.92972,20.25,0,7.39125,75.92972,72.15767,0,1.421085E-14,0,54.78912,58.61023,55.67972,0,0,233.5593,108.5549,0,3.821115,-3.821115,194.3992,46.28544,0.1133334,83.52269,43.83129,81,163.344
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,59.36937,67.75235,47.1405,37.22016,37.22016,81,0,22.761,37.22016,159.5087,0,0,0,59.36937,0,0,43.77984,41.59085,237.805,104.7337,100.9602,0,100.9602,290.1785,69.08998,0.1133993,40.94218,47.4955,81,164.1031
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,38.40024,60.83632,48.13814,44.49941,44.49941,0,-1,0,44.49941,86.29382,0,0,0,38.40024,46.84148,44.49941,0,0,136.8447,195.5979,0,8.441242,-8.441242,281.2807,66.97145,0.1133993,48.94935,30.72019,0,233.9982
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,31.51879,58.52201,48.26377,25.72758,25.72758,0,0,0,25.72758,122.5097,0,0,0,31.51879,27.08166,25.72758,0,0,146.2239,187.1567,4.437128,0,4.437128,285.4901,67.97369,0.1133934,28.30033,25.21503,0,218.6755
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,31.39634,58.65395,48.42635,38.69964,38.69964,0,0,0,38.69964,81.12824,0,0,0,31.39634,40.73646,38.69964,0,0,141.7868,191.1501,0,9.340127,-9.340127,275.6447,65.62957,0.1133934,42.5696,25.11707,0,222.5465
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,16.9199,52.7249,47.4287,0,0,0,0,0,0,0,0,0,0,16.9199,0,0,0,0,152.1647,181.81,16.9199,0,16.9199,291.6964,69.45138,0.113371,0,13.53592,0,198.7299
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,45.60339,45.60339,33.15732,33.15732,0,0,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,135.2448,197.0379,0,34.90244,-34.90244,254.906,60.69177,0.113371,36.47305,0,0,197.0379
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,43.77068,43.77068,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,174.0253,162.1355,0,31.82097,-31.82097,221.3637,52.70554,0.113371,33.25291,0,0,162.1355
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,41.87885,41.87885,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,209.3819,130.3145,0,30.38356,-30.38356,189.3366,45.08006,0.113371,31.75082,0,0,130.3145
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,40.23828,40.23828,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,243.1414,99.93095,0,51.13314,-51.13314,135.4376,32.24697,0.113371,53.43414,0,0,99.93095
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,38.59771,38.59771,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,299.956,48.7978,0,14.06628,-14.06628,120.6104,28.71671,0.113371,14.69926,0,0,48.7978
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,37.5779,37.5779,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,315.5852,34.73152,0,13.3657,-13.3657,106.5217,25.36226,0.113371,13.96715,0,0,34.73152
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,36.74284,36.74284,57.89915,20.29753,0,-1,0,20.29753,0,0,37.60162,43.39154,0,21.36583,20.29753,0,0,330.436,21.36583,0,21.36583,-21.36583,84.00017,20,0.113371,63.68907,0,0,21.36583
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,35.89299,35.89299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113371,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,35.19094,35.19094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113371,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,34.60714,34.60714,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113371,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,33.979,33.979,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113371,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,33.43953,33.43953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113371,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.168019,34.83018,33.10698,0,0,0,0,0,0,0,0,0,0,6.168019,0,0,0,0,354.1758,0,6.168019,0,6.168019,89.85166,21.39321,0.1133628,0,4.934415,0,6.168019
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,26.34523,40.39169,32.77443,0,0,0,0,0,0,0,0,0,0,26.34523,0,0,0,0,348.0078,5.551217,26.34523,0,26.34523,114.8449,27.34398,0.1133279,0,21.07619,0,31.89645
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,40.60544,46.29224,34.10463,32.29757,32.29757,81,0,22.761,32.29757,125.7229,0,0,0,40.60544,0,0,48.70243,46.26731,321.6626,29.26193,86.87275,0,86.87275,197.2597,46.9665,0.1134123,35.52733,32.48435,81,69.86737
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,64.14712,58.37552,37.51878,37.56736,37.56736,0,-1,0,37.56736,170.7523,0,0,0,64.14712,39.54459,37.56736,0,0,234.7898,107.4474,24.60253,0,24.60253,220.5997,52.52363,0.1133798,41.32409,51.31769,0,171.5945
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,49.9527,56.92668,40.84426,52.39143,52.39143,0,0,0,52.39143,95.34518,0,7.105427E-15,0,49.9527,55.14887,52.39143,0,0,210.1873,129.5897,0,5.196172,-5.196172,215.1224,51.21952,0.1133798,57.63057,39.96216,0,179.5424
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,58.835,63.07292,43.3125,51.13338,51.13338,0,0,0,51.13338,115.0618,0,0,0,58.835,53.82461,51.13338,0,0,215.9608,124.3935,5.010392,0,5.010392,219.8757,52.35125,0.1133731,56.24672,47.068,0,183.2285
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,74.16051,71.82761,45.30779,31.14266,31.14266,0,0,0,31.14266,238.1316,0,0,0,74.16051,32.78175,31.14266,0,0,210.9504,128.9029,41.37877,0,41.37877,259.131,61.69775,0.1133184,34.25693,59.32841,0,203.0634
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,69.38513,72.13422,47.26612,34.34375,34.34375,0,0,0,34.34375,202.0313,0,0,0,69.38513,36.15132,34.34375,0,0,169.5716,166.1437,33.23381,0,33.23381,290.6594,69.20448,0.1132745,37.77813,55.5081,0,235.5289
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,74.43357,75.59068,48.21943,15.13783,15.13783,0,-1,0,15.13783,491.7057,0,0,0,74.43357,15.93456,15.13783,0,0,136.3378,196.0542,58.49902,0,58.49902,346.1565,82.41804,0.1131973,16.65161,59.54686,0,270.4878
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,61.24437,69.94746,48.34506,0,0,0,0,0,0,0,0,0,0,61.24437,0,0,0,0,77.83882,248.7033,61.24437,0,61.24437,404.258,96.2517,0.1131166,0,48.9955,0,309.9477
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,41.34977,62.32293,48.50764,43.79916,43.79916,0,0,0,43.79916,94.40768,0,0,0,41.34977,46.10438,43.79916,0,0,16.59445,303.8232,0,4.754611,-4.754611,399.2462,95.05842,0.1131166,48.17908,33.07981,0,345.173
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,17.7904,53.09226,47.50999,24.0207,24.0207,0,0,0,24.0207,74.06279,0,0,0,17.7904,25.28495,24.0207,0,0,21.87735,299.0686,0,7.494547,-7.494547,391.3462,93.17748,0.1131166,26.42277,14.23232,0,316.859
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,45.64034,45.64034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.20462,291.5741,0,0,0,391.3462,93.17748,0.1131166,0,0,0,291.5741
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,43.81502,43.81502,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,30.20462,291.5741,0,8.815008,-8.815008,382.0544,90.96515,0.1131166,9.211683,0,0,291.5741
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,41.90102,41.90102,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,39.99907,282.7591,0,11.60658,-11.60658,369.82,88.0522,0.1131166,12.12888,0,0,282.7591
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,40.26045,40.26045,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,52.89528,271.1525,0,43.44128,-43.44128,324.0288,77.14957,0.1131166,45.39613,0,0,271.1525
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,38.61988,38.61988,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,101.1634,227.7112,0,39.86386,-39.86386,282.0087,67.14478,0.1131166,41.65774,0,0,227.7112
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,37.55573,37.55573,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,145.4565,187.8473,0,20.28144,-20.28144,260.6301,62.05467,0.1131166,21.1941,0,0,187.8473
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,36.72805,36.72805,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,167.9915,167.5659,0,26.26274,-26.26274,232.9468,55.46341,0.1131166,27.44457,0,0,167.5659
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,35.87082,35.87082,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,197.1723,141.3032,0,19.53649,-19.53649,212.3535,50.56026,0.1131166,20.41563,0,0,141.3032
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,35.14661,35.14661,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,218.8795,121.7667,0,5.153842,-5.153842,206.9209,49.26678,0.1131166,5.385765,0,0,121.7667
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,34.5628,34.5628,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,224.606,116.6128,0,13.88327,-13.88327,192.2866,45.78244,0.1131166,14.50802,0,0,116.6128
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,33.94204,33.94204,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,240.0319,102.7296,0,14.76815,-14.76815,176.7196,42.07602,0.1131166,15.43272,0,0,102.7296
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,33.38041,33.38041,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,256.4409,87.9614,0,14.10077,-14.10077,161.8561,38.53709,0.1131166,14.73531,0,0,87.9614
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.77292,33.5393,33.04786,9.048964,9.048964,0,0,0,9.048964,19.59252,0,1.776357E-15,0,1.77292,9.525225,9.048964,0,0,272.1084,73.86063,0,7.752305,-7.752305,153.6845,36.59146,0.1131166,9.95386,1.418336,0,75.63354
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.52501,37.06816,32.67097,6.079179,6.079179,0,0,0,6.079179,255.3801,0,0,0,15.52501,6.399136,6.079179,0,0,280.7221,66.10832,9.125875,0,9.125875,162.342,38.65279,0.1131046,6.687097,12.42001,0,81.63333
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,39.86836,46.01259,34.06767,46.19233,46.19233,0,0,0,46.19233,86.30948,0,0,0,39.86836,48.6235,46.19233,0,0,271.5963,74.32161,0,8.755145,-8.755145,153.1133,36.45547,0.1131046,50.81156,31.89469,0,114.19
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,61.14645,57.24797,37.51878,29.89703,29.89703,0,-1,0,29.89703,204.5235,0,0,0,61.14645,31.47056,29.89703,0,0,281.3242,65.56647,29.67589,0,29.67589,181.2663,43.15856,0.1130655,32.88674,48.91716,0,126.7129
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,70.54274,64.87592,40.88121,38.00908,38.00908,0,0,0,38.00908,185.5944,0,0,0,70.54274,40.00956,38.00908,0,0,251.6483,92.27477,30.53318,0,30.53318,210.2326,50.05529,0.1130253,41.80999,56.43419,0,162.8175
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,80.30321,72.18596,43.39379,13.8777,13.8777,0,0,0,13.8777,578.6492,0,0,0,80.30321,14.60811,13.8777,0,0,221.1151,119.7546,65.6951,0,65.6951,272.5565,64.89426,0.112939,15.26547,64.24256,0,200.0578
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,76.76508,73.10783,45.39647,14.0879,14.0879,0,0,0,14.0879,544.9009,0,0,0,76.76508,14.82936,14.0879,0,0,155.42,178.8802,61.93571,0,61.93571,331.3138,78.88409,0.1128577,15.49669,61.41206,0,255.6453
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,63.38951,69.65984,47.34742,0,0,0,0,0,0,0,0,0,0,63.38951,0,0,0,0,93.4843,234.6224,63.38951,0,63.38951,391.4504,93.20229,0.1127747,0,50.71161,0,298.0119
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,62.69834,70.55891,48.34506,4.885242,4.885242,0,-1,0,4.885242,1283.423,27.46119,0,0,62.69834,5.14236,4.885242,0,0,30.09479,291.6729,30.09479,0,30.09479,420.0009,100,0.1127353,5.373766,50.15867,0,354.3712
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,43.9576,63.25297,48.47069,34.13764,34.13764,0,0,0,34.13764,128.7658,8.023245,0,0,43.9576,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1127353,37.55141,35.16608,0,362.7158
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,18.8666,54.57508,48.59632,15.8909,15.8909,0,0,0,15.8909,118.7258,2.139335,0,0,18.8666,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1127353,17.47999,15.09328,0,337.6248
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,13.30363,51.73577,47.59867,17.50981,17.50981,0,0,0,17.50981,75.97816,0,0,0,13.30363,18.43138,17.50981,0,0,0,318.7582,0,5.127746,-5.127746,414.5957,98.71307,0.1127353,19.26079,10.6429,0,332.0619
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,45.72902,45.72902,9.742957,9.742957,0,0,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,5.697495,313.6305,0,10.25574,-10.25574,403.7852,96.13914,0.1127353,10.71725,0,0,313.6305
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,43.89631,43.89631,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,17.09277,303.3747,0,5.58644,-5.58644,397.8966,94.73709,0.1127353,5.83783,0,0,303.3747
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,41.96014,41.96014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.29992,297.7883,0,0,0,397.8966,94.73709,0.1127353,0,0,0,297.7883
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,40.28262,40.28262,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,23.29992,297.7883,0,8.623037,-8.623037,388.8071,92.57294,0.1127353,9.011074,0,0,297.7883
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,38.61988,38.61988,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,32.88108,289.1653,0,17.35361,-17.35361,370.5148,88.21764,0.1127353,18.13453,0,0,289.1653
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,37.55573,37.55573,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,52.16287,271.8116,0,9.885153,-9.885153,360.0949,85.73672,0.1127353,10.32998,0,0,271.8116
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,36.72805,36.72805,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,63.14637,261.9265,0,29.33615,-29.33615,329.1719,78.37411,0.1127353,30.65628,0,0,261.9265
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,35.85604,35.85604,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,95.7421,232.5903,0,10.63571,-10.63571,317.9609,75.70482,0.1127353,11.11432,0,0,232.5903
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,35.10227,35.10227,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,107.5596,221.9546,0,16.9563,-16.9563,300.0874,71.44923,0.1127353,17.71933,0,0,221.9546
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,34.50368,34.50368,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,126.3999,204.9983,0,4.334016,-4.334016,295.5189,70.3615,0.1127353,4.529047,0,0,204.9983
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,33.87553,33.87553,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,131.2155,200.6643,0,39.62052,-39.62052,253.7552,60.41779,0.1127353,41.40344,0,0,200.6643
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,33.29912,33.29912,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,175.2383,161.0438,0,16.78918,-16.78918,236.0579,56.20414,0.1127353,17.5447,0,0,161.0438
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.697824,33.69291,32.9444,12.12937,12.12937,0,0,0,12.12937,22.24209,0,0,0,2.697824,12.76775,12.12937,0,0,193.8929,144.2546,0,10.06993,-10.06993,225.4432,53.67685,0.1127353,13.3423,2.158259,0,146.9524
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,21.13071,38.60969,32.56751,18.97931,18.97931,0,0,0,18.97931,111.3355,0,0,0,21.13071,19.97822,18.97931,0,0,205.0817,134.1847,1.152488,0,1.152488,226.5366,53.93717,0.1127338,20.87724,16.90457,0,155.3154
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,46.30144,48.05763,34.00116,36.96243,36.96243,0,0,0,36.96243,125.2662,0,0,0,46.30144,38.90782,36.96243,0,0,203.9292,135.2219,7.393624,0,7.393624,233.5508,55.60722,0.1127241,40.65867,37.04115,0,181.5234
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,60.95887,57.15256,37.49661,36.14432,36.14432,0,-1,0,36.14432,168.6541,0,0,0,60.95887,38.04665,36.14432,0,0,196.5356,141.8762,22.91222,0,22.91222,255.2872,60.78255,0.1126942,39.75875,48.76709,0,202.835
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,64.68898,62.55085,40.90338,30.88183,30.88183,0,0,0,30.88183,209.4727,0,0,0,64.68898,32.50719,30.88183,0,0,173.6234,162.4972,32.1818,0,32.1818,285.8176,68.05167,0.1126521,33.97001,51.75119,0,227.1862
