Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,37.16406,37.16406,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,130.1086,201.6604,0,7.879831,-7.879831,288.2629,68.63388,0.1134677,8.234423,0,0,201.6604
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,36.26988,36.26988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.864,193.7806,0,0,0,288.2629,68.63388,0.1134677,0,0,0,193.7806
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,35.35352,35.35352,29.59152,29.59152,0,-1,0,29.59152,0,0,3.552714E-15,0,0,31.14897,29.59152,0,0,138.864,193.7806,0,31.14897,-31.14897,255.429,60.8163,0.1134677,32.55067,0,0,193.7806
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,34.52585,34.52585,8.876794,8.876794,0,-1,0,8.876794,0,0,0,0,0,9.343993,8.876794,0,0,173.474,162.6317,0,9.343993,-9.343993,245.5795,58.4712,0.1134677,9.764473,0,0,162.6317
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,33.83858,33.83858,4.158617,4.158617,0,-1,0,4.158617,0,0,0,0,0,4.377491,4.158617,0,0,183.8562,153.2877,0,4.377491,-4.377491,240.9653,57.37257,0.1134677,4.574478,0,0,153.2877
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,33.12915,33.12915,44.35619,44.35619,0,-1,0,44.35619,0,0,7.105427E-15,0,0,46.69073,44.35619,0,0,188.7201,148.9102,0,46.69073,-46.69073,191.7489,45.65441,0.1134677,48.79181,0,0,148.9102
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,32.40493,32.40493,11.78124,11.78124,0,0,0,11.78124,0,0,1.776357E-15,0,0,12.40131,11.78124,0,0,240.5986,102.2194,0,12.40131,-12.40131,178.6768,42.54201,0.1134677,12.95937,0,0,102.2194
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.374924,33.97426,31.92459,10.84795,10.84795,0,0,0,10.84795,67.98446,0,0,0,7.374924,11.4189,10.84795,0,0,254.3779,89.81813,0,4.043976,-4.043976,174.4141,41.52708,0.1134677,11.93275,5.899939,0,97.19305
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.77031,36.77313,31.46641,25.35225,25.35225,0,0,0,25.35225,74.03802,0,0,0,18.77031,26.68658,25.35225,0,0,258.8712,85.77415,0,7.916275,-7.916275,166.0696,39.54029,0.1134677,27.88748,15.01625,0,104.5445
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,19.97365,38.78766,33.07003,40.43566,40.43566,0,0,0,40.43566,49.39613,0,0,0,19.97365,42.56385,40.43566,0,0,267.6671,77.85788,0,22.5902,-22.5902,142.2574,33.87075,0.1134677,44.47922,15.97892,0,97.83153
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,39.7156,49.07175,36.93497,35.64254,35.64254,0,-1,0,35.64254,111.4275,0,0,0,39.7156,37.51846,35.64254,0,0,292.7673,55.26768,2.19713,0,2.19713,144.3418,34.36702,0.1134649,39.20679,31.77248,0,94.98327
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,57.20655,59.45683,40.71863,13.15725,13.15725,0,0,0,13.15725,434.7912,0,0,0,57.20655,13.84973,13.15725,0,0,290.5702,57.24509,43.35682,0,43.35682,185.4737,44.16031,0.1134095,14.47297,45.76524,0,114.4516
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,73.13651,69.12653,43.48247,23.56417,23.56417,0,0,0,23.56417,310.3716,0,0,0,73.13651,24.80439,23.56417,0,0,247.2133,96.26623,48.33211,0,48.33211,231.3255,55.0774,0.1133478,25.92059,58.5092,0,169.4027
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,71.79494,71.09565,45.55905,4.379436,4.379436,0,0,0,4.379436,1639.365,0,0,0,71.79494,4.609932,4.379436,0,0,198.8812,139.7651,67.18501,0,67.18501,295.0628,70.25291,0.1132622,4.817379,57.43595,0,211.5601
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,56.40944,67.03875,47.55433,11.86808,11.86808,0,0,0,11.86808,475.3038,0,0,0,56.40944,12.49271,11.86808,0,0,131.6962,200.2316,43.91672,0,43.91672,336.7259,80.17268,0.1132064,13.05489,45.12755,0,256.6411
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,60.34053,69.76271,48.50764,5.681114,5.681114,0,-1,0,5.681114,1062.125,0,0,0,60.34053,5.98012,5.681114,0,0,87.7795,239.7567,54.36041,0,54.36041,388.2967,92.45142,0.1131373,6.249225,48.27243,0,300.0972
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,40.93063,62.30701,48.63327,14.46315,14.46315,0,0,0,14.46315,282.9995,0,0,0,40.93063,15.22437,14.46315,0,0,33.41908,288.6811,25.70627,0,25.70627,412.6838,98.25786,0.1131046,15.90946,32.7445,0,329.6117
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,32.64009,59.40191,48.71456,5.247343,5.247343,0,0,0,5.247343,622.0309,19.40376,0,0,32.64009,5.523519,5.247343,0,0,7.712816,311.8167,7.712816,0,7.712816,420.0009,100,0.1130948,5.772077,26.11208,0,344.4568
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.50253,51.24542,47.67996,18.38812,18.38812,0,0,0,18.38812,62.55413,0,0,0,11.50253,19.35592,18.38812,0,0,0,318.7582,0,7.853387,-7.853387,411.7227,98.02901,0.1130948,20.22693,9.202024,0,330.2607
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,45.55905,45.55905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.725986,310.9048,0,0,0,411.7227,98.02901,0.1130948,0,0,0,310.9048
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,43.64505,43.64505,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,8.725986,310.9048,0,32.10463,-32.10463,377.8814,89.97158,0.1130948,33.54934,0,0,310.9048
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,41.6941,41.6941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.3978,278.8002,0,0,0,377.8814,89.97158,0.1130948,0,0,0,278.8002
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,39.96486,39.96486,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,44.3978,278.8002,0,72.31579,-72.31579,301.6538,71.8222,0.1130948,83.58341,0,0,278.8002
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,38.243,38.243,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,124.7487,206.4844,0,5.326854,-5.326854,296.0388,70.4853,0.1130948,5.566562,0,0,206.4844
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,37.08277,37.08277,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,130.6674,201.1576,0,31.36341,-31.36341,262.9789,62.6139,0.1130948,32.77477,0,0,201.1576
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,36.16642,36.16642,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,165.5156,169.7941,0,39.13623,-39.13623,221.7257,52.79173,0.1130948,40.89736,0,0,169.7941
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,35.25006,35.25006,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,209.0003,130.6579,0,20.42962,-20.42962,200.191,47.66443,0.1130948,21.34895,0,0,130.6579
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,34.40022,34.40022,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,231.6999,110.2283,0,51.97232,-51.97232,145.4074,34.62073,0.1130948,54.31107,0,0,110.2283
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,33.71296,33.71296,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,289.4469,58.25598,0,26.97916,-26.97916,116.9688,27.84966,0.1130948,28.19323,0,0,58.25598
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,33.00352,33.00352,44.52,29.71297,0,-1,0,29.71297,0,0,14.80702,19.25902,0,31.27682,29.71297,0,0,319.4238,31.27682,0,31.27682,-31.27682,84.00017,20,0.1130948,48.972,0,0,31.27682
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,32.25714,32.25714,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1131751,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.328323,33.22881,31.75462,24.46872,24.46872,81,0,22.761,24.46872,21.77605,0,0,0,5.328323,0,0,56.53128,53.70471,285.4758,61.83,59.03304,0,59.03304,205.1784,48.85189,0.1132917,26.9156,4.262658,81,67.15833
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,30.46958,40.09739,31.30383,0,0,72.31579,0,20.56389,0,0,0,0,0,30.46958,0,0,72.31579,68.7,226.4428,114.9597,99.16958,0,99.16958,299.2589,71.25198,0.1133297,0,24.37567,81,145.4293
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,51.59232,48.64471,32.92223,37.97747,37.97747,81,0,22.761,37.97747,135.8498,0,0,0,51.59232,0,0,43.02253,40.8714,127.2732,204.2124,92.46373,0,92.46373,386.9777,92.13736,0.1134035,41.77522,41.27386,81,255.8047
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,66.52817,58.47749,36.83152,37.22779,37.22779,0,-1,0,37.22779,178.7057,0,0,0,66.52817,39.18715,37.22779,0,0,34.80946,287.4297,27.34102,0,27.34102,412.9156,98.31306,0.1133689,40.95057,53.22253,0,353.9579
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,70.98445,64.78088,40.65212,61.3805,61.3805,0,0,0,61.3805,115.6466,0,0,0,70.98445,64.61105,61.3805,0,0,7.468439,312.0366,6.373404,0,6.373404,418.962,99.75266,0.1133608,67.51855,56.78756,0,383.0211
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,79.24984,71.82082,43.48247,55.71341,55.71341,0,0,0,55.71341,142.2455,19.50911,0,0,79.24984,58.6457,55.71341,0,0,1.095035,317.7727,1.095035,0,1.095035,420.0009,100,0.1133594,61.28476,63.39987,0,397.0225
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,71.02499,70.75993,45.55905,0,0,0,0,0,0,0,71.02499,0,0,71.02499,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133594,0,56.82,0,389.7832
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,62.48444,69.52702,47.55433,11.11808,11.11808,0,0,0,11.11808,562.0076,50.7812,0,0,62.48444,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1133594,12.22989,49.98755,0,381.2427
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,55.47527,67.76997,48.50764,56.91286,56.91286,0,-1,0,56.91286,97.47404,0,0,0,55.47527,59.90828,56.91286,0,0,0,318.7582,0,4.433011,-4.433011,415.328,98.88743,0.1133594,62.60415,44.38021,0,374.2335
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,47.15451,64.60502,48.59632,0.7748685,0.7748685,0,0,0,0.7748685,6085.485,41.4133,0,0,47.15451,0.8156511,0.7748685,0,0,4.925568,314.3252,4.925568,0,4.925568,420.0009,100,0.1133532,0.8523554,37.72361,0,361.4797
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,25.05677,56.77329,48.71456,0,0,0,0,0,0,0,25.05677,0,0,25.05677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133532,0,20.04542,0,343.815
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.133177,50.45193,47.63562,46.93517,46.93517,0,0,0,46.93517,19.45913,0,7.105427E-15,0,9.133177,49.40545,46.93517,0,0,0,318.7582,0,40.27227,-40.27227,377.5501,89.89271,0.1133532,51.62869,7.306541,0,327.8914
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,45.51471,45.51471,38.805,38.805,0,0,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.74697,278.486,0,40.84737,-40.84737,334.4932,79.64109,0.1133532,42.6855,0,0,278.486
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,43.56376,43.56376,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.13293,237.6386,0,39.19574,-39.19574,293.1773,69.80398,0.1133532,40.95955,0,0,237.6386
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,41.62759,41.62759,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.6838,198.4428,0,14.34012,-14.34012,278.0615,66.20499,0.1133532,14.98542,0,0,198.4428
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,39.90574,39.90574,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.6172,184.1027,0,21.91042,-21.91042,254.9659,60.70604,0.1133532,22.89639,0,0,184.1027
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,38.16171,38.16171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.9621,162.1923,0,0,0,254.9659,60.70604,0.1133532,0,0,0,162.1923
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,36.99409,36.99409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.9621,162.1923,0,0,0,254.9659,60.70604,0.1133532,0,0,0,162.1923
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,36.07774,36.07774,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,173.9621,162.1923,0,23.8963,-23.8963,229.777,54.70869,0.1133532,24.97163,0,0,162.1923
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,35.14661,35.14661,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.5136,138.296,0,17.15422,-17.15422,211.6948,50.40343,0.1133532,17.92616,0,0,138.296
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,34.29676,34.29676,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.5738,121.1418,0,13.11833,-13.11833,197.8669,47.11107,0.1133532,13.70866,0,0,121.1418
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,33.6095,33.6095,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.1497,108.0235,0,10.00346,-10.00346,187.3223,44.60046,0.1133532,10.45361,0,0,108.0235
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,32.87789,32.87789,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.2647,98.02,0,9.575628,-9.575628,177.2287,42.19723,0.1133532,10.00653,0,0,98.02
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,32.10934,32.10934,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,255.9043,88.44438,0,4.936129,-4.936129,172.0256,40.95839,0.1133532,5.158254,0,0,88.44438
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.851195,32.95417,31.61421,8.164709,8.164709,0,0,0,8.164709,59.41663,0,1.776357E-15,0,4.851195,8.594431,8.164709,0,0,261.3889,83.50825,0,3.743235,-3.743235,168.0799,40.01894,0.1133532,8.98118,3.880956,0,88.35944
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,25.99544,38.56501,31.13386,44.70951,44.70951,0,0,0,44.70951,58.14298,0,7.105427E-15,0,25.99544,47.06264,44.70951,0,0,265.548,79.76501,0,21.0672,-21.0672,145.8731,34.73162,0.1133532,49.18047,20.79635,0,105.7605
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,49.64615,47.84803,32.7966,0,0,0,0,0,0,0,0,0,0,49.64615,0,0,0,0,288.956,58.69781,49.64615,0,49.64615,192.9716,45.94552,0.1132903,0,39.71692,0,108.344
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,70.33721,59.79934,36.70589,12.3412,12.3412,0,-1,0,12.3412,569.9384,0,0,0,70.33721,12.99073,12.3412,0,0,239.3099,103.3793,57.34648,0,57.34648,247.3752,58.89874,0.1132177,13.57532,56.26977,0,173.7166
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,78.18296,67.70521,40.57083,47.40276,47.40276,0,0,0,47.40276,164.9333,0,0,0,78.18296,49.89764,47.40276,0,0,181.9634,154.9912,28.28532,0,28.28532,274.209,65.28773,0.113182,52.14304,62.54637,0,233.1741
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,78.31261,71.28783,43.39379,37.91405,37.91405,0,0,0,37.91405,206.553,0,0,0,78.31261,39.90953,37.91405,0,0,153.6781,180.448,38.40309,0,38.40309,310.6414,73.96209,0.1131335,41.70546,62.65009,0,258.7606
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,78.09311,73.86388,45.51471,10.62964,10.62964,0,0,0,10.62964,734.6729,0,0,0,78.09311,11.1891,10.62964,0,0,115.275,215.0108,66.90401,0,66.90401,374.1121,89.07413,0.1130491,11.69261,62.47448,0,293.1039
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,72.33257,73.74478,47.50999,79.66913,79.66913,56.9056,0,16.66512,79.66913,90.79122,0,0,0,72.33257,23.96161,22.76353,0,0,48.37096,275.2244,48.37096,0,48.37096,420.0009,100,0.113103,87.63604,57.86606,81,347.5569
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,66.25674,72.2352,48.47069,33.46298,33.46298,0,-1,0,33.46298,198.0001,31.03255,0,0,66.25674,35.22419,33.46298,0,0,0,318.7582,0,0,0,420.0009,100,0.113103,36.80928,53.00539,0,385.015
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,58.59849,69.14572,48.59632,29.01186,29.01186,0,0,0,29.01186,201.9812,28.05969,0,0,58.59849,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.113103,31.91304,46.87879,0,377.3567
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,41.32597,62.50221,48.6776,52.83636,52.83636,0,0,0,52.83636,78.21502,0,0,0,41.32597,55.61722,52.83636,0,0,0,318.7582,0,14.29125,-14.29125,404.9365,96.41327,0.113103,58.11999,33.06077,0,360.0842
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,19.78784,53.83861,47.59867,0,0,0,0,0,0,0,3.908671,0,0,19.78784,0,0,0,0,15.87917,304.467,15.87917,0,15.87917,420.0009,100,0.113083,0,15.83027,0,324.2548
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,45.43342,45.43342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113083,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,43.48247,43.48247,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.113083,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,41.5463,41.5463,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.113083,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,39.82444,39.82444,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.113083,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,38.07303,38.07303,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.113083,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,36.9128,36.9128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.113083,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,35.97428,35.97428,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.113083,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,35.04315,35.04315,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.113083,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,34.1933,34.1933,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.113083,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,33.48387,33.48387,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.113083,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,32.75226,32.75226,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.113083,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,31.96893,31.96893,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.113083,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.553324,33.00074,31.46641,29.14572,29.14572,0,0,0,29.14572,19.05365,0,3.552714E-15,0,5.553324,30.6797,29.14572,0,0,142.2602,190.724,0,25.12638,-25.12638,258.5554,61.56069,0.113083,32.06029,4.442659,0,196.2773
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,26.36539,38.52091,30.98606,31.45435,31.45435,0,0,0,31.45435,83.8211,0,3.552714E-15,0,26.36539,33.10984,31.45435,0,0,170.1784,165.5976,0,6.744461,-6.744461,251.4461,59.868,0.113083,34.59979,21.09231,0,191.963
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,41.55423,45.04404,32.67097,0,0,0,0,0,0,0,0,0,0,41.55423,0,0,0,0,177.6723,158.8532,41.55423,0,41.55423,290.8679,69.25413,0.1130306,0,33.24339,0,200.4074
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,55.55138,54.1574,36.60242,26.44677,26.44677,0,-1,0,26.44677,210.0498,0,0,0,55.55138,27.8387,26.44677,0,0,136.118,196.252,27.71268,0,27.71268,317.1585,75.51377,0.1129958,29.09144,44.4411,0,251.8034
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,66.53455,62.79213,40.48954,31.94166,31.94166,0,0,0,31.94166,208.3002,0,0,0,66.53455,33.6228,31.94166,0,0,108.4054,221.1934,32.91175,0,32.91175,348.3813,82.94777,0.1129544,35.13582,53.22764,0,287.7279
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,74.37804,69.50839,43.35684,14.51165,14.51165,0,0,0,14.51165,512.5403,0,0,0,74.37804,15.27542,14.51165,0,0,75.49361,250.814,59.10263,0,59.10263,404.451,96.29766,0.1128801,15.96281,59.50244,0,325.192
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,57.64199,65.1179,45.47776,23.34576,23.34576,0,0,0,23.34576,246.9056,16.67653,0,0,57.64199,24.57448,23.34576,0,0,16.39098,304.0063,16.39098,0,16.39098,420.0009,100,0.1128596,25.68033,46.1136,0,361.6483
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,51.22978,64.90173,47.47305,0.07546413,0.07546413,0,0,0,0.07546413,67886.27,51.15034,0,0,51.22978,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1128596,0.08301054,40.98382,0,369.988
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,55.07792,67.51591,48.42635,50.49723,50.49723,0,-1,0,50.49723,109.0712,1.922938,0,0,55.07792,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1128596,55.54695,44.06233,0,373.8362
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,46.12186,64.16124,48.55198,12.11547,12.11547,0,0,0,12.11547,380.6857,33.36874,0,0,46.12186,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1128596,13.32702,36.89749,0,364.8801
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,26.73688,57.2608,48.63327,32.86779,32.86779,0,0,0,32.86779,81.34677,0,0,0,26.73688,34.59767,32.86779,0,0,0,318.7582,0,7.860787,-7.860787,411.7148,98.02715,0.1128596,36.15457,21.38951,0,345.4951
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.36582,50.75715,47.55433,24.68123,24.68123,0,0,0,24.68123,41.99881,0,3.552714E-15,0,10.36582,25.98025,24.68123,0,0,8.734208,310.8974,0,15.61442,-15.61442,395.2558,94.10834,0.1128596,27.14936,8.292659,0,321.2633
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,45.39647,45.39647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.08357,295.283,0,0,0,395.2558,94.10834,0.1128596,0,0,0,295.283
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,43.43813,43.43813,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,26.08357,295.283,0,15.19395,-15.19395,379.24,90.29505,0.1128596,15.87768,0,0,295.283
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,41.48718,41.48718,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,42.96573,280.0891,0,40.838,-40.838,336.1929,80.04578,0.1128596,42.67571,0,0,280.0891
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,39.73577,39.73577,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,88.34129,239.2511,0,19.23864,-19.23864,315.9136,75.21738,0.1128596,20.10438,0,0,239.2511
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,38.01391,38.01391,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,109.7176,220.0124,0,32.92783,-32.92783,281.2047,66.95335,0.1128596,34.40958,0,0,220.0124
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,36.80935,36.80935,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,146.304,187.0846,0,37.62221,-37.62221,241.5473,57.51116,0.1128596,39.31521,0,0,187.0846
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,35.89299,35.89299,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,188.1065,149.4624,0,7.837078,-7.837078,233.2863,55.54426,0.1128596,8.189747,0,0,149.4624
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,34.93969,34.93969,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,196.8144,141.6253,0,27.13842,-27.13842,204.6799,48.73322,0.1128596,28.35965,0,0,141.6253
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,34.06767,34.06767,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,226.9682,114.4869,0,50.91304,-50.91304,151.0129,35.95538,0.1128596,53.20413,0,0,114.4869
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,33.35824,33.35824,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,283.5382,63.57385,0,27.81977,-27.81977,121.6883,28.97334,0.1128596,29.07166,0,0,63.57385
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,32.63402,32.63402,39.39467,33.96637,0,-1,0,33.96637,0,0,5.428302,9.367769,0,35.75407,33.96637,0,0,314.4491,35.75407,0,35.75407,-35.75407,84.00017,20,0.1128596,43.33414,0,0,35.75407
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,31.8433,31.8433,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,1.34816E-14,55.95019,0,55.95019,137.0792,32.63783,0.1129734,24.31557,0,81,1.34816E-14
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.836854,33.20996,31.31861,6.988737,6.988737,79.30453,0,22.33204,6.988737,97.82674,0,0,0,6.836854,0,0,72.31579,68.7,298.2256,50.35517,75.53685,0,75.53685,208.7397,49.69984,0.113063,7.687611,5.469483,81,57.19202
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,19.71175,36.40598,30.84566,0,0,72.31579,0,20.56389,0,0,0,0,0,19.71175,0,0,72.31579,68.7,222.6888,118.3383,88.41174,0,88.41174,292.6145,69.66998,0.1131144,0,15.7694,81,138.0501
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,34.45919,42.63526,32.53056,60.72421,60.72421,81,0,22.761,60.72421,56.74704,0,0,0,34.45919,0,0,20.27579,19.262,134.277,197.9089,53.72119,0,53.72119,343.5789,81.80433,0.1132123,66.79663,27.56735,81,232.3681
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,57.68007,54.78059,36.4768,54.40126,54.40126,0,-1,0,54.40126,106.0271,0,0,0,57.68007,57.26448,54.40126,0,0,80.55583,246.258,0.4155839,0,0.4155839,343.9731,81.8982,0.1132117,59.84138,46.14405,0,303.938
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,74.90923,66.08528,40.38608,46.59417,46.59417,0,0,0,46.59417,160.7695,0,0,0,74.90923,49.0465,46.59417,0,0,80.14024,246.632,25.86272,0,25.86272,368.5087,87.73998,0.1131793,51.25359,59.92738,0,321.5412
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,76.6701,70.41014,43.27555,31.62513,31.62513,0,0,0,31.62513,242.4341,0,0,0,76.6701,33.28961,31.62513,0,0,54.27752,269.9084,43.38049,0,43.38049,409.663,97.53862,0.1131249,34.78764,61.33608,0,346.5786
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,56.01726,64.42715,45.43342,4.596026,4.596026,0,0,0,4.596026,1218.819,40.28231,0,0,56.01726,4.837922,4.596026,0,0,10.89703,308.9509,10.89703,0,10.89703,420.0009,100,0.1131113,5.055629,44.81381,0,364.9682
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,75.64392,75.15421,47.4287,5.359725,5.359725,0,0,0,5.359725,1411.34,70.00211,0,0,75.64392,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1131113,5.895698,60.51514,0,394.4022
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,66.89901,72.4073,48.38201,0,0,0,-1,0,0,0,66.89901,0,0,66.89901,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131113,0,53.51921,0,385.6572
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,59.69141,69.49298,48.50764,48.45467,48.45467,0,0,0,48.45467,123.1902,8.686494,0,0,59.69141,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1131113,53.30014,47.75312,0,378.4496
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,38.83138,61.49583,48.59632,67.06542,67.06542,20.25,0,7.39125,67.06542,57.90075,0,0,0,38.83138,49.27939,46.81542,0,0,0,318.7582,0,10.44801,-10.44801,408.9877,97.37782,0.1131113,73.77197,31.0651,81,357.5896
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,14.90444,52.15784,47.50999,0,0,0,0,0,0,0,3.295535,0,0,14.90444,0,0,0,0,11.6089,308.3102,11.6089,0,11.6089,420.0009,100,0.1130967,0,11.92355,0,323.2147
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,45.30779,45.30779,41.61681,41.61681,0,0,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,0,318.7582,0,43.80717,-43.80717,373.824,89.00555,0.1130967,45.77849,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,43.3125,43.3125,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,48.67463,274.951,0,3.699135,-3.699135,369.9248,88.07716,0.1130967,3.865596,0,0,274.951
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,41.38372,41.38372,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,52.78478,271.2519,0,24.6415,-24.6415,343.9504,81.89278,0.1130967,25.75036,0,0,271.2519
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,39.65448,39.65448,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,80.16422,246.6104,0,27.25944,-27.25944,315.2164,75.05138,0.1130967,28.48612,0,0,246.6104
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,37.91045,37.91045,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,110.4525,219.351,0,3.906472,-3.906472,311.0986,74.07095,0.1130967,4.082264,0,0,219.351
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,36.70589,36.70589,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,114.793,215.4445,0,17.72231,-17.72231,292.4177,69.62312,0.1130967,18.51982,0,0,215.4445
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,35.76736,35.76736,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,134.4845,197.7222,0,13.48947,-13.48947,278.1985,66.23761,0.1130967,14.0965,0,0,197.7222
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,34.81406,34.81406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4728,184.2327,0,0,0,278.1985,66.23761,0.1130967,0,0,0,184.2327
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,33.94204,33.94204,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,149.4728,184.2327,0,20.31048,-20.31048,256.7894,61.14021,0.1130967,21.22445,0,0,184.2327
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,33.23261,33.23261,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,172.04,163.9222,0,0.8656664,-0.8656664,255.8769,60.92295,0.1130967,0.9046215,0,0,163.9222
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,32.48623,32.48623,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,173.0018,163.0566,0,25.45349,-25.45349,229.0466,54.53479,0.1130967,26.5989,0,0,163.0566
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,31.6955,31.6955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.2835,137.6031,0,0,0,229.0466,54.53479,0.1130967,0,0,0,137.6031
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.958909,32.54453,31.1782,24.00226,24.00226,0,0,0,24.00226,20.66017,0,0,0,4.958909,25.26554,24.00226,0,0,201.2835,137.6031,0,20.30663,-20.30663,207.6415,49.43835,0.1130967,26.40249,3.967127,0,142.562
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,22.42771,37.02631,30.67569,23.66375,23.66375,0,0,0,23.66375,94.77664,0,0,0,22.42771,24.90921,23.66375,0,0,223.8464,117.2965,0,2.481504,-2.481504,205.0258,48.81556,0.1130967,26.03013,17.94217,0,139.7242
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,46.56412,46.36544,32.38276,36.13162,36.13162,0,0,0,36.13162,128.8736,0,0,0,46.56412,38.03328,36.13162,0,0,226.6036,114.8149,8.530834,0,8.530834,213.1188,50.74247,0.113086,39.74478,37.25129,0,161.3791
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,71.06858,59.66288,36.35117,0,0,0,-1,0,0,0,0,0,0,71.06858,0,0,0,0,218.0728,122.4927,71.06858,0,71.06858,280.5404,66.7952,0.1129971,0,56.85486,0,193.5613
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,74.8883,65.96803,40.2974,0,0,0,0,0,0,0,0,0,0,74.8883,0,0,0,0,147.0042,186.4544,74.8883,0,74.8883,351.5857,83.7107,0.1129035,0,59.91064,0,261.3427
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,85.90784,74.52726,43.18687,0,0,0,0,0,0,0,13.79191,0,0,85.90784,0,0,0,0,72.11593,253.8539,72.11593,0,72.11593,420.0009,100,0.1128136,0,68.72626,0,339.7617
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,78.71893,73.9459,45.35213,43.81715,43.81715,0,0,0,43.81715,179.6532,32.59561,0,0,78.71893,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.1128136,48.19887,62.97514,0,397.4771
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,77.23504,75.79175,47.34742,47.11574,47.11574,0,0,0,47.11574,163.9262,27.63952,0,0,77.23504,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1128136,51.82732,61.78803,0,395.9933
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,56.51784,68.00214,48.34506,31.70472,31.70472,0,-1,0,31.70472,178.2632,23.14445,0,0,56.51784,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1128136,34.87519,45.21427,0,375.2761
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,44.07438,63.29679,48.47069,30.91962,30.91962,0,0,0,30.91962,142.545,11.52741,0,0,44.07438,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1128136,34.01158,35.2595,0,362.8326
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,24.7446,56.49537,48.55198,0,0,0,0,0,0,0,24.7446,0,0,24.7446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128136,0,19.79568,0,343.5028
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,13.48213,51.66365,47.47305,16.91863,16.91863,0,0,0,16.91863,79.68809,0,0,0,13.48213,17.80908,16.91863,0,0,0,318.7582,0,4.326952,-4.326952,415.4398,98.91405,0.1128136,18.61049,10.7857,0,332.2404
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,45.2265,45.2265,33.38855,33.38855,0,0,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,4.807724,314.4313,0,35.14584,-35.14584,378.3929,90.09336,0.1128136,36.72741,0,0,314.4313
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,43.23121,43.23121,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,43.85866,279.2854,0,4.013408,-4.013408,374.1624,89.0861,0.1128136,4.194011,0,0,279.2854
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,41.28027,41.28027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.318,275.272,0,0,0,374.1624,89.0861,0.1128136,0,0,0,275.272
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,39.55102,39.55102,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,48.318,275.272,0,18.94892,-18.94892,354.1884,84.33041,0.1128136,19.80162,0,0,275.272
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,37.80699,37.80699,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,69.37235,256.3231,0,34.4546,-34.4546,317.8701,75.6832,0.1128136,36.00505,0,0,256.3231
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.6552,221.8685,0,0,0,317.8701,75.6832,0.1128136,0,0,0,221.8685
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,35.64174,35.64174,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,107.6552,221.8685,0,47.10711,-47.10711,268.2148,63.86055,0.1128136,49.22693,0,0,221.8685
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,34.68843,34.68843,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,159.9965,174.7614,0,16.22189,-16.22189,251.1155,59.78928,0.1128136,16.95187,0,0,174.7614
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,33.81641,33.81641,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,178.0208,158.5395,0,25.3245,-25.3245,224.4211,53.43349,0.1128136,26.46411,0,0,158.5395
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,33.08481,33.08481,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,206.1591,133.215,0,18.81261,-18.81261,204.5909,48.71202,0.1128136,19.65918,0,0,133.215
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,32.33842,32.33842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.062,114.4024,0,0,0,204.5909,48.71202,0.1128136,0,0,0,114.4024
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,31.51075,31.51075,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,227.062,114.4024,0,32.50916,-32.50916,170.3232,40.55307,0.1128136,33.97207,0,0,114.4024
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.313871,33.00689,30.98606,27.84233,27.84233,0,0,0,27.84233,26.26889,0,3.552714E-15,0,7.313871,29.30771,27.84233,0,0,263.1833,81.89324,0,21.99384,-21.99384,147.1397,35.03319,0.1128136,30.62656,5.851097,0,89.20711
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,25.2547,37.6705,30.49094,15.09228,15.09228,0,0,0,15.09228,167.3353,0,0,0,25.2547,15.88661,15.09228,0,0,287.6209,59.8994,9.368095,0,9.368095,156.027,37.14922,0.1128019,16.60151,20.20376,0,85.1541
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,54.64455,48.89225,32.2128,24.15902,24.15902,0,0,0,24.15902,226.187,0,0,0,54.64455,25.43055,24.15902,0,0,278.2528,68.33068,29.214,0,29.214,183.7419,43.74798,0.1127655,26.57492,43.71564,0,122.9752
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,72.2531,59.97703,36.22554,28.80941,28.80941,0,-1,0,28.80941,250.7969,0,0,0,72.2531,30.3257,28.80941,0,0,249.0388,94.62328,41.9274,0,41.9274,223.5177,53.21839,0.1127134,31.69035,57.80248,0,166.8764
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,68.69402,63.28513,40.17916,12.06294,12.06294,0,0,0,12.06294,569.4631,0,0,0,68.69402,12.69784,12.06294,0,0,207.1114,132.3579,55.99617,0,55.99617,276.6403,65.86662,0.1126437,13.26924,54.95521,0,201.052
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,60.20728,63.36882,43.10558,14.32484,14.32484,0,0,0,14.32484,420.2997,0,0,0,60.20728,15.07878,14.32484,0,0,151.1152,182.7545,45.12849,0,45.12849,319.453,76.06008,0.1125877,15.75733,48.16582,0,242.9618
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,58.18143,65.09102,45.27084,49.45118,49.45118,0,0,0,49.45118,117.6543,0,0,0,58.18143,52.05387,49.45118,0,0,105.9867,223.3701,6.127557,0,6.127557,325.2661,77.44415,0.1125801,54.3963,46.54514,0,281.5516
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,64.95921,70.2695,47.30308,22.00889,22.00889,0,0,0,22.00889,295.1499,0,0,0,64.95921,23.16725,22.00889,0,0,99.85919,228.8849,41.79196,0,41.79196,364.9134,86.88397,0.1125282,24.20978,51.96737,0,293.8442
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,64.14372,71.07558,48.26377,45.42499,45.42499,0,-1,0,45.42499,141.208,0,0,0,64.14372,47.81578,45.42499,0,0,58.06723,266.4977,16.32795,0,16.32795,380.4035,90.57207,0.112508,49.96749,51.31498,0,330.6414
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,53.45081,66.81501,48.38201,45.58883,45.58883,0,0,0,45.58883,117.2454,0,0,0,53.45081,47.98824,45.58883,0,0,41.73929,281.1929,5.462571,0,5.462571,385.5857,91.80594,0.1125012,50.14771,42.76065,0,334.6437
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,31.37656,58.69469,48.47069,20.81764,20.81764,0,0,0,20.81764,150.721,0,0,0,31.37656,21.91331,20.81764,0,0,36.27671,286.1092,9.463251,0,9.463251,394.5634,93.94347,0.1124895,22.8994,25.10124,0,317.4857
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.49865,50.94907,47.39175,0,0,0,0,0,0,0,0,0,0,11.49865,0,0,0,0,26.81347,294.6261,11.49865,0,11.49865,405.4719,96.54074,0.1124753,0,9.198923,0,306.1248
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,45.14521,45.14521,18.87122,18.87122,0,0,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,15.31481,304.9749,0,19.86444,-19.86444,384.533,91.55528,0.1124753,20.75834,0,0,304.9749
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,43.14992,43.14992,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,37.38642,285.1104,0,44.23146,-44.23146,337.9089,80.45435,0.1124753,46.22188,0,0,285.1104
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,41.1768,41.1768,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,86.53249,240.879,0,13.20979,-13.20979,323.9846,77.13903,0.1124753,13.80423,0,0,240.879
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,39.42539,39.42539,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,101.21,227.6692,0,10.78963,-10.78963,312.6113,74.43111,0.1124753,11.27517,0,0,227.6692
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,37.68136,37.68136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.1985,216.8796,0,0,0,312.6113,74.43111,0.1124753,0,0,0,216.8796
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,36.4768,36.4768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.1985,216.8796,0,0,0,312.6113,74.43111,0.1124753,0,0,0,216.8796
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,35.52349,35.52349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.1985,216.8796,0,0,0,312.6113,74.43111,0.1124753,0,0,0,216.8796
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,34.5628,34.5628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.1985,216.8796,0,0,0,312.6113,74.43111,0.1124753,0,0,0,216.8796
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,33.66862,33.66862,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,113.1985,216.8796,0,4.581505,-4.581505,307.782,73.28127,0.1124753,4.787673,0,0,216.8796
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,32.96657,32.96657,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,118.2891,212.2981,0,3.60508,-3.60508,303.9819,72.3765,0.1124753,3.767308,0,0,212.2981
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,32.19801,32.19801,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,122.2947,208.693,0,24.76068,-24.76068,277.8818,66.16221,0.1124753,25.87491,0,0,208.693
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,31.36295,31.36295,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,149.8066,183.9323,0,7.501106,-7.501106,269.975,64.27962,0.1124753,7.838655,0,0,183.9323
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.738525,31.84925,30.82348,0,0,0,0,0,0,0,0,0,0,3.738525,0,0,0,0,158.1411,176.4312,3.738525,0,3.738525,273.5216,65.12407,0.1124706,0,2.99082,0,180.1697
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,20.36115,36.05202,30.32097,0,0,0,0,0,0,0,0,0,0,20.36115,0,0,0,0,154.4026,179.7959,20.36115,0,20.36115,292.838,69.72318,0.1124454,0,16.28892,0,200.157
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,38.52751,43.4029,32.05022,22.65458,22.65458,0,0,0,22.65458,170.065,0,0,0,38.52751,23.84693,22.65458,0,0,134.0415,198.1209,14.68058,0,14.68058,306.7652,73.03918,0.1124272,24.92004,30.82201,0,236.6484
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,69.53045,58.72387,36.06296,24.00181,24.00181,0,-1,0,24.00181,289.6884,0,0,0,69.53045,25.26506,24.00181,0,0,119.3609,211.3334,44.26538,0,44.26538,348.759,83.03769,0.1123725,26.40199,55.62436,0,280.8639
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,80.90987,68.243,40.05353,0,0,0,0,0,0,0,5.814373,0,0,80.90987,0,0,0,0,75.0955,251.1723,75.0955,0,75.0955,420.0009,100,0.1122797,0,64.7279,0,332.0822
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,61.4368,63.7578,43.02429,36.45924,36.45924,0,0,0,36.45924,168.5082,23.05865,0,0,61.4368,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.1122797,40.10516,49.14944,0,380.195
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,60.9067,66.07614,45.18216,33.05861,33.05861,0,0,0,33.05861,184.2386,26.10817,0,0,60.9067,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1122797,36.36446,48.72536,0,379.6649
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,66.88638,70.94131,47.17745,13.4392,13.4392,0,0,0,13.4392,497.6961,52.73985,0,0,66.88638,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1122797,14.78312,53.5091,0,385.6446
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,52.37477,66.15189,48.17509,14.73483,14.73483,0,-1,0,14.73483,355.4487,36.86443,0,0,52.37477,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1122797,16.20832,41.89982,0,371.133
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,51.95032,66.12891,48.30072,6.599334,6.599334,0,0,0,6.599334,787.2054,45.00365,0,0,51.95032,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1122797,7.259268,41.56025,0,370.7086
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,35.66478,60.11728,48.38201,0,0,0,0,0,0,0,35.66478,0,0,35.66478,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122797,0,28.53182,0,354.423
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,13.8694,51.61261,47.30308,34.94185,34.94185,0,0,0,34.94185,39.69282,0,7.105427E-15,0,13.8694,36.78089,34.94185,0,0,0,318.7582,0,22.91149,-22.91149,395.85,94.24982,0.1122797,38.43604,11.09552,0,332.6276
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,45.01958,45.01958,15.04391,15.04391,0,0,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,25.45721,295.8467,0,15.83569,-15.83569,379.1577,90.27547,0.1122797,16.5483,0,0,295.8467
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,43.02429,43.02429,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,43.05243,280.011,0,37.76509,-37.76509,339.3498,80.79742,0.1122797,39.46452,0,0,280.011
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,41.05118,41.05118,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,85.01363,242.246,0,27.41786,-27.41786,310.4489,73.91624,0.1122797,28.65166,0,0,242.246
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,39.29976,39.29976,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,115.4779,214.8281,0,8.039073,-8.039073,301.9749,71.89865,0.1122797,8.400832,0,0,214.8281
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,37.55573,37.55573,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,124.4102,206.789,0,2.920026,-2.920026,298.897,71.1658,0.1122797,3.051427,0,0,206.789
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,36.329,36.329,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,127.6547,203.869,0,9.753405,-9.753405,288.616,68.71795,0.1122797,10.19231,0,0,203.869
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,35.37569,35.37569,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,138.4918,194.1156,0,22.86695,-22.86695,264.5121,62.97894,0.1122797,23.89596,0,0,194.1156
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,34.40022,34.40022,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,163.8995,171.2486,0,13.67171,-13.67171,250.1008,59.5477,0.1122797,14.28693,0,0,171.2486
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,33.52821,33.52821,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,179.0903,157.5769,0,3.254139,-3.254139,246.6707,58.731,0.1122797,3.400575,0,0,157.5769
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,32.7966,32.7966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.706,154.3228,0,0,0,246.6707,58.731,0.1122797,0,0,0,154.3228
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,32.05022,32.05022,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,182.706,154.3228,0,30.2965,-30.2965,214.7354,51.12737,0.1122797,31.65985,0,0,154.3228
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,31.20037,31.20037,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,216.3688,124.0263,0,25.18458,-25.18458,188.1885,44.80669,0.1122797,26.31789,0,0,124.0263
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.649683,33.04396,30.65352,0,0,0,0,0,0,0,0,0,0,8.649683,0,0,0,0,244.3517,98.84171,8.649683,0,8.649683,196.3943,46.76045,0.112269,0,6.919746,0,107.4914
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,31.90696,39.29892,30.13622,29.62776,29.62776,0,0,0,29.62776,107.6928,0,0,0,31.90696,31.18711,29.62776,0,0,235.702,106.6264,0.719847,0,0.719847,197.0772,46.92305,0.1122681,32.59053,25.52557,0,138.5334
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,54.51101,48.47375,31.88025,37.01611,37.01611,0,0,0,37.01611,147.263,0,0,0,54.51101,38.96432,37.01611,0,0,234.9821,107.2743,15.54669,0,15.54669,211.8261,50.43468,0.112249,40.71771,43.60881,0,161.7853
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,65.5309,57.02743,35.91516,27.48281,27.48281,0,-1,0,27.48281,238.4433,0,0,0,65.5309,28.92927,27.48281,0,0,219.4355,121.2663,36.60163,0,36.60163,246.5494,58.70213,0.1122038,30.23108,52.42472,0,186.7972
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,78.61567,67.06564,39.90574,5.398999,5.398999,0,0,0,5.398999,1456.115,0,0,0,78.61567,5.683157,5.398999,0,0,182.8338,154.2078,72.93251,0,72.93251,315.7393,75.17587,0.112114,5.9389,62.89254,0,232.8235
