Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,27.31326,27.31326,20.77447,20.77447,0,-1,0,20.77447,0,0,0,0,0,21.86786,20.77447,0,0,323.6403,27.48193,0,21.86786,-21.86786,89.91792,21.40899,0.1107683,22.85191,0,0,27.48193
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,26.5447,26.5447,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,347.938,5.614068,68.7,0,68.7,155.0925,36.9267,0.1108565,6.587034,0,81,5.614068
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,25.89439,25.89439,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,279.2379,67.44407,50.11467,0,50.11467,202.6354,48.24643,0.1109503,31.07248,0,81,67.44407
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.01937,28.7583,25.25146,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2771.075,0,0,0,13.01937,0,0,72.31579,68.7,229.1233,112.5473,81.71938,0,81.71938,280.1612,66.70492,0.1110079,0.5168142,10.4155,81,125.5667
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,26.87355,34.48766,26.99549,15.91561,15.91561,81,0,22.761,15.91561,168.8503,0,0,0,26.87355,0,0,65.08439,61.83017,147.4039,186.0947,88.70372,0,88.70372,364.313,86.741,0.111081,17.50717,21.49884,81,212.9683
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,22.92075,37.60286,31.08952,26.3582,26.3582,0,-1,0,26.3582,86.9587,0,0,0,22.92075,27.74548,26.3582,0,0,58.70019,265.9281,0,4.824727,-4.824727,359.2272,85.53013,0.111081,28.99402,18.3366,0,288.8488
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,39.30293,47.17294,35.30919,1.968719,1.968719,0,0,0,1.968719,1996.371,0,0,0,39.30293,2.072336,1.968719,0,0,64.061,261.1033,37.2306,0,37.2306,394.5473,93.93964,0.1110392,2.165591,31.44235,0,300.4062
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,56.72069,56.82428,38.57554,19.44057,19.44057,0,0,0,19.44057,291.7646,9.42654,0,0,56.72069,20.46375,19.44057,0,0,26.8304,294.6109,26.8304,0,26.8304,420.0009,100,0.1110091,21.38462,45.37655,0,351.3315
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,71.21301,65.24919,40.9625,40.66864,40.66864,0,0,0,40.66864,175.1055,28.40391,0,0,71.21301,42.80909,40.66864,0,0,0,318.7582,0,0,0,420.0009,100,0.1110091,44.7355,56.9704,0,389.9712
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,60.39184,63.49296,43.14992,39.23601,39.23601,0,0,0,39.23601,153.9194,19.09078,0,0,60.39184,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1110091,43.15961,48.31347,0,379.1501
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,44.96067,59.03944,44.35448,29.44944,29.44944,0,-1,0,29.44944,152.6707,13.96126,0,0,44.96067,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1110091,32.39439,35.96854,0,363.7189
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,46.83741,60.00544,44.60574,17.02021,17.02021,0,0,0,17.02021,275.187,28.92139,0,0,46.83741,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1110091,18.72223,37.46992,0,365.5956
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,16.53347,49.89228,44.81266,0,0,0,0,0,0,0,16.53347,0,0,16.53347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110091,0,13.22677,0,335.2917
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.594566,46.65723,43.77068,0,0,0,0,0,0,0,9.594566,0,0,9.594566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110091,0,7.675653,0,328.3528
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,41.15464,41.15464,40.36317,40.36317,0,0,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1110091,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,38.72334,38.72334,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1110091,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,36.76501,36.76501,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1110091,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,35.04315,35.04315,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1110091,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,33.35824,33.35824,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1110091,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,31.98371,31.98371,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1110091,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,30.92694,30.92694,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1110091,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,29.82584,29.82584,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1110091,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,28.87254,28.87254,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1110091,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,28.03747,28.03747,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1110091,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,27.12112,27.12112,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1110091,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,26.37473,26.37473,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1111021,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,25.70964,25.70964,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1111727,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,31.40713,33.78554,25.06671,49.05645,49.05645,81,0,22.761,49.05645,64.02243,0,0,0,31.40713,0,0,31.94355,30.34637,235.6317,106.6897,61.7535,0,61.7535,255.0455,60.72499,0.1112756,53.96209,25.1257,81,138.0968
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,58.00604,43.96402,26.81074,60.52873,60.52873,81,0,22.761,60.52873,95.83224,0,0,0,58.00604,0,0,20.47127,19.44771,173.8782,162.2678,77.45375,0,77.45375,328.5245,78.21997,0.1113608,66.5816,46.40483,81,220.2738
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,75.33704,54.81764,30.90478,39.87358,39.87358,0,-1,0,39.87358,188.9397,0,0,0,75.33704,41.97219,39.87358,0,0,96.42448,231.9762,33.36484,0,33.36484,360.1772,85.75631,0.1113234,43.86094,60.26963,0,307.3132
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,79.07691,61.3433,35.10227,25.9881,25.9881,0,0,0,25.9881,304.2812,0,0,0,79.07691,27.35589,25.9881,0,0,63.05965,262.0045,51.72102,0,51.72102,409.2441,97.43887,0.1112654,28.58691,63.26153,0,341.0815
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,67.87902,60.8109,38.36863,37.76474,37.76474,0,0,0,37.76474,179.7418,16.78804,0,0,67.87902,39.75236,37.76474,0,0,11.33863,308.5535,11.33863,0,11.33863,420.0009,100,0.1112528,41.54121,54.30322,0,376.4325
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,68.0631,63.71907,40.75558,49.90998,49.90998,0,0,0,49.90998,136.3717,15.52628,0,0,68.0631,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1112528,54.90098,54.45048,0,386.8213
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,70.98781,67.55341,42.943,10.56485,10.56485,0,0,0,10.56485,671.9247,59.86692,0,0,70.98781,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1112528,11.62133,56.79025,0,389.746
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,53.18594,61.86032,44.14757,39.3648,39.3648,0,-1,0,39.3648,135.1104,11.74931,0,0,53.18594,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1112528,43.30127,42.54875,0,371.9442
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,50.36738,61.07434,44.39144,0,0,0,0,0,0,0,50.36738,0,0,50.36738,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112528,0,40.2939,0,369.1256
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,30.15851,54.17426,44.64269,14.69748,14.69748,0,0,0,14.69748,205.1952,14.68748,0,0,30.15851,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1112528,16.16722,24.12681,0,348.9167
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,17.85166,49.06312,43.6081,37.05075,37.05075,0,0,0,37.05075,48.18164,0,0,0,17.85166,39.00079,37.05075,0,0,0,318.7582,0,21.14913,-21.14913,397.7077,94.69212,0.1112528,40.75583,14.28133,0,336.6099
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,40.98467,40.98467,32.50625,32.50625,0,0,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,23.49903,297.6091,0,34.2171,-34.2171,361.6397,86.10452,0.1112528,35.75687,0,0,297.6091
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,38.55338,38.55338,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,61.51804,263.392,0,35.03402,-35.03402,324.7106,77.31189,0.1112528,36.61056,0,0,263.392
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,36.60242,36.60242,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,100.4447,228.358,0,22.86288,-22.86288,300.611,71.57391,0.1112528,23.89171,0,0,228.358
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,34.89535,34.89535,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,125.8479,205.4951,0,34.89788,-34.89788,263.8254,62.81545,0.1112528,36.46828,0,0,205.4951
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,33.19566,33.19566,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,164.6234,170.5972,0,42.93905,-42.93905,218.5637,52.03887,0.1112528,44.87131,0,0,170.5972
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,31.82113,31.82113,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,212.3334,127.6581,0,32.09052,-32.09052,184.7373,43.98498,0.1112528,33.5346,0,0,127.6581
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,30.76436,30.76436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.9895,95.56763,0,0,0,184.7373,43.98498,0.1112528,0,0,0,95.56763
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,29.65587,29.65587,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,247.9895,95.56763,0,54.24121,-54.24121,127.562,30.37185,0.1112528,56.68206,0,0,95.56763
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,28.70257,28.70257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.2576,41.32642,0,0,0,127.562,30.37185,0.1112528,0,0,0,41.32642
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,27.85272,27.85272,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,308.2576,41.32642,0,26.54892,-26.54892,99.57703,23.70877,0.1112528,27.74362,0,0,41.32642
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,26.95854,26.95854,34.10821,14.03863,0,-1,0,14.03863,0,0,20.06957,23.48039,0,14.77751,14.03863,0,0,337.7563,14.77751,0,14.77751,-14.77751,84.00017,20,0.1112528,37.51903,0,0,14.77751
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,26.18999,26.18999,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1113545,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,25.54706,25.54706,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1114246,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,28.43076,32.72397,24.88196,46.73132,46.73132,81,0,22.761,46.73132,60.83877,0,0,0,28.43076,0,0,34.26868,32.55524,222.9184,118.1317,60.98601,0,60.98601,266.3783,63.42328,0.1115278,51.40445,22.74461,81,146.5625
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,60.64719,44.63732,26.62599,83.81422,83.81422,81,0,22.761,83.81422,72.35907,0,0,0,60.64719,2.962332,2.814215,0,0,161.9324,173.0191,57.68485,0,57.68485,321.103,76.45293,0.1116178,92.19564,48.51775,81,233.6663
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,75.41923,54.60232,30.69786,18.35409,18.35409,0,-1,0,18.35409,410.9124,0,0,0,75.41923,19.32009,18.35409,0,0,104.2475,224.9355,56.09913,0,56.09913,374.3233,89.12441,0.1115551,20.1895,60.33538,0,300.3547
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,79.04581,61.10497,34.91752,22.22148,22.22148,0,0,0,22.22148,355.718,7.506388,0,0,79.04581,23.39103,22.22148,0,0,48.14839,275.4247,48.14839,0,48.14839,420.0009,100,0.1115012,24.44363,63.23664,0,354.4705
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,89.35818,69.60154,38.16171,11.72982,11.72982,0,0,0,11.72982,761.8034,77.011,0,0,89.35818,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1115012,12.9028,71.48655,0,408.1164
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,94.20522,75.05063,40.54866,56.51505,56.51505,0,0,0,56.51505,166.6905,34.71569,0,0,94.20522,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1115012,62.16655,75.36417,0,412.9634
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,90.75727,76.27467,42.7287,14.95132,14.95132,0,0,0,14.95132,607.0186,75.01904,0,0,90.75727,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1115012,16.44645,72.60581,0,409.5155
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,79.3017,72.47025,43.9776,15.16409,15.16409,0,-1,0,15.16409,522.9572,63.3395,0,0,79.3017,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1115012,16.6805,63.44136,0,398.0599
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,64.22395,66.29517,44.22886,28.25335,28.25335,0,0,0,28.25335,227.3144,34.48357,0,0,64.22395,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1115012,31.07869,51.37915,0,382.9822
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,41.61479,57.97371,44.48011,16.90741,16.90741,0,0,0,16.90741,246.1334,23.81751,0,0,41.61479,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1115012,18.59815,33.29183,0,360.373
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,16.94094,48.59927,43.43813,27.02539,27.02539,0,0,0,27.02539,62.68528,0,0,0,16.94094,28.44778,27.02539,0,0,0,318.7582,0,11.50684,-11.50684,407.8716,97.11208,0.1115012,29.72793,13.55275,0,335.6992
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,40.84426,40.84426,6.311615,6.311615,0,0,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,12.78538,307.2514,0,6.643805,-6.643805,400.8684,95.44466,0.1115012,6.942776,0,0,307.2514
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,38.40557,38.40557,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,20.16738,300.6076,0,27.34375,-27.34375,372.0455,88.58209,0.1115012,28.57422,0,0,300.6076
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,36.45463,36.45463,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,50.54933,273.2638,0,15.49371,-15.49371,355.7137,84.69357,0.1115012,16.19093,0,0,273.2638
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,34.73277,34.73277,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,67.76456,257.7701,0,51.25933,-51.25933,301.6816,71.82882,0.1115012,53.56601,0,0,257.7701
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,33.04786,33.04786,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,124.7194,206.5108,0,41.76657,-41.76657,257.6558,61.3465,0.1115012,43.64606,0,0,206.5108
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,31.67333,31.67333,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,171.1267,164.7442,0,22.65271,-22.65271,233.7778,55.66126,0.1115012,23.67208,0,0,164.7442
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,30.5944,30.5944,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,196.2964,142.0915,0,39.41022,-39.41022,192.2357,45.77032,0.1115012,41.18369,0,0,142.0915
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,29.49329,29.49329,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,240.0855,102.6813,0,43.57081,-43.57081,146.3081,34.83519,0.1115012,45.53149,0,0,102.6813
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,28.55477,28.55477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.4975,59.11047,0,0,0,146.3081,34.83519,0.1115012,0,0,0,59.11047
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,27.70493,27.70493,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,288.4975,59.11047,0,44.77941,-44.77941,99.10643,23.59672,0.1115012,46.79448,0,0,59.11047
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,26.78857,26.78857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.2524,14.33106,0,0,0,99.10643,23.59672,0.1115012,0,0,0,14.33106
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,26.04219,26.04219,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,338.2524,14.33106,63.50609,0,63.50609,159.3536,37.94126,0.1116013,15.56663,0,81,14.33106
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,25.37709,25.37709,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,274.7463,71.48654,63.60365,0,63.60365,219.6933,52.30783,0.1117012,15.45367,0,81,71.48654
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,35.57648,34.66327,24.73417,2.064316,2.064316,74.3801,0,21.08617,2.064316,1723.403,0,0,0,35.57648,0,0,72.31579,68.7,211.1427,128.7298,104.2765,0,104.2765,318.6187,75.86143,0.1117369,2.270747,28.46118,81,164.3063
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,63.06673,45.2354,26.43386,46.30953,46.30953,81,0,22.761,46.30953,136.1852,0,0,0,63.06673,0,0,34.69047,32.95594,106.8662,222.5787,96.02268,0,96.02268,409.7138,97.5507,0.1118003,50.94049,50.45339,81,285.6454
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,79.85672,56.07582,30.51311,38.97611,38.97611,0,-1,0,38.97611,204.8863,27.98573,0,0,79.85672,41.02748,38.97611,0,0,10.84351,308.9991,10.84351,0,10.84351,420.0009,100,0.1117882,42.87372,63.88538,0,388.8558
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,91.89024,66.27895,34.7106,30.34086,30.34086,0,0,0,30.34086,302.8597,59.95249,0,0,91.89024,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1117882,33.37494,73.51219,0,410.6485
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,94.70515,71.81932,37.95479,7.523621,7.523621,0,0,0,7.523621,1258.771,86.78555,0,0,94.70515,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1117882,8.275983,75.76412,0,413.4634
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,89.7015,72.63148,40.36391,33.67128,33.67128,0,0,0,33.67128,266.4036,54.25804,0,0,89.7015,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1117882,37.03841,71.7612,0,408.4597
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,82.43542,72.11467,42.57351,48.80542,48.80542,0,0,0,48.80542,168.9063,31.0613,0,0,82.43542,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1117882,53.68596,65.94833,0,401.1936
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,72.71942,69.30062,43.77068,0,0,0,-1,0,0,0,72.71942,0,0,72.71942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117882,0,58.17554,0,391.4777
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,56.266,62.94727,44.06628,39.59422,39.59422,0,0,0,39.59422,142.1066,14.58788,0,0,56.266,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1117882,43.55364,45.0128,0,375.0242
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,30.60139,53.9684,44.31015,33.72273,33.72273,0,0,0,33.72273,90.74411,0,7.105427E-15,0,30.60139,35.49761,33.72273,0,0,0,318.7582,0,4.896219,-4.896219,414.8398,98.77118,0.1117882,37.095,24.48111,0,349.3596
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,14.14233,47.55502,43.27555,40.18494,40.18494,0,0,0,40.18494,35.19313,0,7.105427E-15,0,14.14233,42.29993,40.18494,0,0,5.440243,313.862,0,28.1576,-28.1576,385.1591,91.70435,0.1117882,44.20343,11.31387,0,328.0043
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,40.67429,40.67429,104.2458,104.2458,35.54585,0,11.2611,104.2458,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,36.72646,285.7044,0,72.31579,-72.31579,308.9315,73.55498,0.1117882,114.6704,0,81,285.7044
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,38.243,38.243,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,117.0773,213.3886,0,9.410263,-9.410263,299.0122,71.19324,0.1117882,9.833724,0,0,213.3886
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,36.29205,36.29205,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,127.5332,203.9784,0,25.29667,-25.29667,272.3472,64.84444,0.1117882,26.43502,0,0,203.9784
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,34.58497,34.58497,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,155.6406,178.6817,0,18.27556,-18.27556,253.0831,60.25775,0.1117882,19.09796,0,0,178.6817
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,32.90006,32.90006,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,175.9468,160.4061,0,21.45171,-21.45171,230.471,54.87393,0.1117882,22.41704,0,0,160.4061
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,31.53292,31.53292,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,199.782,138.9544,0,16.7536,-16.7536,212.8111,50.66922,0.1117882,17.50751,0,0,138.9544
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,30.46877,30.46877,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,218.3971,122.2008,0,18.29166,-18.29166,193.53,46.07849,0.1117882,19.11478,0,0,122.2008
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,29.36766,29.36766,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,238.7212,103.9091,0,39.00001,-39.00001,152.4204,36.2905,0.1117882,40.75501,0,0,103.9091
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,28.41436,28.41436,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,282.0545,64.90914,0,18.15307,-18.15307,133.2854,31.73456,0.1117882,18.96996,0,0,64.90914
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,27.55713,27.55713,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,302.2246,46.75608,0,10.81917,-10.81917,121.881,29.01923,0.1117882,11.30603,0,0,46.75608
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,26.66294,26.66294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.2459,35.93691,0,0,0,121.881,29.01923,0.1117882,0,0,0,35.93691
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,25.91656,25.91656,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,314.2459,35.93691,0,26.0386,-26.0386,94.4339,22.48422,0.1117882,27.21034,0,0,35.93691
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,25.25146,25.25146,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,343.1777,9.898309,0,6.714673,-6.714673,87.35602,20.79901,0.1117882,29.29183,0,81,9.898309
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,27.24776,32.07261,24.58637,18.33127,18.33127,81,0,22.761,18.33127,148.6409,0,0,0,27.24776,0,0,62.66873,59.53529,350.6384,3.183636,86.78305,0,86.78305,169.6857,40.40126,0.1118618,20.1644,21.79821,81,30.4314
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,43.33281,38.71436,26.31561,37.46041,37.46041,81,0,22.761,37.46041,115.6763,0,0,0,43.33281,0,0,43.53959,41.36261,263.8554,81.28838,84.69541,0,84.69541,250.0348,59.53197,0.1119376,41.20646,34.66624,81,124.6212
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,61.07257,48.99742,30.34314,9.498018,9.498018,0,-1,0,9.498018,643.0034,0,0,0,61.07257,9.997913,9.498018,0,0,179.16,157.5143,51.07466,0,51.07466,298.4885,71.06853,0.1118807,10.44782,48.85806,0,218.5868
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,82.35849,61.99443,34.54063,37.2071,37.2071,0,0,0,37.2071,221.3516,0,0,0,82.35849,39.16536,37.2071,0,0,128.0853,203.4814,43.19313,0,43.19313,339.4651,80.82485,0.1118325,40.9278,65.8868,0,285.8399
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,83.5871,66.52986,37.76265,8.731243,8.731243,0,0,0,8.731243,957.3333,0,0,0,83.5871,9.190783,8.731243,0,0,84.89217,242.3553,74.39632,0,74.39632,410.0436,97.62923,0.1117497,9.604368,66.86967,0,325.9424
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,78.44207,67.33047,40.17916,39.3494,39.3494,0,0,0,39.3494,199.3475,26.52578,0,0,78.44207,41.42042,39.3494,0,0,10.49586,309.312,10.49586,0,10.49586,420.0009,100,0.111738,43.28434,62.75365,0,387.754
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,86.43497,73.75578,42.40354,0,0,0,0,0,0,0,86.43497,0,0,86.43497,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111738,0,69.14797,0,405.1932
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,77.73271,71.3439,43.64505,10.08731,10.08731,0,-1,0,10.08731,770.5989,67.11449,0,0,77.73271,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.111738,11.09604,62.18617,0,396.4909
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,61.49767,64.80373,43.89631,27.58471,27.58471,0,0,0,27.58471,222.9412,32.46114,0,0,61.49767,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.111738,30.34318,49.19814,0,380.2559
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,35.13159,55.37768,44.18452,0,0,0,0,0,0,0,35.13159,0,0,35.13159,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111738,0,28.10527,0,353.8898
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,18.07455,48.65854,43.14992,14.05356,14.05356,0,0,0,14.05356,128.612,3.281338,0,0,18.07455,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.111738,15.45891,14.45964,0,336.8328
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,40.54866,40.54866,41.74075,41.74075,0,0,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.111738,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,38.11737,38.11737,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.111738,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,36.18859,36.18859,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.111738,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,34.48151,34.48151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.111738,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,32.77443,32.77443,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.111738,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,31.40729,31.40729,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.111738,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,30.34314,30.34314,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.111738,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,29.24204,29.24204,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.111738,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,28.28873,28.28873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.111738,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,27.43889,27.43889,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.111738,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,26.52253,26.52253,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.111738,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,25.77615,25.77615,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.111738,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,25.10366,25.10366,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.111738,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.44121,30.83112,24.43857,38.45497,38.45497,81,0,22.761,38.45497,60.95756,7.105427E-15,0,0,23.44121,0,0,42.54503,40.41778,332.8587,19.18536,63.85899,0,63.85899,164.8053,39.23927,0.1118369,42.30046,18.75297,81,42.62657
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,41.24248,37.90983,26.16782,19.8841,19.8841,81,0,22.761,19.8841,207.4144,0,0,0,41.24248,0,0,61.1159,58.06011,268.9998,76.65845,99.30259,0,99.30259,259.012,61.6694,0.1118963,21.87251,32.99398,81,117.9009
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,69.90567,51.95026,30.18056,17.53436,17.53436,0,-1,0,17.53436,398.6782,0,0,0,69.90567,18.45722,17.53436,0,0,169.6972,166.0308,51.44845,0,51.44845,307.8203,73.29039,0.1118391,19.2878,55.92454,0,235.9365
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,56.01179,51.77912,34.35588,22.82383,22.82383,0,0,0,22.82383,245.4093,0,0,0,56.01179,24.02508,22.82383,0,0,118.2487,212.3344,31.98671,0,31.98671,338.1655,80.51544,0.1118036,25.10621,44.80943,0,268.3462
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,78.03428,63.94785,37.5779,5.451407,5.451407,0,0,0,5.451407,1431.452,0,0,0,78.03428,5.738323,5.451407,0,0,86.26199,241.1224,72.29595,0,72.29595,406.7515,96.8454,0.1117234,5.996548,62.42742,0,319.1567
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,74.90858,65.5971,39.98703,37.87646,37.87646,0,0,0,37.87646,197.7708,21.07258,0,0,74.90858,39.86996,37.87646,0,0,13.96604,306.1888,13.96604,0,13.96604,420.0009,100,0.1117079,41.66411,59.92687,0,381.0974
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,82.16668,71.55845,42.23357,24.36156,24.36156,0,0,0,24.36156,337.2801,56.52294,0,0,82.16668,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1117079,26.79771,65.73335,0,400.9249
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,72.93924,69.04168,43.48247,19.65696,19.65696,0,-1,0,19.65696,371.0606,52.2477,0,0,72.93924,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1117079,21.62266,58.35139,0,391.6975
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,64.63368,65.91836,43.77068,34.78117,34.78117,0,0,0,34.78117,185.8295,28.02192,0,0,64.63368,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1117079,38.25929,51.70695,0,383.3919
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,45.68055,58.98032,44.06628,19.54749,19.54749,0,0,0,19.54749,233.6901,25.10424,0,0,45.68055,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1117079,21.50224,36.54444,0,364.4388
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,14.93379,47.5429,43.02429,12.17154,12.17154,0,0,0,12.17154,122.6943,2.121637,0,0,14.93379,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1117079,13.3887,11.94703,0,333.692
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,40.42303,40.42303,17.37833,17.37833,0,0,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1117079,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,37.99174,37.99174,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1117079,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,36.07774,36.07774,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1117079,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,34.37805,34.37805,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1117079,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,32.67097,32.67097,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1117079,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,31.30383,31.30383,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1117079,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,30.23968,30.23968,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1117079,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,29.13858,29.13858,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1117079,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,28.20744,28.20744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1117079,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,27.32804,27.32804,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1117079,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,26.41907,26.41907,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1117079,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,25.6653,25.6653,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1118118,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,25.0002,25.0002,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1118786,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.64653,25.56332,24.33511,44.21948,44.21948,81,0,22.761,44.21948,10.50788,0,0,0,4.64653,0,0,36.78052,34.94149,260.6805,84.14581,39.58802,0,39.58802,210.2541,50.06041,0.1119494,48.64143,3.717224,81,88.79234
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.30918,31.58351,26.02002,24.17512,24.17512,81,0,22.761,24.17512,84.0086,0,0,0,20.30918,0,0,56.82488,53.98363,221.0924,119.775,74.29282,0,74.29282,280.7345,66.84141,0.1120361,26.59264,16.24734,81,140.0842
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,34.95144,40.1213,30.03276,0,0,0,-1,0,0,0,0,0,0,34.95144,0,0,0,0,146.7996,186.6386,34.95144,0,34.95144,313.8923,74.73612,0.1119974,0,27.96115,0,221.59
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,40.2702,46.25526,34.17113,45.57909,45.57909,0,0,0,45.57909,88.35234,0,0,0,40.2702,47.978,45.57909,0,0,111.8482,218.0948,0,7.707797,-7.707797,305.7676,72.80167,0.1119974,50.137,32.21616,0,258.3651
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,57.14682,55.65689,37.41532,31.32531,31.32531,0,0,0,31.32531,182.4302,0,0,0,57.14682,32.97401,31.32531,0,0,120.4124,210.3871,24.17281,0,24.17281,328.7,78.26173,0.1119706,34.45784,45.71745,0,267.5339
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,47.69761,54.98079,39.82444,0,0,0,0,0,0,0,0,0,0,47.69761,0,0,0,0,96.2396,232.1426,47.69761,0,47.69761,373.9499,89.0355,0.1119178,0,38.15808,0,279.8402
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,49.91164,58.2648,42.04882,21.11104,21.11104,0,0,0,21.11104,236.4244,0,0,0,49.91164,22.22214,21.11104,0,0,48.542,275.0704,27.68949,0,27.68949,400.2184,95.28991,0.1118871,23.22214,39.92931,0,324.9821
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,56.69065,62.24273,43.3125,36.87745,36.87745,0,-1,0,36.87745,153.7272,0,0,0,56.69065,38.81836,36.87745,0,0,20.85251,299.991,17.87229,0,17.87229,417.1736,99.32684,0.1118674,40.56519,45.35252,0,356.6816
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,40.33932,56.5636,43.6081,33.21154,33.21154,0,0,0,33.21154,121.4618,2.399595,0,0,40.33932,34.95951,33.21154,0,0,2.980217,316.076,2.980217,0,2.980217,420.0009,100,0.1118641,36.53269,32.27146,0,356.4153
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,29.39004,53.12,43.89631,39.78477,39.78477,0,0,0,39.78477,73.87258,0,0,0,29.39004,41.8787,39.78477,0,0,0,318.7582,0,12.48867,-12.48867,406.8366,96.86567,0.1118641,43.76324,23.51203,0,348.1483
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.4347,46.28629,42.85432,66.17151,66.17151,20.25,0,7.39125,66.17151,17.28039,0,0,0,11.4347,48.33843,45.92151,0,0,13.8763,306.2696,0,36.90373,-36.90373,367.9367,87.6038,0.1118641,72.78866,9.147758,81,317.7043
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,40.2974,40.2974,62.20202,62.20202,0,0,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,54.88044,269.3658,0,65.47581,-65.47581,298.9191,71.17107,0.1118641,68.42222,0,0,269.3658
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,37.86611,37.86611,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,127.6313,203.89,0,72.31579,-72.31579,222.6916,53.0217,0.1118641,93.57455,0,0,203.89
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,35.9595,35.9595,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,207.9822,131.5742,0,22.99474,-22.99474,198.453,47.25062,0.1118641,24.0295,0,0,131.5742
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,34.25242,34.25242,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,233.5319,108.5795,0,28.77837,-28.77837,168.1179,40.028,0.1118641,30.07339,0,0,108.5795
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,32.56751,32.56751,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,265.5079,79.80112,0,34.55585,-34.55585,131.6929,31.35538,0.1118641,36.11086,0,0,79.80112
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,31.20037,31.20037,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,303.9033,45.24527,0,12.50626,-12.50626,118.5101,28.21664,0.1118641,13.06904,0,0,45.24527
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,30.11405,30.11405,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,317.7991,32.73901,0,9.924348,-9.924348,108.0489,25.72589,0.1118641,10.37094,0,0,32.73901
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,29.01295,29.01295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.8262,22.81466,0,0,0,108.0489,25.72589,0.1118641,0,0,0,22.81466
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,28.08181,28.08181,11.35733,11.35733,0,-1,0,11.35733,0,0,1.776357E-15,0,0,11.95509,11.35733,0,0,328.8262,22.81466,0,11.95509,-11.95509,95.44717,22.72547,0.1118641,12.49307,0,0,22.81466
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,27.2098,27.2098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.1096,10.85958,0,0,0,95.44717,22.72547,0.1118641,0,0,0,10.85958
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,26.29345,26.29345,10.4348,10.3166,0,-1,0,10.3166,0,0,0.1182032,1.161683,0,10.85958,10.3166,0,0,342.1096,10.85958,0,10.85958,-10.85958,84.00017,20,0.1118641,11.47828,0,0,10.85958
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,25.52489,25.52489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118641,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,24.85979,24.85979,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1119545,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.01464,28.77823,24.1947,31.76462,31.76462,81,0,22.761,31.76462,53.56476,0,0,0,17.01464,0,0,49.23539,46.77362,304.4449,44.75782,63.78825,0,63.78825,191.6939,45.64132,0.1120526,34.94108,13.61171,81,61.77246
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,48.68009,39.92875,25.89439,26.49319,26.49319,81,0,22.761,26.49319,183.7457,-7.105427E-15,0,0,48.68009,0,0,54.50681,51.78147,240.6566,102.1673,100.4616,0,100.4616,287.0001,68.33322,0.11211,29.14251,38.94408,81,150.8473
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,72.85456,52.66588,29.87018,14.21519,14.21519,0,-1,0,14.21519,512.512,0,0,0,72.85456,14.96336,14.21519,0,0,140.1951,192.5827,57.8912,0,57.8912,341.9205,81.40948,0.112046,15.63671,58.28365,0,265.4372
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,78.39927,59.70226,33.979,18.08366,18.08366,0,0,0,18.08366,433.5366,0,0,0,78.39927,19.03543,18.08366,0,0,82.30388,244.6847,59.36384,0,59.36384,398.238,94.81838,0.1119805,19.89202,62.71942,0,323.084
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,77.51434,63.27126,37.20101,0,0,0,0,0,0,0,54.57431,0,0,77.51434,0,0,0,0,22.94004,298.1122,22.94004,0,22.94004,420.0009,100,0.1119552,0,62.01148,0,375.6265
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,66.30875,61.67172,39.61753,40.18011,40.18011,0,0,0,40.18011,165.0288,24.01389,0,0,66.30875,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1119552,44.19812,53.047,0,385.067
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,75.29393,68.05388,41.85668,0,0,0,0,0,0,0,75.29393,0,0,75.29393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119552,0,60.23515,0,394.0522
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,73.28467,68.78209,43.14992,28.38495,28.38495,0,-1,0,28.38495,258.1815,43.40578,0,0,73.28467,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1119552,31.22344,58.62774,0,392.0429
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,58.06031,62.91714,43.43813,0.1586708,0.1586708,0,0,0,0.1586708,36591.68,57.89329,0,0,58.06031,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1119552,0.1745379,46.44825,0,376.8185
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,27.83755,52.46954,43.77068,17.07335,17.07335,0,0,0,17.07335,163.0469,9.865611,0,0,27.83755,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1119552,18.78068,22.27004,0,346.5958
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.23885,46.71307,42.7287,0,0,0,0,0,0,0,13.23885,0,0,13.23885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119552,0,10.59108,0,331.9971
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,40.15699,40.15699,12.36464,12.36464,0,0,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1119552,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,37.7257,37.7257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1119552,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,35.83387,35.83387,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1119552,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,34.12679,34.12679,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1119552,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,32.44188,32.44188,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1119552,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,31.07474,31.07474,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1119552,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,29.98842,29.98842,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1119552,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,28.90949,28.90949,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1119552,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,27.95618,27.95618,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1119552,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,27.08417,27.08417,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1119552,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,26.14565,26.14565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1119552,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,25.39926,25.39926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1119552,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,24.73417,24.73417,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1119552,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.222601,26.5206,24.06907,87.01574,87.01574,20.25,0,7.39125,87.01574,10.59877,0,0,0,9.222601,70.27973,66.76574,0,0,222.7313,118.3001,0,61.05713,-61.05713,144.3395,34.36649,0.1119552,95.71732,7.378081,81,127.5227
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,26.77469,33.15863,25.75398,0,0,72.31579,0,20.56389,0,0,0,0,0,26.77469,0,0,72.31579,68.7,290.5725,57.24295,95.47469,0,95.47469,234.9148,55.93198,0.1119941,0,21.41975,81,84.01764
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,25.89299,37.03233,29.70021,0.467431,0.467431,0,-1,0,0.467431,5539.425,0,0,0,25.89299,0.4920326,0.467431,0,0,195.0978,143.1702,25.40096,0,25.40096,259.0122,61.66946,0.1119661,0.514174,20.71439,0,169.0632
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,32.3932,43.33527,33.79425,40.32988,40.32988,0,0,0,40.32988,80.32059,0,0,0,32.3932,42.4525,40.32988,0,0,169.6969,166.031,0,10.05931,-10.05931,248.4088,59.14483,0.1119661,44.36287,25.91456,0,198.4242
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,61.03054,56.59962,36.99409,7.42197,7.42197,0,0,0,7.42197,822.2958,0,0,0,61.03054,7.8126,7.42197,0,0,180.8739,155.9717,53.21795,0,53.21795,298.8958,71.16552,0.1119075,8.164167,48.82444,0,217.0023
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,56.47501,57.70382,39.42539,17.22179,17.22179,0,0,0,17.22179,327.9276,0,0,0,56.47501,18.1282,17.22179,0,0,127.6559,203.8679,38.34681,0,38.34681,335.2747,79.82716,0.1118653,18.94397,45.18001,0,260.3429
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,78.53541,69.22955,41.67193,22.26594,22.26594,0,0,0,22.26594,352.7155,0,0,0,78.53541,23.43783,22.26594,0,0,89.30914,238.38,55.09758,0,55.09758,387.5449,92.27242,0.1118047,24.49253,62.82833,0,316.9154
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,62.74895,64.18266,42.943,0,0,0,-1,0,0,0,28.53739,0,0,62.74895,0,0,0,0,34.21156,287.9678,34.21156,0,34.21156,420.0009,100,0.1117672,0,50.19916,0,350.7168
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,61.56231,64.10168,43.27555,8.093096,8.093096,0,0,0,8.093096,760.6768,53.04325,0,0,61.56231,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1117672,8.902405,49.24984,0,380.3205
