Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,42.26217,57.2438,43.6081,17.33651,17.33651,0,0,0,17.33651,243.7755,24.01321,0,0,42.26217,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1117672,19.07016,33.80974,0,361.0204
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,14.84136,47.04988,42.57351,0,0,0,0,0,0,0,14.84136,0,0,14.84136,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117672,0,11.87309,0,333.5996
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,40.00919,40.00919,13.21845,13.21845,0,0,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1117672,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,37.5779,37.5779,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1117672,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,35.68607,35.68607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1117672,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,34.00116,34.00116,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1117672,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,32.31626,32.31626,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1117672,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,30.94911,30.94911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1117672,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,29.88496,29.88496,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1117672,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,28.78386,28.78386,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1117672,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,27.83055,27.83055,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1117672,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,26.95854,26.95854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1117672,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,26.02002,26.02002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1117672,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,25.27363,25.27363,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1117672,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,24.60854,24.60854,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1117672,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,29.76791,32.10133,23.92127,0,0,0,0,0,0,0,0,0,0,29.76791,0,0,0,0,328.9613,22.69302,29.76791,0,29.76791,136.161,32.41923,0.1117345,0,23.81433,0,52.46093
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,47.70767,39.30704,25.60618,3.363079,3.363079,0,0,0,3.363079,1418.571,0,0,0,47.70767,3.540083,3.363079,0,0,299.1934,49.48414,44.16759,0,44.16759,178.0621,42.39565,0.1116861,3.699387,38.16614,0,97.19181
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,80.04856,54.97235,29.53763,8.28118,8.28118,0,-1,0,8.28118,966.6322,0,0,0,80.04856,8.717032,8.28118,0,0,255.0258,89.23497,71.33153,0,71.33153,245.7331,58.50777,0.111608,9.109299,64.03885,0,169.2835
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,83.75789,61.39087,33.58733,46.16375,46.16375,0,0,0,46.16375,181.4365,0,0,0,83.75789,48.59342,46.16375,0,0,183.6943,153.4333,35.16446,0,35.16446,279.093,66.45059,0.1115695,50.78012,67.00631,0,237.1912
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,69.93298,59.73827,36.78717,0,0,0,0,0,0,0,0,0,0,69.93298,0,0,0,0,148.5298,185.0814,69.93298,0,69.93298,345.4373,82.24681,0.111493,0,55.94638,0,255.0143
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,52.03836,55.85112,39.21847,12.33346,12.33346,0,0,0,12.33346,421.9284,0,0,0,52.03836,12.98259,12.33346,0,0,78.59687,248.021,39.05577,0,39.05577,382.4889,91.0686,0.1114504,13.5668,41.63069,0,300.0594
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,55.78309,59.7772,41.46502,23.38935,23.38935,0,0,0,23.38935,238.4978,0,0,0,55.78309,24.62037,23.38935,0,0,39.5411,283.1712,31.16272,0,31.16272,412.0524,98.10752,0.1114164,25.72828,44.62647,0,338.9543
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,58.85313,62.45436,42.77304,10.43606,10.43606,0,-1,0,10.43606,563.9399,39.48943,0,0,58.85313,10.98533,10.43606,0,0,8.378378,311.2177,8.378378,0,8.378378,420.0009,100,0.1114073,11.47967,47.08251,0,370.0708
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,42.93399,56.92848,43.10558,65.50343,65.50343,20.25,0,7.39125,65.50343,65.54465,0,0,0,42.93399,47.63518,45.25343,0,0,0,318.7582,0,4.701191,-4.701191,415.0453,98.82012,0.1114073,72.05376,34.34719,81,361.6922
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,19.66982,49.46449,43.43813,5.89173,5.89173,0,0,0,5.89173,333.8548,8.244457,0,0,19.66982,6.201821,5.89173,0,0,5.223546,314.057,5.223546,0,5.223546,420.0009,100,0.1114016,6.480904,15.73586,0,333.7269
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.71751,47.16239,42.41832,23.10464,23.10464,0,0,0,23.10464,68.02751,0,3.552714E-15,0,15.71751,24.32067,23.10464,0,0,0,318.7582,0,8.60316,-8.60316,410.9323,97.84083,0.1114016,25.4151,12.57401,0,334.4757
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,39.84661,39.84661,41.77231,41.77231,0,0,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,9.559067,310.1551,0,43.97086,-43.97086,364.583,86.80529,0.1114016,45.94954,0,0,310.1551
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,37.41532,37.41532,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,58.41557,266.1842,0,27.87476,-27.87476,335.2004,79.80946,0.1114016,29.12913,0,0,266.1842
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,35.56044,35.56044,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,89.38754,238.3094,0,9.385962,-9.385962,325.3067,77.45383,0.1114016,9.808331,0,0,238.3094
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,33.86076,33.86076,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,99.81638,228.9235,0,26.38871,-26.38871,297.4906,70.83095,0.1114016,27.5762,0,0,228.9235
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,32.19801,32.19801,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,129.1372,202.5348,0,26.02892,-26.02892,270.0537,64.29836,0.1114016,27.20023,0,0,202.5348
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,30.82348,30.82348,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,158.0582,176.5059,0,26.10345,-26.10345,242.5382,57.74708,0.1114016,27.27811,0,0,176.5059
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,29.74455,29.74455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.062,150.4024,0,0,0,242.5382,57.74708,0.1114016,0,0,0,150.4024
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,28.64345,28.64345,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,187.062,150.4024,0,45.60244,-45.60244,194.469,46.30206,0.1114016,47.65455,0,0,150.4024
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,27.68276,27.68276,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,237.7314,104.8,0,4.599723,-4.599723,189.6205,45.14764,0.1114016,4.806711,0,0,104.8
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,26.78857,26.78857,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,242.8422,100.2002,0,2.946573,-2.946573,186.5145,44.40813,0.1114016,3.079169,0,0,100.2002
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,25.85744,25.85744,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,246.1162,97.25366,0,43.28133,-43.28133,140.892,33.54565,0.1114016,45.22898,0,0,97.25366
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,25.10366,25.10366,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,294.2065,53.97234,0,4.401433,-4.401433,136.2525,32.44101,0.1114016,4.599498,0,0,53.97234
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,24.43857,24.43857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.097,49.5709,0,0,0,136.2525,32.44101,0.1114016,0,0,0,49.5709
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.14285,27.83748,23.78086,34.43555,34.43555,0,0,0,34.43555,43.97447,0,0,0,15.14285,36.24796,34.43555,0,0,299.097,49.5709,0,21.1051,-21.1051,114.0058,27.14417,0.1114016,37.87911,12.11428,0,64.71376
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.30723,29.60221,25.45838,31.30779,31.30779,81,0,22.761,31.30779,48.89272,0,0,0,15.30723,0,0,49.69221,47.2076,322.5471,28.46581,62.51483,0,62.51483,173.3125,41.26481,0.1115005,34.43856,12.24578,81,43.77303
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.20769,34.41958,29.3455,0,0,0,-1,0,0,0,0,0,0,18.20769,0,0,0,0,260.0323,84.72915,18.20769,0,18.20769,190.5859,45.37749,0.1114806,0,14.56615,0,102.9368
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,22.75436,39.94094,33.38041,28.0141,28.0141,0,0,0,28.0141,81.22464,0,0,0,22.75436,29.48853,28.0141,0,0,241.8246,101.1161,0,6.734175,-6.734175,183.4874,43.68739,0.1114806,30.81552,18.20349,0,123.8704
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,53.73243,53.48441,36.58026,39.33683,39.33683,0,0,0,39.33683,136.5957,0,0,0,53.73243,41.40719,39.33683,0,0,249.307,94.3819,12.32524,0,12.32524,195.1802,46.47137,0.1114672,43.27051,42.98594,0,148.1143
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,55.66646,56.93448,39.01155,7.165146,7.165146,0,0,0,7.165146,776.9062,0,0,0,55.66646,7.542259,7.165146,0,0,236.9818,105.4746,48.1242,0,48.1242,240.8348,57.3415,0.1114148,7.88166,44.53317,0,161.1411
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,43.24046,55.04061,41.29505,61.95529,61.95529,0,0,0,61.95529,69.79301,0,0,0,43.24046,65.21609,61.95529,0,0,188.8576,148.7864,0,21.97564,-21.97564,217.6704,51.82619,0.1114148,68.15083,34.59237,0,192.0269
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,73.81145,68.34583,42.61045,38.33999,38.33999,0,-1,0,38.33999,192.5182,0,0,0,73.81145,40.35789,38.33999,0,0,213.275,126.8108,33.45357,0,33.45357,249.4073,59.38257,0.1113783,42.17399,59.04916,0,200.6222
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,33.05693,53.33215,42.943,27.5764,27.5764,0,0,0,27.5764,119.874,0,0,0,33.05693,29.02779,27.5764,0,0,179.8214,156.919,4.029139,0,4.029139,253.2297,60.29266,0.111374,30.33404,26.44555,0,189.9759
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,29.31283,52.43322,43.27555,18.9676,18.9676,0,0,0,18.9676,154.5416,0,0,0,29.31283,19.9659,18.9676,0,0,175.7923,160.5452,9.346936,0,9.346936,262.0969,62.40391,0.1113638,20.86436,23.45027,0,189.858
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.77529,45.80111,42.27791,21.47532,21.47532,0,0,0,21.47532,54.83173,0,3.552714E-15,0,11.77529,22.60559,21.47532,0,0,166.4453,168.9574,0,10.83031,-10.83031,250.6808,59.68578,0.1113638,23.62285,9.420228,0,180.7327
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,39.72099,39.72099,53.59414,53.59414,0,0,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,178.479,158.1271,0,56.41488,-56.41488,191.2143,45.52712,0.1113638,58.95355,0,0,158.1271
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,37.26752,37.26752,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,241.1622,101.7122,0,14.66564,-14.66564,175.7553,41.84643,0.1113638,15.32559,0,0,101.7122
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,35.42003,35.42003,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,257.4574,87.0466,0,53.85675,-53.85675,118.9853,28.32979,0.1113638,56.2803,0,0,87.0466
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,33.73513,33.73513,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,317.2982,33.18985,0,2.427458,-2.427458,116.4266,27.72056,0.1113638,2.536694,0,0,33.18985
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,32.05022,32.05022,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,319.9954,30.7624,0,11.4708,-11.4708,104.3353,24.84169,0.1113638,11.98698,0,0,30.7624
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,30.67569,30.67569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.7407,19.2916,0,0,0,104.3353,24.84169,0.1113638,0,0,0,19.2916
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,29.61892,29.61892,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,332.7407,19.2916,0,2.276961,-2.276961,101.9352,24.27023,0.1113638,2.379425,0,0,19.2916
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,28.51782,28.51782,28.98515,16.16391,0,-1,0,16.16391,0,0,12.82124,15.71976,0,17.01464,16.16391,0,0,335.2707,17.01464,0,17.01464,-17.01464,84.00017,20,0.1113638,31.88367,0,0,17.01464
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,27.54235,27.54235,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113638,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,26.66294,26.66294,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113638,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,25.73181,25.73181,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113638,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,24.96325,24.96325,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1114655,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,24.29816,24.29816,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1115336,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.37262,30.54029,23.63306,28.31039,28.31039,81,0,22.761,28.31039,89.623,0,0,0,25.37262,0,0,52.68961,50.05513,225.6106,115.7087,75.42775,0,75.42775,277.5249,66.07722,0.111618,31.14143,20.2981,81,141.0813
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,47.24464,38.82294,25.2958,92.73177,92.73177,81,0,22.761,92.73177,50.94763,0,0,0,47.24464,12.34923,11.73177,0,0,150.1828,183.5937,34.89541,0,34.89541,310.6296,73.95927,0.1116709,102.0049,37.79571,81,230.8383
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,75.99873,53.01802,29.18291,38.32413,38.32413,0,-1,0,38.32413,198.3052,0,0,0,75.99873,40.34119,38.32413,0,0,115.2874,214.9995,35.65755,0,35.65755,344.4573,82.01347,0.1116321,42.15654,60.79899,0,290.9983
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,83.76102,60.90733,33.19566,5.548999,5.548999,0,0,0,5.548999,1509.48,0,0,0,83.76102,5.841052,5.548999,0,0,79.62989,247.0913,77.91997,0,77.91997,418.3787,99.61377,0.1115474,6.103899,67.00881,0,330.8523
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,85.47965,65.5976,36.37334,15.14284,15.14284,0,0,0,15.14284,564.4888,67.8299,0,0,85.47965,15.93984,15.14284,0,0,1.709929,317.2193,1.709929,0,1.709929,420.0009,100,0.1115456,16.65713,68.38373,0,402.6989
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,80.33463,66.43351,38.80463,17.25816,17.25816,0,0,0,17.25816,465.4879,62.16815,0,0,80.33463,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1115456,18.98397,64.2677,0,399.0929
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,83.64635,70.79761,41.1103,18.40044,18.40044,0,0,0,18.40044,454.5888,64.27747,0,0,83.64635,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1115456,20.24049,66.91708,0,402.4046
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,65.03809,64.47876,42.41832,0,0,0,-1,0,0,0,65.03809,0,0,65.03809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115456,0,52.03048,0,383.7963
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,59.3059,62.63009,42.77304,19.73977,19.73977,0,0,0,19.73977,300.4387,38.52719,0,0,59.3059,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1115456,21.71375,47.44472,0,378.0641
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,39.75676,55.85765,43.14992,0,0,0,0,0,0,0,39.75676,0,0,39.75676,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115456,0,31.80541,0,358.515
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.60785,45.88221,42.10794,9.216132,9.216132,0,0,0,9.216132,136.802,2.906662,0,0,12.60785,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1115456,10.13775,10.08628,0,331.3661
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,39.55102,39.55102,20.44757,20.44757,0,0,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1115456,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,37.11972,37.11972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1115456,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,35.27224,35.27224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1115456,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,33.56516,33.56516,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1115456,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,31.90242,31.90242,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1115456,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,30.53528,30.53528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1115456,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,29.47112,29.47112,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1115456,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,28.37002,28.37002,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1115456,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,27.39455,27.39455,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1115456,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,26.52253,26.52253,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1115456,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,25.56184,25.56184,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1115456,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,24.79329,24.79329,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1115456,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,24.12819,24.12819,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1115456,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.72312,27.67101,23.46309,47.06517,47.06517,0,0,0,47.06517,33.40713,0,0,0,15.72312,49.54229,47.06517,0,0,239.9289,102.8222,0,33.81916,-33.81916,156.7357,37.31796,0.1115456,51.77169,12.5785,0,118.5453
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.99972,31.13627,25.12583,35.02926,35.02926,0,0,0,35.02926,62.80383,0,7.105427E-15,0,21.99972,36.87291,35.02926,0,0,277.5058,69.00303,0,14.87319,-14.87319,141.058,33.58518,0.1115456,38.53219,17.59977,0,91.00274
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,36.4162,39.45879,28.99078,26.49961,26.49961,0,-1,0,26.49961,137.4216,0,0,0,36.4162,27.89433,26.49961,0,0,294.0316,54.12984,8.521873,0,8.521873,149.1426,35.51007,0.1115363,29.14957,29.13296,0,90.54604
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,69.75428,55.17536,32.98135,45.16332,45.16332,0,0,0,45.16332,154.449,0,0,0,69.75428,47.54034,45.16332,0,0,285.5097,61.79952,22.21394,0,22.21394,170.2166,40.52768,0.1115122,49.67965,55.80342,0,131.5538
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,76.90257,61.75975,36.16642,11.99355,11.99355,0,0,0,11.99355,641.1993,0,0,0,76.90257,12.62479,11.99355,0,0,263.2957,81.79207,64.27778,0,64.27778,231.1958,55.04652,0.1114425,13.19291,61.52206,0,158.6946
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,72.09174,62.78387,38.61988,2.701824,2.701824,0,0,0,2.701824,2668.262,0,0,0,72.09174,2.844025,2.701824,0,0,199.0179,139.6421,69.24772,0,69.24772,296.89,70.68795,0.1113674,2.972006,57.6734,0,211.7338
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,81.58971,69.61215,40.90338,32.71441,32.71441,0,0,0,32.71441,249.3999,0,0,0,81.58971,34.43622,32.71441,0,0,129.7702,201.965,47.15348,0,47.15348,341.6237,81.33881,0.1113164,35.98585,65.27177,0,283.5547
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,70.46001,66.47319,42.23357,2.932674,2.932674,0,-1,0,2.932674,2402.586,0,0,0,70.46001,3.087025,2.932674,0,0,82.61675,244.4032,67.37298,0,67.37298,405.5393,96.55679,0.1112436,3.225941,56.368,0,314.8632
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,41.47474,55.86826,42.61045,11.88203,11.88203,0,0,0,11.88203,349.0543,13.72356,0,0,41.47474,12.5074,11.88203,0,0,15.24377,305.0388,15.24377,0,15.24377,420.0009,100,0.1112271,13.07023,33.17979,0,346.5136
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,31.35901,52.80075,42.97995,0,0,0,0,0,0,0,31.35901,0,0,31.35901,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112271,0,25.08721,0,350.1172
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.87015,46.11859,41.96014,25.98843,25.98843,0,0,0,25.98843,53.37048,0,3.552714E-15,0,13.87015,27.35624,25.98843,0,0,0,318.7582,0,13.48609,-13.48609,405.7852,96.61534,0.1112271,28.58727,11.09612,0,332.6284
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,39.40322,39.40322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.98455,305.2721,0,0,0,405.7852,96.61534,0.1112271,0,0,0,305.2721
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,36.97192,36.97192,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,14.98455,305.2721,0,59.15674,-59.15674,343.4286,81.76855,0.1112271,61.81879,0,0,305.2721
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,35.10227,35.10227,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,80.71426,246.1154,0,49.75333,-49.75333,290.9839,69.28175,0.1112271,51.99223,0,0,246.1154
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,33.41736,33.41736,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,135.9957,196.3621,0,42.26282,-42.26282,246.435,58.67489,0.1112271,44.16464,0,0,196.3621
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,31.75462,31.75462,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,182.9544,154.0992,0,22.23069,-22.23069,223.0018,53.09557,0.1112271,23.23108,0,0,154.0992
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,30.38748,30.38748,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,207.6552,131.8685,0,8.416658,-8.416658,214.1299,50.9832,0.1112271,8.795408,0,0,131.8685
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,29.30854,29.30854,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,217.007,123.4519,0,34.64315,-34.64315,177.6128,42.28868,0.1112271,36.20209,0,0,123.4519
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,28.20744,28.20744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4994,88.80875,0,0,0,177.6128,42.28868,0.1112271,0,0,0,88.80875
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,27.24675,27.24675,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,255.4994,88.80875,0,21.78141,-21.78141,154.6532,36.82211,0.1112271,22.76157,0,0,88.80875
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,26.37473,26.37473,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,279.701,67.02734,0,48.76455,-48.76455,103.2508,24.58348,0.1112271,50.95896,0,0,67.02734
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,25.42143,25.42143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.8838,18.26278,0,0,0,103.2508,24.58348,0.1112271,0,0,0,18.26278
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,24.65288,24.65288,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,333.8838,18.26278,0,11.22157,-11.22157,91.42226,21.76716,0.1112271,11.72654,0,0,18.26278
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,23.98778,23.98778,29.68424,29.68424,22.99509,0,8.085757,29.68424,0,0,3.552714E-15,0,0,7.041212,6.689151,0,0,346.3522,7.041212,0,7.041212,-7.041212,84.00017,20,0.1112271,32.65266,0,81,7.041212
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.790834,24.58179,23.32268,0,0,72.31579,0,20.56389,0,0,0,0,0,4.790834,0,0,72.31579,68.7,354.1758,0,73.49084,0,73.49084,153.7197,36.59985,0.1112898,0,3.832667,81,4.790834
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.62807,31.7152,24.96325,22.64405,22.64405,81,0,22.761,22.64405,108.7618,0,0,0,24.62807,0,0,58.35595,55.43815,280.685,66.14175,80.06622,0,80.06622,229.6772,54.68493,0.111369,24.90845,19.70246,81,90.76982
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,39.47866,40.20745,28.80603,41.44706,41.44706,0,-1,0,41.44706,95.25079,0,0,0,39.47866,43.62849,41.44706,0,0,200.6188,138.2014,0,4.149832,-4.149832,225.3029,53.64343,0.111369,45.59177,31.58293,0,177.68
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,34.78278,42.99739,32.77443,0,0,0,0,0,0,0,0,0,0,34.78278,0,0,0,0,205.2297,134.0515,34.78278,0,34.78278,258.3007,61.50005,0.1113315,0,27.82622,0,168.8343
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,46.25242,50.19823,35.9595,6.155505,6.155505,0,0,0,6.155505,751.3993,0,0,0,46.25242,6.479479,6.155505,0,0,170.4469,165.356,39.77294,0,39.77294,296.0326,70.48382,0.1112886,6.771056,37.00194,0,211.6084
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,39.55769,50.61679,38.40557,0,0,0,0,0,0,0,0,0,0,39.55769,0,0,0,0,130.674,201.1517,39.55769,0,39.55769,333.5604,79.41898,0.1112459,0,31.64615,0,240.7094
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,38.96173,52.93094,40.71863,0,0,0,0,0,0,0,0,0,0,38.96173,0,0,0,0,91.11627,236.7536,38.96173,0,38.96173,370.5227,88.21951,0.111204,0,31.16938,0,275.7153
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,21.46583,48.58801,42.04882,53.20879,53.20879,0,-1,0,53.20879,40.34264,7.105427E-15,0,0,21.46583,56.00925,53.20879,0,0,52.15454,271.8191,0,34.54342,-34.54342,334.1107,79.55002,0.111204,58.52967,17.17266,0,293.285
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,37.21765,54.18148,42.41832,20.07157,20.07157,0,0,0,20.07157,185.4247,0,0,0,37.21765,21.12796,20.07157,0,0,90.53612,237.2757,16.08969,0,16.08969,349.3748,83.1843,0.1111866,22.07872,29.77412,0,274.4934
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,25.34141,50.64138,42.81738,20.935,20.935,0,0,0,20.935,121.0481,0,0,0,25.34141,22.03684,20.935,0,0,74.44643,251.7564,3.304569,0,3.304569,352.5097,83.93073,0.1111831,23.0285,20.27313,0,277.0978
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.394304,43.98446,41.79756,36.77625,36.77625,0,0,0,36.77625,20.10619,0,0,0,7.394304,38.71185,36.77625,0,0,71.14187,254.7305,0,31.31754,-31.31754,319.4981,76.07084,0.1111831,40.45388,5.915443,0,262.1248
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,39.24064,39.24064,9.52608,9.52608,0,0,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,105.9391,223.413,0,10.02745,-10.02745,308.9283,73.55421,0.1111831,10.47869,0,0,223.413
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,36.80935,36.80935,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,117.0807,213.3855,0,8.850025,-8.850025,299.5995,71.33308,0.1111831,9.248276,0,0,213.3855
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,34.96186,34.96186,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,126.9141,204.5355,0,17.18876,-17.18876,281.481,67.01915,0.1111831,17.96225,0,0,204.5355
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,33.27695,33.27695,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,146.0127,187.3468,0,50.30421,-50.30421,228.4557,54.39411,0.1111831,52.5679,0,0,187.3468
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,31.59204,31.59204,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,201.9063,137.0426,0,27.2881,-27.2881,199.6915,47.54551,0.1111831,28.51607,0,0,137.0426
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,30.21751,30.21751,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,232.2264,109.7545,0,5.572827,-5.572827,193.8172,46.14687,0.1111831,5.823605,0,0,109.7545
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,29.16075,29.16075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.4184,104.1816,0,0,0,193.8172,46.14687,0.1111831,0,0,0,104.1816
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,28.05964,28.05964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.4184,104.1816,0,0,0,193.8172,46.14687,0.1111831,0,0,0,104.1816
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,27.08417,27.08417,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,238.4184,104.1816,0,0.04300244,-0.04300244,193.7719,46.13608,0.1111831,0.04493755,0,0,104.1816
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,26.21215,26.21215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.4662,104.1386,0,0,0,193.7719,46.13608,0.1111831,0,0,0,104.1386
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,25.25146,25.25146,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,238.4662,104.1386,0,39.89987,-39.89987,151.7138,36.12225,0.1111831,41.69537,0,0,104.1386
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,24.48291,24.48291,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,282.7994,64.23875,0,13.54132,-13.54132,137.44,32.72373,0.1111831,14.15068,0,0,64.23875
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,23.83998,23.83998,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,297.8453,50.69743,0,12.81022,-12.81022,123.9368,29.5087,0.1111831,13.38668,0,0,50.69743
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.746421,23.87154,23.15272,26.63395,26.63395,0,0,0,26.63395,10.31173,0,0,0,2.746421,28.03574,26.63395,0,0,312.0789,37.88721,0,25.28932,-25.28932,97.27952,23.16174,0.1111831,29.29735,2.197136,0,40.63363
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.87754,29.07812,24.79329,43.71387,43.71387,20.25,0,7.39125,43.71387,36.32151,0,0,0,15.87754,24.69882,23.46388,0,0,340.1781,12.5979,0,8.821275,-8.821275,87.98108,20.94783,0.1111831,48.08526,12.70203,81,28.47544
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.720785,31.27933,28.62128,32.59785,12.82254,0,-1,0,12.82254,75.81016,0,19.77531,30.42289,9.720785,13.49741,12.82254,0,0,349.9796,3.776621,0,3.776621,-3.776621,84.00017,20,0.1111831,35.85763,7.776628,0,13.49741
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,43.69634,45.6512,32.58968,25.11077,25.11077,81,0,22.761,25.11077,174.0143,0,0,0,43.69634,0,0,55.88923,53.09476,354.1758,0,96.7911,0,96.7911,175.8243,41.86284,0.1112442,27.62185,34.95707,81,43.69634
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,62.17663,55.59088,35.75258,0,0,72.31579,0,20.56389,0,0,0,0,0,62.17663,0,0,72.31579,68.7,257.3847,87.11199,130.8766,0,130.8766,299.9847,71.4248,0.1112449,0,49.74131,81,149.2886
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,35.06386,48.90208,38.19866,31.7855,31.7855,81,0,22.761,31.7855,110.314,0,0,0,35.06386,0,0,49.2145,46.75378,126.5081,204.901,81.81764,0,81.81764,377.6038,89.90548,0.1113219,34.96405,28.05109,81,239.9648
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,28.58276,49.25692,40.51171,34.09183,34.09183,0,0,0,34.09183,83.84051,0,0,0,28.58276,35.88614,34.09183,0,0,44.69043,278.5368,0,7.303374,-7.303374,369.9053,88.07253,0.1113219,37.50101,22.86621,0,307.1196
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.86866,46.01184,41.85668,22.67061,22.67061,0,-1,0,22.67061,61.1746,0,3.552714E-15,0,13.86866,23.8638,22.67061,0,0,52.80529,271.2335,0,9.995147,-9.995147,359.3695,85.564,0.1113219,24.93768,11.09493,0,285.1021
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,22.65236,49.15993,42.23357,39.18512,39.18512,0,0,0,39.18512,57.80858,0,0,0,22.65236,41.24749,39.18512,0,0,63.91101,261.2383,0,18.59513,-18.59513,339.7686,80.89711,0.1113219,43.10363,18.12189,0,283.8907
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,30.91523,52.29697,42.64741,0,0,0,0,0,0,0,0,0,0,30.91523,0,0,0,0,84.57227,242.6432,30.91523,0,30.91523,369.0973,87.88013,0.1112887,0,24.73219,0,273.5584
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,16.82747,46.6913,41.62759,11.94785,11.94785,0,0,0,11.94785,140.841,0,0,0,16.82747,12.57668,11.94785,0,0,53.65703,270.4669,4.250784,0,4.250784,373.1299,88.84029,0.1112841,13.14264,13.46198,0,287.2944
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,39.07806,39.07806,24.42048,24.42048,0,0,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,49.40625,274.2926,0,25.70576,-25.70576,346.0337,82.38881,0.1112841,26.86252,0,0,274.2926
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,36.63938,36.63938,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,77.96821,248.5868,0,33.56816,-33.56816,310.6497,73.96408,0.1112841,35.07872,0,0,248.5868
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,34.79189,34.79189,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,115.2662,215.0187,0,41.54008,-41.54008,266.8627,63.5386,0.1112841,43.40939,0,0,215.0187
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,33.10698,33.10698,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,161.4218,173.4786,0,26.9423,-26.9423,238.463,56.77679,0.1112841,28.1547,0,0,173.4786
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,31.44424,31.44424,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,191.3577,146.5363,0,35.86108,-35.86108,200.6621,47.7766,0.1112841,37.47483,0,0,146.5363
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,30.0771,30.0771,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,231.2033,110.6752,0,32.1102,-32.1102,166.815,39.71777,0.1112841,33.55516,0,0,110.6752
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,29.01295,29.01295,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,266.8813,78.56503,0,5.009634,-5.009634,161.5344,38.46048,0.1112841,5.235068,0,0,78.56503
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,27.88968,27.88968,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,272.4476,73.55539,0,38.99928,-38.99928,120.4255,28.67268,0.1112841,40.75424,0,0,73.55539
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,26.93637,26.93637,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,315.7801,34.55612,0,14.53478,-14.53478,105.1045,25.02483,0.1112841,15.18884,0,0,34.55612
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,26.04219,26.04219,21.01724,19.02027,0,-1,0,19.02027,0,0,1.99697,4.098694,0,20.02134,19.02027,0,0,331.9299,20.02134,0,20.02134,-20.02134,84.00017,20,0.1112841,23.11897,0,0,20.02134
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,25.10366,25.10366,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112841,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,24.35728,24.35728,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1113569,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,23.69218,23.69218,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1114388,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.25501,28.1734,23.00492,28.03706,28.03706,81,0,22.761,28.03706,68.677,0,0,0,19.25501,0,0,52.96294,50.31479,239.4321,103.2693,69.5698,0,69.5698,258.8553,61.63209,0.1115286,30.84076,15.40401,81,122.5243
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,44.4796,37.26633,24.65288,46.16782,46.16782,81,0,22.761,46.16782,96.34328,0,0,0,44.4796,0,0,34.83218,33.09057,169.8623,165.8822,77.57016,0,77.57016,332.4448,79.15337,0.1116097,50.78461,35.58368,81,210.3617
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,55.81266,45.0482,28.42914,71.27563,68.7,0,-1,0,68.7,81.24114,0,2.575636,9.703199,55.81266,72.31579,68.7,0,0,92.29214,235.6953,0,16.50313,-16.50313,315.049,75.01152,0.1116097,78.4032,44.65013,0,291.508
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,84.34347,60.13974,32.38276,13.71824,13.71824,0,0,0,13.71824,614.8274,0,0,0,84.34347,14.44025,13.71824,0,0,110.629,219.1922,69.90322,0,69.90322,381.365,90.80102,0.1115346,15.09006,67.47478,0,303.5356
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,89.43,66.25652,35.53827,7.374377,7.374377,0,0,0,7.374377,1212.713,40.94177,0,0,89.43,7.762502,7.374377,0,0,40.72573,282.1051,40.72573,0,40.72573,420.0009,100,0.111491,8.111814,71.544,0,371.5351
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,88.30002,68.90257,37.99174,0,0,0,0,0,0,0,88.30002,0,0,88.30002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111491,0,70.64001,0,407.0582
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,85.73628,70.73466,40.31957,25.538,25.538,0,0,0,25.538,335.7204,58.85417,0,0,85.73628,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.111491,28.0918,68.58902,0,404.4945
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,81.58176,70.58073,41.67193,22.62712,22.62712,0,-1,0,22.62712,360.5487,57.76375,0,0,81.58176,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.111491,24.88983,65.26541,0,400.34
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,58.6267,61.55426,42.07099,27.36594,27.36594,0,0,0,27.36594,214.2324,29.82045,0,0,58.6267,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.111491,30.10253,46.90136,0,377.3849
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,39.46962,55.00666,42.46266,14.41576,14.41576,0,0,0,14.41576,273.795,24.29514,0,0,39.46962,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.111491,15.85734,31.5757,0,358.2278
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,17.41345,46.72847,41.48718,60.5618,60.5618,0,0,0,60.5618,28.75319,0,0,0,17.41345,63.74926,60.5618,0,0,0,318.7582,0,46.33581,-46.33581,371.1586,88.37092,0.111491,66.61798,13.93076,0,336.1717
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,38.93026,38.93026,48.06817,48.06817,0,0,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,51.48424,272.4224,0,50.59807,-50.59807,317.8235,75.67213,0.111491,52.87498,0,0,272.4224
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,36.49897,36.49897,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,107.7043,221.8243,0,19.62961,-19.62961,297.1321,70.74561,0.111491,20.51294,0,0,221.8243
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,34.64409,34.64409,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,129.515,202.1947,0,47.35591,-47.35591,247.2146,58.8605,0.111491,49.48692,0,0,202.1947
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,32.98135,32.98135,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,182.1327,154.8388,0,65.43311,-65.43311,178.2421,42.4385,0.111491,68.37761,0,0,154.8388
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,31.31861,31.31861,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,254.8361,89.40571,0,42.14402,-42.14402,133.8184,31.86145,0.111491,44.04051,0,0,89.40571
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,29.9293,29.9293,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,301.6628,47.26168,0,18.96838,-18.96838,113.8239,27.10088,0.111491,19.82196,0,0,47.26168
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,28.85037,28.85037,34.50098,26.87863,0,-1,0,26.87863,0,0,7.622347,11.07244,0,28.2933,26.87863,0,0,322.7388,28.2933,0,28.2933,-28.2933,84.00017,20,0.111491,37.95108,0,0,28.2933
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,27.74927,27.74927,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111491,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,26.78857,26.78857,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111491,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,25.89439,25.89439,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111491,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,24.96325,24.96325,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111491,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,24.23165,24.23165,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1115577,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,23.56655,23.56655,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1116448,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.01769,30.79842,22.88668,42.05618,42.05618,81,0,22.761,42.05618,68.99746,0,0,0,29.01769,0,0,38.94382,36.99663,267.3526,78.14085,66.01432,0,66.01432,228.9946,54.5224,0.1117379,46.2618,23.21416,81,107.1586
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,50.84086,39.11004,24.52725,20.9176,20.9176,81,0,22.761,20.9176,243.0531,0,0,0,50.84086,0,0,60.0824,57.07828,201.3383,137.5537,107.9191,0,107.9191,331.3756,78.8988,0.111786,23.00936,40.67269,81,188.3946
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,63.84491,47.61579,28.28873,81.0036,68.7,0,-1,0,68.7,92.93291,0,12.30361,20.40396,63.84491,72.31579,68.7,0,0,93.41917,234.681,0,8.470882,-8.470882,322.4465,76.77283,0.111786,89.10397,51.07592,0,298.5259
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,76.61002,56.85004,32.19801,51.49502,51.49502,0,0,0,51.49502,148.7717,0,0,0,76.61002,54.20529,51.49502,0,0,102.8313,226.2101,22.40473,0,22.40473,343.7015,81.83353,0.111762,56.64453,61.28801,0,302.8201
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,89.10452,65.84937,35.33136,44.48769,44.48769,0,0,0,44.48769,200.2903,0,0,0,89.10452,46.82915,44.48769,0,0,80.42652,246.3744,42.27537,0,42.27537,383.8075,91.38255,0.1117168,48.93646,71.28362,0,335.4789
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,75.66189,63.2505,37.80699,24.4846,24.4846,0,0,0,24.4846,309.0183,11.73747,0,0,75.66189,25.77326,24.4846,0,0,38.15115,284.4222,38.15115,0,38.15115,420.0009,100,0.1116759,26.93306,60.52951,0,360.0841
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,86.74632,70.95856,40.13482,0,0,0,0,0,0,0,86.74632,0,0,86.74632,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116759,0,69.39706,0,405.5045
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,74.96971,67.46082,41.48718,23.70901,23.70901,0,-1,0,23.70901,316.2077,50.01286,0,0,74.96971,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1116759,26.07991,59.97577,0,393.7279
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,58.45508,61.29197,41.90102,57.40419,57.40419,0,0,0,57.40419,101.8307,0,0,0,58.45508,60.42547,57.40419,0,0,0,318.7582,0,1.970387,-1.970387,417.9239,99.50549,0.1116759,63.14462,46.76406,0,377.2133
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,23.80134,49.61413,42.31486,0,0,0,0,0,0,0,21.61202,0,0,23.80134,0,0,0,0,2.189318,316.7878,2.189318,0,2.189318,420.0009,100,0.1116736,0,19.04107,0,340.5892
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.00185,44.60612,41.33939,23.42782,23.42782,0,0,0,23.42782,46.96063,0,0,0,11.00185,24.66087,23.42782,0,0,0,318.7582,0,13.65901,-13.65901,405.603,96.57195,0.1116736,25.77061,8.801482,0,329.7601
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,38.78246,38.78246,0.7504129,0.7504129,0,0,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.17668,305.0992,0,0.7899084,-0.7899084,404.7703,96.3737,0.1116736,0.8254542,0,0,305.0992
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,36.37334,36.37334,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.05436,304.3093,0,27.93736,-27.93736,375.3218,89.36215,0.1116736,29.19454,0,0,304.3093
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,34.52585,34.52585,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.09587,276.3719,0,69.19214,-69.19214,302.3868,71.99673,0.1116736,72.30579,0,0,276.3719
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,32.86311,32.86311,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,123.976,207.1798,0,10.40657,-10.40657,291.4174,69.38495,0.1116736,10.87487,0,0,207.1798
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,31.20037,31.20037,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.5389,196.7732,0,7.910801,-7.910801,283.0786,67.39954,0.1116736,8.266787,0,0,196.7732
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,29.80367,29.80367,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.3287,188.8624,0,26.99963,-26.99963,254.6185,60.62334,0.1116736,28.21462,0,0,188.8624
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,28.72474,28.72474,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.3282,161.8628,0,12.95034,-12.95034,240.9677,57.37314,0.1116736,13.53311,0,0,161.8628
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,27.62364,27.62364,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.7175,148.9125,0,13.77813,-13.77813,226.4443,53.91519,0.1116736,14.39815,0,0,148.9125
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,26.64816,26.64816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.0266,135.1343,0,0,0,226.4443,53.91519,0.1116736,0,0,0,135.1343
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,25.75398,25.75398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.0266,135.1343,0,0,0,226.4443,53.91519,0.1116736,0,0,0,135.1343
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,24.81545,24.81545,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.0266,135.1343,0,12.71125,-12.71125,213.0454,50.725,0.1116736,13.28326,0,0,135.1343
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,24.11341,24.11341,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.1502,122.4231,0,3.833298,-3.833298,209.0048,49.76294,0.1116736,4.005797,0,0,122.4231
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,23.44093,23.44093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.4094,118.5898,0,0,0,209.0048,49.76294,0.1116736,0,0,0,118.5898
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.75892,30.28416,22.73888,0,0,0,0,0,0,0,0,0,0,27.75892,0,0,0,0,222.4094,118.5898,27.75892,0,27.75892,235.3392,56.03303,0.1116439,0,22.20714,0,146.3487
