Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,30.0771,30.0771,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,68.75731,256.8766,0,45.79947,-45.79947,306.4951,72.97487,0.1110269,47.86044,0,0,256.8766
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,28.64345,28.64345,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,119.6456,211.0772,0,33.9761,-33.9761,270.6811,64.44775,0.1110269,35.50502,0,0,211.0772
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,27.5793,27.5793,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,157.3968,177.1011,0,46.83183,-46.83183,221.316,52.69418,0.1110269,48.93926,0,0,177.1011
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,26.50036,26.50036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.4322,130.2693,0,0,0,221.316,52.69418,0.1110269,0,0,0,130.2693
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,25.54706,25.54706,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,209.4322,130.2693,0,33.26161,-33.26161,186.2552,44.34639,0.1110269,34.75838,0,0,130.2693
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,24.65288,24.65288,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,246.3895,97.00764,0,3.265561,-3.265561,182.813,43.52682,0.1110269,3.412511,0,0,97.00764
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,23.73652,23.73652,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,250.0179,93.74208,0,4.356942,-4.356942,178.2204,42.43334,0.1110269,4.553004,0,0,93.74208
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,23.02709,23.02709,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,254.859,89.38514,0,10.81711,-10.81711,166.8181,39.71852,0.1110269,11.30388,0,0,89.38514
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,22.36199,22.36199,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,266.878,78.56803,0,19.51299,-19.51299,146.2496,34.82127,0.1110269,20.39108,0,0,78.56803
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.39017,28.76872,21.65994,49.89922,49.89922,0,0,0,49.89922,52.88693,0,7.105427E-15,0,26.39017,52.52549,49.89922,0,0,288.5591,59.05503,0,26.13533,-26.13533,118.7006,28.26199,0.1110269,54.88914,21.11213,0,85.4452
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,43.55341,35.38384,23.17489,25.79908,25.79908,0,0,0,25.79908,168.8177,0,0,0,43.55341,27.15693,25.79908,0,0,317.5984,32.9197,16.39649,0,16.39649,134.2557,31.96557,0.1110099,28.37899,34.84273,0,76.47312
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,71.58788,48.4344,26.64816,0,0,0,-1,0,0,0,0,0,0,71.58788,0,0,0,0,301.2019,47.67655,71.58788,0,71.58788,202.1699,48.13559,0.1109359,0,57.2703,0,119.2644
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,84.02385,57.37347,30.23968,54.1437,54.1437,0,0,0,54.1437,155.1868,0,0,0,84.02385,56.99336,54.1437,0,0,229.614,112.1056,27.03048,0,27.03048,227.8132,54.24114,0.1109079,59.55806,67.21908,0,196.1295
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,81.55272,60.05563,33.23261,0,0,0,0,0,0,0,0,0,0,81.55272,0,0,0,0,202.5835,136.4331,81.55272,0,81.55272,305.181,72.66199,0.1108237,0,65.24218,0,217.9858
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,81.0312,62.96143,35.76736,42.63691,42.63691,0,0,0,42.63691,190.0494,0,0,0,81.0312,44.88096,42.63691,0,0,121.0308,209.8305,36.15025,0,36.15025,339.4761,80.82748,0.1107864,46.9006,64.82497,0,290.8617
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,59.77973,57.50589,38.18388,0,0,0,0,0,0,0,0,0,0,59.77973,0,0,0,0,84.88054,242.3657,59.77973,0,59.77973,396.1881,94.33031,0.1107248,0,47.82378,0,302.1455
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,64.85078,61.10177,39.61753,45.6316,45.6316,0,-1,0,45.6316,142.1181,0,0,0,64.85078,48.03326,45.6316,0,0,25.10081,296.1675,16.81752,0,16.81752,412.1426,98.129,0.1107075,50.19476,51.88063,0,361.0183
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,49.11623,55.80663,40.11265,3.843473,3.843473,0,0,0,3.843473,1277.913,36.78718,0,0,49.11623,4.045761,3.843473,0,0,8.283291,311.3033,8.283291,0,8.283291,420.0009,100,0.110699,4.22782,39.29298,0,360.4195
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,40.32333,53.30008,40.62995,0,0,0,0,0,0,0,40.32333,0,0,40.32333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110699,0,32.25867,0,359.0816
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.98265,44.47755,39.73577,0,0,0,0,0,0,0,15.98265,0,0,15.98265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110699,0,12.78612,0,334.7409
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,37.30447,37.30447,31.39213,31.39213,0,0,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.110699,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,34.99881,34.99881,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.110699,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,33.27695,33.27695,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.110699,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,31.63638,31.63638,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.110699,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,29.98842,29.98842,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.110699,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,28.55477,28.55477,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.110699,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,27.47584,27.47584,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.110699,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,26.37473,26.37473,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.110699,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,25.4436,25.4436,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.110699,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,24.54942,24.54942,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.110699,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,23.63306,23.63306,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.110699,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,22.92363,22.92363,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.110699,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,22.2807,22.2807,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.110699,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.28346,24.80374,21.57127,21.35045,21.35045,81,0,22.761,21.35045,57.53257,0,0,0,12.28346,0,0,59.64955,56.66707,338.7447,13.88801,68.95053,0,68.95053,164.0516,39.05983,0.1107868,23.4855,9.826771,81,26.17147
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.63343,30.28882,23.04926,0,0,72.31579,0,20.56389,0,0,0,0,0,26.63343,0,0,72.31579,68.7,269.7942,75.94349,95.33343,0,95.33343,254.4929,60.59342,0.1108246,0,21.30674,81,102.5769
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,44.2914,39.21267,26.50036,24.5208,24.5208,0,-1,0,24.5208,180.6279,0,0,0,44.2914,25.81137,24.5208,0,0,174.4607,161.7436,18.48003,0,18.48003,272.0246,64.76762,0.1108056,26.97288,35.43312,0,206.035
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,46.31039,43.75349,30.0771,29.91225,29.91225,0,0,0,29.91225,154.8208,0,0,0,46.31039,31.48658,29.91225,0,0,155.9807,178.3756,14.82381,0,14.82381,286.0877,68.11597,0.1107903,32.90347,37.04831,0,224.686
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,58.19524,51.06538,33.04786,45.62938,45.62938,0,0,0,45.62938,127.5389,0,0,0,58.19524,48.03093,45.62938,0,0,141.1569,191.717,10.1643,0,10.1643,295.7304,70.41185,0.1107799,50.19232,46.55619,0,249.9123
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,60.65654,54.83839,35.58261,57.62046,57.62046,0,0,0,57.62046,105.2691,0,0,0,60.65654,60.65311,57.62046,0,0,130.9926,200.8649,0.003423215,0,0.003423215,295.7336,70.41263,0.1107799,63.3825,48.52523,0,261.5215
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,67.68314,60.31496,38.01391,54.49586,54.49586,0,0,0,54.49586,124.1987,0,0,0,67.68314,57.36407,54.49586,0,0,130.9892,200.868,10.31907,0,10.31907,305.5231,72.74346,0.1107693,59.94545,54.14651,0,268.5511
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,47.73491,54.54988,39.42539,54.59734,54.59734,0,-1,0,54.59734,87.43084,0,0,0,47.73491,57.47088,54.59734,0,0,120.6701,210.1552,0,9.73597,-9.73597,295.2605,70.29999,0.1107693,60.05707,38.18793,0,257.8901
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,28.19304,48.53567,39.95007,0,0,0,0,0,0,0,0,0,0,28.19304,0,0,0,0,131.4878,200.4192,28.19304,0,28.19304,322.0068,76.66813,0.1107403,0,22.55443,0,228.6122
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.8873,44.89598,40.46737,34.06293,34.06293,0,0,0,34.06293,43.70527,0,0,0,14.8873,35.85572,34.06293,0,0,103.2948,225.7929,0,20.96842,-20.96842,299.9041,71.4056,0.1107403,37.46923,11.90984,0,240.6802
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.44357,43.25868,39.59536,39.02394,39.02394,0,0,0,39.02394,31.887,0,0,0,12.44357,41.07784,39.02394,0,0,126.593,204.8245,0,28.63427,-28.63427,269.721,64.21915,0.1107403,42.92634,9.954853,0,217.2681
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,37.18623,37.18623,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,158.4089,176.1902,0,47.03431,-47.03431,220.1425,52.41476,0.1107403,49.15086,0,0,176.1902
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,34.87318,34.87318,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,210.6692,129.1559,0,39.44218,-39.44218,178.5667,42.5158,0.1107403,41.21708,0,0,129.1559
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,33.15132,33.15132,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,254.4939,89.71372,0,43.97982,-43.97982,132.2079,31.47802,0.1107403,45.95891,0,0,89.71372
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,31.53292,31.53292,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,303.3604,45.73391,0,4.933872,-4.933872,127.0072,30.23975,0.1107403,5.155896,0,0,45.73391
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,29.87018,29.87018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.8424,40.80004,0,0,0,127.0072,30.23975,0.1107403,0,0,0,40.80004
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,28.45131,28.45131,46.72297,38.76004,0,-1,0,38.76004,0,0,7.962935,12.63523,0,40.80004,38.76004,0,0,308.8424,40.80004,0,40.80004,-40.80004,84.00017,20,0.1107403,51.39527,0,0,40.80004
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,27.37238,27.37238,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107403,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,26.27127,26.27127,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107403,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,25.31797,25.31797,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107403,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,24.43857,24.43857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107403,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,23.5296,23.5296,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107403,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,22.82017,22.82017,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1108158,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,22.17724,22.17724,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1109054,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.87541,27.01835,21.45303,26.67544,26.67544,81,0,22.761,26.67544,78.25704,0,0,0,20.87541,0,0,54.32457,51.60834,218.6794,121.9468,72.48374,0,72.48374,281.3075,66.97783,0.1109891,29.34298,16.70033,81,142.8222
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,51.04976,37.41336,22.92363,32.11951,32.11951,81,0,22.761,32.11951,158.9369,0,0,0,51.04976,0,0,48.88049,46.43646,146.1957,187.1821,97.48622,0,97.48622,373.791,88.99768,0.111047,35.33146,40.83981,81,238.2319
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,72.4854,48.4082,26.35257,31.2212,31.2212,0,-1,0,31.2212,232.1673,0,0,0,72.4854,32.86442,31.2212,0,0,48.70945,274.9197,39.62098,0,39.62098,411.3788,97.94713,0.1110063,34.34332,57.98832,0,347.4051
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,84.98847,57.34761,29.90713,17.66425,17.66425,0,0,0,17.66425,481.1327,57.30606,0,0,84.98847,18.59395,17.66425,0,0,9.088462,310.5786,9.088462,0,9.088462,420.0009,100,0.110997,19.43067,67.99078,0,395.5671
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,90.8147,63.41529,32.84094,42.83293,42.83293,0,0,0,42.83293,212.0208,45.7274,0,0,90.8147,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.110997,47.11622,72.65176,0,409.5729
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,87.86609,65.36675,35.37569,0,0,0,0,0,0,0,87.86609,0,0,87.86609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110997,0,70.29287,0,406.6243
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,76.16333,63.48305,37.82916,0,0,0,0,0,0,0,76.16333,0,0,76.16333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110997,0,60.93066,0,394.9216
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,74.73674,64.64218,39.26281,0,0,0,-1,0,0,0,74.73674,0,0,74.73674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110997,0,59.78939,0,393.495
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,65.55606,61.56832,39.78011,48.01419,48.01419,0,0,0,48.01419,136.5348,15.01481,0,0,65.55606,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.110997,52.81561,52.44485,0,384.3143
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,33.15244,50.54898,40.31957,0.6560212,0.6560212,0,0,0,0.6560212,5053.562,32.46189,0,0,33.15244,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.110997,0.7216233,26.52195,0,351.9107
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.44511,42.82999,39.46973,27.18992,27.18992,0,0,0,27.18992,42.09323,0,0,0,11.44511,28.62097,27.18992,0,0,0,318.7582,0,17.17585,-17.17585,401.8959,95.68931,0.110997,29.90891,9.156092,0,330.2033
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,37.0606,37.0606,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.08428,301.5824,0,38.43188,-38.43188,361.3851,86.04391,0.110997,40.16132,0,0,301.5824
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,34.76972,34.76972,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,61.78637,263.1505,0,20.67255,-20.67255,339.5944,80.85564,0.110997,21.60281,0,0,263.1505
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,33.04786,33.04786,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,84.75587,242.478,0,2.574538,-2.574538,336.8806,80.2095,0.110997,2.690392,0,0,242.478
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,31.42207,31.42207,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.61646,239.9034,0,27.71353,-27.71353,307.6679,73.25412,0.110997,28.96064,0,0,239.9034
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,29.75933,29.75933,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.4093,212.1899,0,28.43524,-28.43524,277.6945,66.11762,0.110997,29.71482,0,0,212.1899
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,28.32568,28.32568,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.004,183.7546,0,8.587646,-8.587646,268.6424,63.96235,0.110997,8.97409,0,0,183.7546
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,27.24675,27.24675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.5458,175.167,0,0,0,268.6424,63.96235,0.110997,0,0,0,175.167
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,26.14565,26.14565,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.5458,175.167,0,16.73466,-16.73466,251.0025,59.76238,0.110997,17.48772,0,0,175.167
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,25.21451,25.21451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.1399,158.4323,0,0,0,251.0025,59.76238,0.110997,0,0,0,158.4323
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,24.33511,24.33511,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.1399,158.4323,0,55.65482,-55.65482,192.3372,45.79447,0.110997,58.15929,0,0,158.4323
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,23.42614,23.42614,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,239.9786,102.7775,0,48.03693,-48.03693,141.7018,33.73846,0.110997,50.1986,0,0,102.7775
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,22.73888,22.73888,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.3529,54.74057,0,28.12949,-28.12949,112.0507,26.67869,0.110997,29.39532,0,0,54.74057
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,22.07378,22.07378,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.6079,26.61108,0,18.77222,-18.77222,92.26305,21.96735,0.110997,41.89197,0,81,26.61108
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.44555,26.80834,21.36435,25.92887,25.92887,81,0,22.761,25.92887,78.85246,0,0,0,20.44555,0,0,55.07113,52.31757,345.4659,7.838864,72.76312,0,72.76312,161.2922,38.40283,0.1110802,28.52176,16.35644,81,28.28442
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,43.22105,34.90024,22.82017,14.91996,14.91996,81,0,22.761,14.91996,289.6861,0,0,0,43.22105,0,0,66.08004,62.77604,272.7028,73.32568,105.9971,0,105.9971,261.8499,62.34509,0.1111291,16.41195,34.57684,81,116.5467
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,63.68441,45.19265,26.21215,44.85259,44.85259,0,-1,0,44.85259,141.986,0,0,0,63.68441,47.21326,44.85259,0,0,166.7057,168.7231,16.47115,0,16.47115,277.4758,66.06553,0.1111122,49.33785,50.94753,0,232.4075
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,80.0835,55.23531,29.74455,12.74269,12.74269,0,0,0,12.74269,628.4662,0,0,0,80.0835,13.41336,12.74269,0,0,150.2346,183.5471,66.67015,0,66.67015,340.7246,81.12476,0.1110439,14.01696,64.0668,0,263.6306
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,89.7762,62.72876,32.6488,17.75913,17.75913,0,0,0,17.75913,505.5215,0,0,0,89.7762,18.69382,17.75913,0,0,83.56445,243.5502,71.08238,0,71.08238,408.1593,97.1806,0.1109711,19.53504,71.82096,0,333.3264
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,88.03989,65.20747,35.19094,43.26744,43.26744,0,0,0,43.26744,203.4784,30.01314,0,0,88.03989,45.54468,43.26744,0,0,12.48207,307.5244,12.48207,0,12.48207,420.0009,100,0.1109584,47.59419,70.43191,0,395.5642
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,78.6358,64.25245,37.62224,29.5852,29.5852,0,0,0,29.5852,265.7944,47.49349,0,0,78.6358,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1109584,32.54372,62.90864,0,397.394
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,72.53221,63.51423,39.07806,41.6148,41.6148,0,-1,0,41.6148,174.2943,28.72715,0,0,72.53221,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1109584,45.77628,58.02577,0,391.2904
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,50.69181,55.81596,39.61753,19.23341,19.23341,0,0,0,19.23341,263.5612,30.44612,0,0,50.69181,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1109584,21.15675,40.55345,0,369.45
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,39.3019,52.43554,40.15699,22.39023,22.39023,0,0,0,22.39023,175.5314,15.73323,0,0,39.3019,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1109584,24.62926,31.44152,0,358.0601
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,21.11282,45.63211,39.32193,10.64352,10.64352,0,0,0,10.64352,198.3631,9.909111,0,0,21.11282,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1109584,11.70788,16.89026,0,339.871
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,36.93497,36.93497,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1109584,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,34.66626,34.66626,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1109584,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,32.9444,32.9444,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1109584,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,31.31861,31.31861,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1109584,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,29.65587,29.65587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1109584,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,28.22222,28.22222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1109584,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,27.14329,27.14329,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1109584,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,26.04219,26.04219,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1109584,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,25.08888,25.08888,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1109584,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,24.21687,24.21687,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1109584,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,23.33747,23.33747,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1109584,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,22.63542,22.63542,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1109584,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,21.97032,21.97032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1109584,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.81843,25.70271,21.2535,40.55253,40.55253,0,0,0,40.55253,41.47321,0,0,0,16.81843,42.68687,40.55253,0,0,270.5991,75.21906,0,25.86844,-25.86844,136.0203,32.38572,0.1109584,44.60778,13.45475,0,92.03749
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,47.82946,36.16655,22.69454,0,0,0,0,0,0,0,0,0,0,47.82946,0,0,0,0,299.3418,49.35062,47.82946,0,47.82946,181.3953,43.18927,0.1109095,0,38.26357,0,97.18008
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,62.69209,44.68914,26.06436,68.86154,68.7,0,-1,0,68.7,91.25486,0,0.161541,7.047695,62.69209,72.31579,68.7,0,0,251.5123,92.39713,0,9.623703,-9.623703,171.251,40.77397,0.1109095,75.7477,50.15367,0,155.0892
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,81.27567,55.48892,29.57458,21.36143,21.36143,0,0,0,21.36143,380.4785,0,0,0,81.27567,22.48572,21.36143,0,0,262.2053,82.77342,58.78995,0,58.78995,227.0241,54.05324,0.1108494,23.49757,65.02053,0,164.0491
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,88.56208,61.98356,32.46405,2.972493,2.972493,0,0,0,2.972493,2979.388,0,0,0,88.56208,3.12894,2.972493,0,0,203.4154,135.6844,85.43314,0,85.43314,308.0731,73.35058,0.1107623,3.269742,70.84966,0,224.2465
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,95.40458,68.23685,34.99881,19.36203,19.36203,0,0,0,19.36203,492.7404,0,0,0,95.40458,20.38109,19.36203,0,0,117.9822,212.5742,75.02349,0,75.02349,379.2466,90.29662,0.1106859,21.29824,76.32366,0,307.9788
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,85.86012,67.1001,37.4301,19.45297,19.45297,0,0,0,19.45297,441.3727,22.42455,0,0,85.86012,20.47681,19.45297,0,0,42.95876,280.0953,42.95876,0,42.95876,420.0009,100,0.1106422,21.39827,68.68809,0,365.9554
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,75.16438,64.38678,38.90809,44.15467,44.15467,0,-1,0,44.15467,170.2297,28.68578,0,0,75.16438,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1106422,48.57014,60.13151,0,393.9226
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,59.65201,58.93986,39.46973,10.76279,10.76279,0,0,0,10.76279,554.243,48.32276,0,0,59.65201,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1106422,11.83907,47.72161,0,378.4102
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,37.47005,51.65525,40.00919,0,0,0,0,0,0,0,37.47005,0,0,37.47005,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106422,0,29.97604,0,356.2283
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,15.6106,43.80802,39.1963,35.16039,35.16039,0,0,0,35.16039,44.39826,0,0,0,15.6106,37.01094,35.16039,0,0,0,318.7582,0,21.40034,-21.40034,397.4429,94.62907,0.1106422,38.67643,12.48848,0,334.3688
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,36.80935,36.80935,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,23.77815,297.3579,0,59.79172,-59.79172,334.4169,79.62291,0.1106422,62.48235,0,0,297.3579
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,34.54063,34.54063,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,90.2134,237.5662,0,6.616553,-6.616553,327.4424,77.96233,0.1106422,6.914298,0,0,237.5662
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,32.84094,32.84094,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,97.56512,230.9496,0,9.626837,-9.626837,317.2949,75.54624,0.1106422,10.06005,0,0,230.9496
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,31.20037,31.20037,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,108.2616,221.3228,0,55.89972,-55.89972,258.3714,61.51687,0.1106422,58.4152,0,0,221.3228
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,29.53763,29.53763,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,170.3724,165.4231,0,10.99131,-10.99131,246.7855,58.75834,0.1106422,11.48591,0,0,165.4231
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,28.09659,28.09659,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,182.585,154.4317,0,25.1816,-25.1816,220.2418,52.43842,0.1106422,26.31477,0,0,154.4317
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,27.01766,27.01766,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,210.5645,129.2502,0,15.1788,-15.1788,204.2419,48.62893,0.1106422,15.86185,0,0,129.2502
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,25.93873,25.93873,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,227.4299,114.0714,0,28.22856,-28.22856,174.4864,41.5443,0.1106422,29.49884,0,0,114.0714
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,25.0002,25.0002,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,258.7949,85.8428,0,14.74903,-14.74903,158.9396,37.84268,0.1106422,15.41273,0,0,85.8428
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,24.12819,24.12819,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,275.1827,71.09377,0,13.45892,-13.45892,144.7526,34.46484,0.1106422,14.06457,0,0,71.09377
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,23.25618,23.25618,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,290.1371,57.63485,0,10.22733,-10.22733,133.9721,31.89805,0.1106422,10.68756,0,0,57.63485
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,22.53196,22.53196,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,301.5008,47.40752,0,10.49645,-10.49645,122.9079,29.26372,0.1106422,10.96879,0,0,47.40752
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,21.88903,21.88903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.1635,36.91107,0,0,0,122.9079,29.26372,0.1106422,0,0,0,36.91107
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.883585,22.17874,21.17221,37.25388,37.25388,20.25,0,7.39125,37.25388,10.42465,0,0,0,3.883585,17.89882,17.00387,0,0,313.1635,36.91107,0,14.01523,-14.01523,108.1345,25.74626,0.1106422,40.97926,3.106868,81,40.79465
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.424491,25.05263,22.56891,27.21969,27.21969,81,0,22.761,27.21969,34.62379,0,0,0,9.424491,0,0,53.7803,51.09129,328.736,22.89584,60.51578,0,60.51578,165.5448,39.41535,0.1107375,29.94166,7.539593,81,32.32033
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.63858,29.63148,25.93873,4.496207,4.496207,0,-1,0,4.496207,303.3352,0,0,0,13.63858,4.732849,4.496207,0,0,268.2202,77.36005,8.905729,0,8.905729,173.9935,41.42695,0.1107285,4.945827,10.91086,0,90.99862
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,22.20378,35.64619,29.412,41.49603,41.49603,0,0,0,41.49603,53.50821,0,0,0,22.20378,43.68003,41.49603,0,0,259.3145,85.3752,0,21.47625,-21.47625,151.3556,36.03697,0.1107285,45.64563,17.76302,0,107.579
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,31.44754,41.45474,32.30148,13.5685,13.5685,0,0,0,13.5685,231.7687,0,0,0,31.44754,14.28263,13.5685,0,0,283.177,63.89895,17.16491,0,17.16491,167.6396,39.91412,0.110711,14.92535,25.15803,0,95.34649
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,20.88763,40.89455,34.83623,0,0,0,0,0,0,0,0,0,0,20.88763,0,0,0,0,266.0121,79.34737,20.88763,0,20.88763,187.4554,44.63214,0.1106898,0,16.7101,0,100.235
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.719274,39.21829,37.28969,28.44577,28.44577,0,0,0,28.44577,23.62135,0,0,0,6.719274,29.94291,28.44577,0,0,245.1244,98.14623,0,23.22364,-23.22364,162.9755,38.80362,0.1106898,31.29034,5.37542,0,104.8655
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4958968,38.90235,38.76029,0,0,0,-1,0,0,0,0,0,0,0.4958968,0,0,0,0,270.9285,74.92259,0.4958968,0,0.4958968,163.446,38.91563,0.1106893,0,0.3967174,0,75.41849
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.570051,41.23156,39.32193,47.60267,47.60267,0,0,0,47.60267,13.80185,0,0,0,6.570051,50.10807,47.60267,0,0,270.4326,75.3689,0,43.53802,-43.53802,117.5529,27.98872,0.1106893,52.36294,5.256041,0,81.93895
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3568174,39.98647,39.88356,20.86847,20.86847,0,0,0,20.86847,1.70984,0,3.552714E-15,0,0.3568174,21.96681,20.86847,0,0,318.8082,31.83088,0,21.60999,-21.60999,94.77393,22.56518,0.1106893,22.95532,0.2854539,0,32.18769
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.217415,39.42794,39.07806,0,0,0,0,0,0,0,0,0,0,1.217415,0,0,0,0,342.8193,10.22088,1.217415,0,1.217415,95.92886,22.84016,0.110688,0,0.9739317,0,11.4383
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,36.70589,36.70589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,341.6019,11.31656,0,0,0,95.92886,22.84016,0.110688,0,0,0,11.31656
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,34.45934,34.45934,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,341.6019,11.31656,0,5.000198,-5.000198,90.6582,21.58524,0.110688,5.225207,0,0,11.31656
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,32.73748,32.73748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.1576,6.31636,0,0,0,90.6582,21.58524,0.110688,0,0,0,6.31636
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,31.11169,31.11169,18.7302,6.000542,0,-1,0,6.000542,0,0,12.72966,14.60268,0,6.31636,6.000542,0,0,347.1576,6.31636,0,6.31636,-6.31636,84.00017,20,0.110688,20.60322,0,0,6.31636
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,29.44896,29.44896,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110688,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,28.0153,28.0153,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110688,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,26.93637,26.93637,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110688,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,25.83527,25.83527,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110688,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,24.89675,24.89675,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110688,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,24.0469,24.0469,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110688,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,23.15272,23.15272,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110688,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,22.4285,22.4285,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1107681,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,21.77819,21.77819,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1108531,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.66651,26.28172,21.06136,0,0,72.31579,0,20.56389,0,0,0,0,0,19.66651,0,0,72.31579,68.7,238.352,104.2414,88.36651,0,88.36651,277.7121,66.1218,0.1108974,0,15.73321,81,123.9079
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,29.21104,30.41149,22.46545,35.82642,35.82642,81,0,22.761,35.82642,81.5349,0,0,0,29.21104,0,0,45.17358,42.9149,149.9855,183.7713,72.12594,0,72.12594,346.1368,82.41336,0.1109806,39.40907,23.36883,81,212.9823
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,41.5835,37.6319,25.8131,0,0,0,-1,0,0,0,0,0,0,41.5835,0,0,0,0,77.85954,248.6846,41.5835,0,41.5835,385.5864,91.80609,0.1109383,0,33.2668,0,290.2681
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,59.01087,47.06443,29.26421,2.293325,2.293325,0,0,0,2.293325,2573.158,20.3208,0,0,59.01087,2.414026,2.293325,0,0,36.27604,286.1098,36.27604,0,36.27604,420.0009,100,0.1109015,2.522657,47.2087,0,345.1207
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,55.81721,49.20345,32.13151,36.08432,36.08432,0,0,0,36.08432,154.6855,17.83372,0,0,55.81721,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1109015,39.69275,44.65377,0,374.5754
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,58.54605,53.02912,34.66626,22.58784,22.58784,0,0,0,22.58784,259.1928,34.76938,0,0,58.54605,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1109015,24.84662,46.83684,0,377.3043
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,60.03796,56.37746,37.11972,34.89646,34.89646,0,0,0,34.89646,172.046,23.30484,0,0,60.03796,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1109015,38.38611,48.03036,0,378.7962
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,71.02979,62.35717,38.61988,44.45578,44.45578,0,-1,0,44.45578,159.7763,24.23424,0,0,71.02979,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1109015,48.90136,56.82384,0,389.788
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,60.06957,58.76443,39.18152,78.36659,78.36659,20.25,0,7.39125,78.36659,76.65201,0,1.421085E-14,0,60.06957,61.17536,58.1166,0,0,0,318.7582,0,1.105794,-1.105794,418.8352,99.72247,0.1109015,86.20325,48.05566,81,378.8278
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,29.01352,48.5969,39.75793,15.12215,15.12215,0,0,0,15.12215,191.861,11.8668,0,0,29.01352,15.91806,15.12215,0,0,1.22866,317.6524,1.22866,0,1.22866,420.0009,100,0.1109002,16.63437,23.21081,0,346.666
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,18.08603,44.31262,38.95243,0.8212879,0.8212879,0,0,0,0.8212879,2202.154,17.22151,0,0,18.08603,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.1109002,0.9034167,14.46882,0,336.8443
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,36.60242,36.60242,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1109002,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,34.35588,34.35588,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1109002,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,32.67097,32.67097,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1109002,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,31.0304,31.0304,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1109002,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,29.36766,29.36766,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1109002,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,27.93401,27.93401,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1109002,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,26.85508,26.85508,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1109002,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,25.75398,25.75398,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1109002,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,24.81545,24.81545,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1109002,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,23.96561,23.96561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1109002,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,23.07143,23.07143,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1109002,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,22.33982,22.33982,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1109002,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,21.67473,21.67473,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.110956,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,10.00882,23.58798,20.97268,18.83669,18.83669,81,0,22.761,18.83669,53.1347,0,0,0,10.00882,0,0,62.1633,59.05514,321.2612,29.62313,69.06396,0,69.06396,180.7455,43.03456,0.1110421,20.72036,8.007058,81,39.63195
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.60539,27.0566,22.36199,32.71317,32.71317,81,0,22.761,32.71317,53.81744,0,0,0,17.60539,0,0,48.28683,45.87249,252.1973,91.78069,63.47788,0,63.47788,240.9659,57.37272,0.1111337,35.98449,14.08431,81,109.3861
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,39.67484,36.91402,25.68747,5.733514,5.733514,0,-1,0,5.733514,691.9812,0,0,0,39.67484,6.035278,5.733514,0,0,188.7194,148.9108,33.63956,0,33.63956,272.8792,64.97111,0.1110995,6.306866,31.73987,0,188.5856
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,64.98714,48.96176,29.11641,17.20489,17.20489,0,0,0,17.20489,377.7249,0,0,0,64.98714,18.11041,17.20489,0,0,155.0798,179.1864,46.87673,0,46.87673,317.3504,75.55946,0.111052,18.92537,51.98971,0,244.1735
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,69.84882,54.02216,31.96893,55.98763,55.98763,0,0,0,55.98763,124.7576,0,0,0,69.84882,58.93435,55.98763,0,0,108.2031,221.3754,10.91446,0,10.91446,327.7047,78.02478,0.1110409,61.5864,55.87905,0,291.2242
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,64.53355,55.04013,34.52585,0,0,0,0,0,0,0,0,0,0,64.53355,0,0,0,0,97.28863,231.1985,64.53355,0,64.53355,388.9266,92.60139,0.1109755,0,51.62684,0,295.732
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,57.04934,55.11636,36.97192,26.07807,26.07807,0,0,0,26.07807,218.7637,0,0,0,57.04934,27.4506,26.07807,0,0,32.75507,289.2787,29.59874,0,29.59874,417.0065,99.28706,0.1109456,28.68588,45.63947,0,346.328
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,70.0445,61.78753,38.47208,15.9635,15.9635,0,-1,0,15.9635,438.7791,50.08448,0,0,70.0445,16.80368,15.9635,0,0,3.156332,315.9175,3.156332,0,3.156332,420.0009,100,0.1109424,17.55985,56.0356,0,385.962
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,48.4356,54.38553,39.05589,18.5586,18.5586,0,0,0,18.5586,260.9874,28.90024,0,0,48.4356,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1109424,20.41446,38.74849,0,367.1938
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.65028,43.96464,39.63231,50.37178,50.37178,0,0,0,50.37178,29.0843,0,7.105427E-15,0,14.65028,53.02293,50.37178,0,0,0,318.7582,0,38.37265,-38.37265,379.5525,90.36947,0.1109424,55.40896,11.72022,0,333.4085
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.45058,40.69542,38.8268,15.75272,15.75272,0,0,0,15.75272,40.94898,0,0,0,6.45058,16.58181,15.75272,0,0,42.63628,280.3856,0,10.13123,-10.13123,368.8733,87.82679,0.1109424,17.328,5.160464,0,286.8362
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,36.49897,36.49897,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,53.8932,270.2543,0,38.39702,-38.39702,328.3992,78.19014,0.1109424,40.12489,0,0,270.2543
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,34.27459,34.27459,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,96.55656,231.8573,0,13.89588,-13.89588,313.7517,74.70264,0.1109424,14.5212,0,0,231.8573
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,32.58968,32.58968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.9964,217.9614,0,0,0,313.7517,74.70264,0.1109424,0,0,0,217.9614
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,30.94911,30.94911,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,111.9964,217.9614,0,15.96198,-15.96198,296.9263,70.69659,0.1109424,16.68027,0,0,217.9614
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,29.28638,29.28638,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,129.732,201.9995,0,4.610723,-4.610723,292.0662,69.53943,0.1109424,4.818205,0,0,201.9995
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,27.85272,27.85272,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,134.855,197.3887,0,16.98389,-16.98389,274.1636,65.27691,0.1109424,17.74816,0,0,197.3887
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,26.7664,26.7664,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,153.726,180.4049,0,11.2273,-11.2273,262.329,62.45916,0.1109424,11.73252,0,0,180.4049
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,25.6653,25.6653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.2007,169.1776,0,0,0,262.329,62.45916,0.1109424,0,0,0,169.1776
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,24.73417,24.73417,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,166.2007,169.1776,0,1.010957,-1.010957,261.2633,62.20543,0.1109424,1.05645,0,0,169.1776
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,23.88432,23.88432,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,167.324,168.1666,0,31.90049,-31.90049,227.6373,54.19924,0.1109424,33.33601,0,0,168.1666
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,23.00492,23.00492,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,202.769,136.2661,0,18.24707,-18.24707,208.4032,49.6197,0.1109424,19.06818,0,0,136.2661
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,22.25853,22.25853,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,223.0435,118.019,0,52.44253,-52.44253,153.1239,36.458,0.1109424,54.80244,0,0,118.019
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,21.59344,21.59344,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,281.313,65.57652,0,39.86288,-39.86288,111.1047,26.45345,0.1109424,41.65671,0,0,65.57652
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.62357,24.20172,20.89139,48.254,48.254,20.25,0,7.39125,48.254,26.16068,3.552714E-15,0,0,12.62357,29.4779,28.004,0,0,325.6051,25.71364,0,16.85432,-16.85432,93.33871,22.22346,0.1109424,53.0794,10.09886,81,38.33722
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.82437,30.94304,22.25853,44.38995,44.38995,81,0,22.761,44.38995,71.69274,0,0,0,31.82437,0,0,36.61005,34.77955,344.3321,8.859318,66.60392,0,66.60392,156.5247,37.26772,0.1110307,48.82894,25.45949,81,40.68369
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,68.22095,45.99977,25.56184,23.50229,23.50229,0,-1,0,23.50229,290.2737,0,0,0,68.22095,24.73925,23.50229,0,0,277.7282,68.80285,43.4817,0,43.4817,197.7751,47.08921,0.1109867,25.85252,54.57677,0,137.0238
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,83.27275,55.53539,28.976,42.18162,42.18162,0,0,0,42.18162,197.4148,0,0,0,83.27275,44.4017,42.18162,0,0,234.2465,107.9364,38.87105,0,38.87105,234.6514,55.86927,0.1109474,46.39978,66.6182,0,191.2091
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,70.70204,54.19111,31.8433,41.165,41.165,0,0,0,41.165,171.7528,0,0,0,70.70204,43.33158,41.165,0,0,195.3754,142.9203,27.37047,0,27.37047,260.6173,62.05162,0.1109197,45.2815,56.56164,0,213.6224
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,69.90274,56.87567,34.37805,32.12397,32.12397,0,0,0,32.12397,217.603,0,0,0,69.90274,33.81471,32.12397,0,0,168.005,167.5537,36.08803,0,36.08803,294.8534,70.20306,0.1108833,35.33637,55.92219,0,237.4565
