Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,57.4871,55.11502,36.83152,34.88945,34.88945,0,0,0,34.88945,164.7693,0,0,0,57.4871,36.72574,34.88945,0,0,131.9169,200.033,20.76136,0,20.76136,314.5494,74.89256,0.1108623,38.3784,45.98968,0,257.5201
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,50.75297,54.38758,38.32429,26.98195,26.98195,0,-1,0,26.98195,188.0997,0,0,0,50.75297,28.40205,26.98195,0,0,111.1556,218.7182,22.35092,0,22.35092,335.7533,79.94111,0.1108398,29.68015,40.60238,0,269.4712
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,53.90863,56.20143,38.93026,34.31103,34.31103,0,0,0,34.31103,157.1175,0,0,0,53.90863,36.11687,34.31103,0,0,88.80468,238.834,17.79176,0,17.79176,352.6321,83.95985,0.1108218,37.74213,43.12691,0,292.7426
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,29.34895,48.4465,39.51406,48.9644,48.9644,0,0,0,48.9644,59.93937,0,7.105427E-15,0,29.34895,51.54147,48.9644,0,0,71.01292,254.8466,0,22.19252,-22.19252,329.2391,78.39011,0.1108218,53.86084,23.47916,0,284.1956
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,16.55939,43.60919,38.72334,0,0,0,0,0,0,0,0,0,0,16.55939,0,0,0,0,95.67127,232.6541,16.55939,0,16.55939,344.9487,82.13049,0.1108051,0,13.24752,0,249.2135
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,36.41029,36.41029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.11187,247.5575,0,0,0,344.9487,82.13049,0.1108051,0,0,0,247.5575
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,34.1933,34.1933,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,79.11187,247.5575,0,28.01472,-28.01472,315.4186,75.09952,0.1108051,29.27539,0,0,247.5575
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,32.50839,32.50839,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,110.2393,219.5428,0,65.26706,-65.26706,246.6211,58.71919,0.1108051,68.20407,0,0,219.5428
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,30.86782,30.86782,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,182.7583,154.2758,0,5.75659,-5.75659,240.5531,57.27444,0.1108051,6.015637,0,0,154.2758
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,29.20509,29.20509,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,189.1545,148.5192,0,24.7891,-24.7891,214.4231,51.05302,0.1108051,25.90461,0,0,148.5192
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,27.76405,27.76405,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,216.698,123.7301,0,42.45676,-42.45676,169.6698,40.39748,0.1108051,44.36732,0,0,123.7301
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,26.68511,26.68511,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,263.8721,81.27331,0,38.79853,-38.79853,128.7725,30.66006,0.1108051,40.54446,0,0,81.27331
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,25.58401,25.58401,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,306.9816,42.47478,0,19.3654,-19.3654,108.3596,25.79985,0.1108051,20.23684,0,0,42.47478
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,24.63071,24.63071,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,328.4987,23.10938,0,17.08456,-17.08456,90.35088,21.51207,0.1108051,17.85336,0,0,23.10938
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,23.78086,23.78086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.4816,6.024818,0,0,0,90.35088,21.51207,0.1108051,0,0,0,6.024818
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,22.90146,22.90146,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,347.4816,6.024818,0,5.013811,-5.013811,85.06586,20.25374,0.1108051,5.239432,0,0,6.024818
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,22.15507,22.15507,5.692698,5.692698,78.00848,0,22.00415,5.692698,0,0,0,0,0,0,0,72.31579,68.7,353.0525,1.011007,68.7,0,68.7,150.2404,35.77145,0.1108836,6.261968,0,81,1.011007
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,21.48998,21.48998,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,284.3525,62.84101,55.66954,0,55.66954,203.0532,48.34589,0.1109772,24.64053,0,81,62.84101
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.74677,26.57029,20.78793,17.88212,17.88212,81,0,22.761,17.88212,121.6118,0,0,0,21.74677,0,0,63.11788,59.96199,228.6829,112.9436,81.70876,0,81.70876,280.5689,66.80199,0.1110499,19.67033,17.39742,81,134.6904
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,51.70967,36.77449,22.15507,60.11565,60.11565,81,0,22.761,60.11565,86.01698,0,0,0,51.70967,0,0,20.88435,19.84013,146.9742,186.4815,71.5498,0,71.5498,348.447,82.96341,0.1111328,66.12722,41.36774,81,238.1911
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,70.81281,46.76224,25.4436,57.70331,57.70331,0,-1,0,57.70331,122.7188,0,0,0,70.81281,60.74033,57.70331,0,0,75.42437,250.8763,10.07248,0,10.07248,358.0026,85.23854,0.1111226,63.47364,56.65025,0,321.6891
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,88.19437,57.32076,28.85037,12.36115,12.36115,0,0,0,12.36115,713.4802,9.830749,0,0,88.19437,13.01174,12.36115,0,0,65.35189,259.9415,65.35189,0,65.35189,420.0009,100,0.1110568,13.59727,70.5555,0,348.1359
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,95.53091,63.95824,31.67333,49.88998,49.88998,0,0,0,49.88998,191.4832,43.01514,0,0,95.53091,52.51577,49.88998,0,0,0,318.7582,0,0,0,420.0009,100,0.1110568,54.87898,76.42474,0,414.2892
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,93.26076,66.26663,34.23025,26.86017,26.86017,0,0,0,26.86017,347.2083,64.98689,0,0,93.26076,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1110568,29.54619,74.6086,0,412.019
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,86.2125,66.33564,36.70589,3.595205,3.595205,0,0,0,3.595205,2397.986,82.42808,0,0,86.2125,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1110568,3.954725,68.97,0,404.9707
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,78.33974,64.83841,38.19866,0,0,0,-1,0,0,0,78.33974,0,0,78.33974,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110568,0,62.67179,0,397.098
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,68.84712,61.70902,38.80463,0,0,0,0,0,0,0,68.84712,0,0,68.84712,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110568,0,55.0777,0,387.6053
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,45.55289,53.74413,39.38844,0,0,0,0,0,0,0,45.55289,0,0,45.55289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110568,0,36.44231,0,364.3111
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,20.14033,44.59983,38.61988,17.776,17.776,0,0,0,17.776,113.3007,1.428753,0,0,20.14033,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1110568,19.5536,16.11226,0,338.8986
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,36.30683,36.30683,9.511992,9.511992,0,0,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1110568,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,34.08984,34.08984,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1110568,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,32.40493,32.40493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1110568,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,30.77915,30.77915,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1110568,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,29.11641,29.11641,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1110568,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,27.70493,27.70493,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1110568,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,26.60382,26.60382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1110568,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,25.48055,25.48055,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1110568,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,24.54942,24.54942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1110568,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,23.69218,23.69218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1110568,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,22.82017,22.82017,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1110568,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,22.07378,22.07378,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1110568,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,21.40869,21.40869,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1110568,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.52067,27.80239,20.69925,16.17359,16.17359,0,0,0,16.17359,163.9752,0,0,0,26.52067,17.02483,16.17359,0,0,180.4295,156.3717,9.495843,0,9.495843,257.8389,61.3901,0.1110472,17.79095,21.21654,0,182.8923
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,50.38781,36.25164,22.05161,0,0,0,0,0,0,0,0,0,0,50.38781,0,0,0,0,170.9337,164.9179,50.38781,0,50.38781,305.641,72.77152,0.1109965,0,40.31025,0,215.3057
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,64.87995,44.59608,25.33275,3.537793,3.537793,0,-1,0,3.537793,1833.91,0,0,0,64.87995,3.723993,3.537793,0,0,120.5459,210.267,61.15596,0,61.15596,363.6586,86.58522,0.110935,3.891572,51.90396,0,275.1469
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,71.22948,50.70314,28.70257,20.98625,20.98625,0,0,0,20.98625,339.4102,0,0,0,71.22948,22.09079,20.98625,0,0,59.38989,265.3073,49.1387,0,49.1387,410.2757,97.68449,0.1108856,23.08488,56.98359,0,336.5368
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,64.55172,51.58722,31.53292,20.34193,20.34193,0,0,0,20.34193,317.3332,32.88796,0,0,64.55172,21.41256,20.34193,0,0,10.25119,309.5321,10.25119,0,10.25119,420.0009,100,0.1108753,22.37613,51.64137,0,374.0839
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,54.68764,51.01589,34.08984,0,0,0,0,0,0,0,54.68764,0,0,54.68764,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108753,0,43.75011,0,373.4459
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,65.87929,57.91022,36.55809,35.27715,35.27715,0,0,0,35.27715,186.7478,28.74545,0,0,65.87929,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1108753,38.80487,52.70343,0,384.6375
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,82.57872,66.46536,38.05825,3.350317,3.350317,0,-1,0,3.350317,2464.803,79.05207,0,0,82.57872,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1108753,3.685349,66.06297,0,401.3369
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,62.8688,59.21571,38.65683,25.41243,25.41243,0,0,0,25.41243,247.3939,36.11888,0,0,62.8688,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1108753,27.95367,50.29504,0,381.627
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,47.65424,54.34062,39.26281,47.73106,47.73106,0,0,0,47.73106,99.83906,0,0,0,47.65424,50.24322,47.73106,0,0,0,318.7582,0,2.58898,-2.58898,417.2718,99.35023,0.1108753,52.50417,38.12339,0,366.4125
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,22.13652,45.08738,38.49426,0,0,0,0,0,0,0,19.25987,0,0,22.13652,0,0,0,0,2.876644,316.1693,2.876644,0,2.876644,420.0009,100,0.1108724,0,17.70922,0,338.3058
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,36.20337,36.20337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108724,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,34.00116,34.00116,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1108724,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,32.31626,32.31626,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1108724,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,30.69786,30.69786,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1108724,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,29.03512,29.03512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1108724,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,27.60147,27.60147,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1108724,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,26.50036,26.50036,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1108724,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,25.37709,25.37709,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1108724,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,24.43857,24.43857,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1108724,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,23.58872,23.58872,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1108724,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,22.73888,22.73888,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1108724,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,21.99249,21.99249,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1109689,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,21.3274,21.3274,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1110552,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.66456,26.08968,20.61057,16.25746,16.25746,81,0,22.761,16.25746,127.1082,0,0,0,20.66456,0,0,64.74254,61.50541,234.7226,107.5079,82.16997,0,82.16997,275.2767,65.54195,0.111127,17.88321,16.53165,81,128.1725
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,45.72837,34.71456,21.94815,19.81632,19.81632,81,0,22.761,19.81632,230.7612,0,0,0,45.72837,0,0,61.18368,58.1245,152.5526,181.4609,103.8529,0,103.8529,373.8002,88.99987,0.111177,21.79795,36.5827,81,227.1893
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,58.0598,42.16743,25.19234,2.129127,2.129127,0,-1,0,2.129127,2726.93,7.118881,0,0,58.0598,2.241186,2.129127,0,0,48.69973,274.9285,48.69973,0,48.69973,420.0009,100,0.1111282,2.34204,46.44784,0,332.9883
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,79.44007,53.55891,28.55477,19.76524,19.76524,0,0,0,19.76524,401.9181,58.63455,0,0,79.44007,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1111282,21.74177,63.55206,0,398.1983
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,85.17862,59.21782,31.36295,65.12625,65.12625,20.25,0,7.39125,65.12625,130.79,37.94046,0,0,85.17862,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1111282,71.63888,68.1429,81,403.9369
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,92.81218,65.69515,33.94204,8.972651,8.972651,0,0,0,8.972651,1034.39,83.36729,0,0,92.81218,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1111282,9.869915,74.24975,0,411.5704
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,82.37115,64.31844,36.41029,40.90253,40.90253,0,0,0,40.90253,201.384,39.31585,0,0,82.37115,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1111282,44.99279,65.89692,0,401.1294
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,82.92556,66.45744,37.93262,43.76157,43.76157,0,-1,0,43.76157,189.494,36.86075,0,0,82.92556,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1111282,48.13773,66.34045,0,401.6838
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,69.6773,61.73873,38.55338,67.31155,67.31155,20.25,0,7.39125,67.31155,103.5146,20.13882,0,0,69.6773,49.53848,47.06156,0,0,0,318.7582,0,0,0,420.0009,100,0.1111282,74.04271,55.74184,81,388.4355
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,48.29622,54.47633,39.18152,0,0,0,0,0,0,0,48.29622,0,0,48.29622,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111282,0,38.63698,0,367.0544
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,25.5458,46.06174,38.40557,0,0,0,0,0,0,0,25.5458,0,0,25.5458,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111282,0,20.43664,0,344.304
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,36.12208,36.12208,4.85023,4.85023,0,0,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1111282,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,33.91988,33.91988,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1111282,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,32.25714,32.25714,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1111282,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,30.61657,30.61657,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1111282,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,28.95383,28.95383,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1111282,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,27.52018,27.52018,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1111282,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,26.41907,26.41907,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1111282,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,25.31797,25.31797,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1111282,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,24.37945,24.37945,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1111282,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,23.5296,23.5296,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1111282,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,22.67237,22.67237,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1111282,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,21.92599,21.92599,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1111282,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,21.2535,21.2535,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1111282,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.07174,26.12489,20.53667,35.80991,35.80991,0,0,0,35.80991,58.84331,0,0,0,21.07174,37.69464,35.80991,0,0,305.9918,43.36562,0,16.6229,-16.6229,112.1895,26.71173,0.1111282,39.3909,16.85739,0,64.43736
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,53.03618,36.87014,21.86686,36.08383,36.08383,81,0,22.761,36.08383,146.9805,0,0,0,53.03618,0,0,44.91617,42.67036,324.4617,26.74272,95.70654,0,95.70654,202.9847,48.32959,0.1111863,39.69221,42.42895,81,79.7789
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,75.20603,47.91391,25.10366,26.32576,26.32576,0,-1,0,26.32576,285.6747,0,0,0,75.20603,27.71132,26.32576,0,0,228.7551,112.8786,47.49471,0,47.49471,248.0421,59.05753,0.1111387,28.95833,60.16483,0,188.0846
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,83.34406,54.89773,28.42914,21.10847,21.10847,0,0,0,21.10847,394.837,0,0,0,83.34406,22.21944,21.10847,0,0,181.2604,155.6238,61.12461,0,61.12461,306.03,72.86414,0.1110775,23.21932,66.67525,0,238.9679
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,84.83232,58.923,31.23732,2.049187,2.049187,0,0,0,2.049187,4139.804,0,0,0,84.83232,2.157039,2.049187,0,0,120.1358,210.636,82.67528,0,82.67528,384.4627,91.53854,0.1109948,2.254105,67.86585,0,295.4683
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,90.77267,64.64109,33.81641,41.20971,41.20971,0,0,0,41.20971,220.2701,9.933502,0,0,90.77267,43.37864,41.20971,0,0,37.46053,285.0438,37.46053,0,37.46053,420.0009,100,0.1109574,45.33067,72.61813,0,375.8164
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,87.77528,66.51149,36.30683,62.28989,62.28989,0,0,0,62.28989,140.9142,22.20698,0,0,87.77528,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1109574,68.51888,70.22023,0,406.5335
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,78.20856,64.32894,37.82916,40.86102,40.86102,0,-1,0,40.86102,191.4014,35.19695,0,0,78.20856,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1109574,44.94712,62.56684,0,396.9668
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,70.93286,62.11485,38.44991,52.02729,52.02729,0,0,0,52.02729,136.3378,16.16728,0,0,70.93286,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1109574,57.23003,56.74628,0,389.6911
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,49.05429,54.6288,39.07806,0,0,0,0,0,0,0,49.05429,0,0,49.05429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109574,0,39.24344,0,367.8125
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,23.61458,45.37038,38.32429,11.83819,11.83819,0,0,0,11.83819,199.478,11.15333,0,0,23.61458,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1109574,13.02201,18.89166,0,342.3728
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,36.06296,36.06296,4.82653,4.82653,0,0,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1109574,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,33.87553,33.87553,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1109574,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,32.2128,32.2128,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1109574,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,30.57223,30.57223,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1109574,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,28.90949,28.90949,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1109574,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,27.47584,27.47584,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1109574,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,26.37473,26.37473,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1109574,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,25.25146,25.25146,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1109574,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,24.32033,24.32033,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1109574,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,23.48526,23.48526,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1109574,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,22.61325,22.61325,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1109574,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,21.88903,21.88903,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1110444,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,21.18699,21.18699,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1111343,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.99942,27.41019,20.46277,33.37309,33.37309,81,0,22.761,33.37309,77.90535,0,0,0,25.99942,0,0,47.62691,45.24557,247.7613,95.77302,71.24499,0,71.24499,252.5427,60.1291,0.1112166,36.7104,20.79954,81,121.7724
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,48.85374,35.48108,21.77819,60.93748,60.93748,81,0,22.761,60.93748,80.17027,0,0,0,48.85374,0,0,20.06251,19.05939,176.5164,159.8935,67.91313,0,67.91313,316.9708,75.46909,0.1113022,67.03123,39.083,81,208.7473
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,52.6632,40.20952,25.0002,57.23744,57.23744,0,-1,0,57.23744,92.00831,0,0,0,52.6632,60.24994,57.23744,0,0,108.6032,221.0153,0,7.586737,-7.586737,308.9737,73.56501,0.1113022,62.96119,42.13056,0,273.6785
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,64.9696,48.04835,28.32568,48.06559,48.06559,0,0,0,48.06559,135.1686,0,0,0,64.9696,50.59536,48.06559,0,0,117.0329,213.4286,14.37424,0,14.37424,322.6103,76.81181,0.1112878,52.87215,51.97568,0,278.3982
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,61.97761,50.21575,31.13386,62.04322,62.04322,0,0,0,62.04322,99.89425,0,0,0,61.97761,65.30865,62.04322,0,0,102.6587,226.3654,0,3.331045,-3.331045,319.099,75.97581,0.1112878,68.24754,49.58209,0,288.343
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,74.80006,57.96552,33.71296,17.50767,17.50767,0,0,0,17.50767,427.2418,0,0,0,74.80006,18.42912,17.50767,0,0,106.3598,223.0344,56.37093,0,56.37093,372.5772,88.70868,0.1112315,19.25843,59.84005,0,297.8344
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,61.50055,55.86176,36.20337,31.77728,31.77728,0,0,0,31.77728,193.5362,0,0,0,61.50055,33.44976,31.77728,0,0,49.98891,273.7682,28.05078,0,28.05078,399.1885,95.04469,0.1112035,34.95501,49.20044,0,335.2687
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,64.77108,58.87158,37.74048,38.09088,38.09088,0,-1,0,38.09088,170.0435,2.737287,0,0,64.77108,40.09566,38.09088,0,0,21.93813,299.0139,21.93813,0,21.93813,420.0009,100,0.1111816,41.89997,51.81686,0,363.785
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,67.14701,60.52512,38.36863,27.2742,27.2742,0,0,0,27.2742,246.1924,38.43732,0,0,67.14701,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.1111816,30.00162,53.71761,0,385.9052
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,47.38729,53.96761,39.01155,54.61428,54.61428,0,0,0,54.61428,86.76722,0,7.105427E-15,0,47.38729,57.48872,54.61428,0,0,0,318.7582,0,10.10142,-10.10142,409.353,97.46481,0.1111816,60.07571,37.90984,0,366.1455
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,21.2935,44.58699,38.26516,37.04781,37.04781,0,0,0,37.04781,57.47572,0,7.105427E-15,0,21.2935,38.9977,37.04781,0,0,11.2238,308.6568,0,17.7042,-17.7042,390.6911,93.02151,0.1111816,40.75259,17.0348,0,329.9503
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,36.01862,36.01862,27.77218,27.77218,0,0,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,30.89513,290.9526,0,29.23387,-29.23387,359.8759,85.68458,0.1111816,30.5494,0,0,290.9526
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,33.86076,33.86076,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,63.37722,261.7187,0,72.31579,-72.31579,283.6484,67.5352,0.1111816,81.42539,0,0,261.7187
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,32.17585,32.17585,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,143.7281,189.4029,0,43.3287,-43.3287,237.9759,56.66082,0.1111816,45.27849,0,0,189.4029
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,30.55006,30.55006,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,191.8711,146.0742,0,56.50158,-56.50158,178.418,42.4804,0.1111816,59.04415,0,0,146.0742
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,28.87254,28.87254,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,254.6506,89.57267,0,14.99714,-14.99714,162.6097,38.71651,0.1111816,15.67202,0,0,89.57267
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,27.43889,27.43889,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,271.3141,74.57552,0,10.93135,-10.93135,151.087,35.97303,0.1111816,11.42326,0,0,74.57552
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,26.31561,26.31561,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,283.4601,63.64418,0,4.605913,-4.605913,146.232,34.81706,0.1111816,4.813179,0,0,63.64418
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,25.19234,25.19234,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,288.5777,59.03826,0,30.86093,-30.86093,113.7017,27.07178,0.1111816,32.24967,0,0,59.03826
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,24.27599,24.27599,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,322.8676,28.17734,0,13.96885,-13.96885,98.97723,23.56596,0.1111816,14.59745,0,0,28.17734
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,23.42614,23.42614,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,338.3886,14.20848,0,2.308809,-2.308809,96.54353,22.98651,0.1111816,2.412705,0,0,14.20848
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,22.56891,22.56891,35.55212,11.30469,0,-1,0,11.30469,0,0,24.24743,27.80264,0,11.89968,11.30469,0,0,340.9539,11.89968,0,11.89968,-11.89968,84.00017,20,0.1111816,39.10733,0,0,11.89968
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,21.82253,21.82253,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1112761,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,21.12787,21.12787,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.111356,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.703138,22.92191,20.39626,20.9421,20.9421,81,0,22.761,20.9421,46.33316,0,0,0,9.703138,0,0,60.0579,57.055,226.664,114.7606,66.75814,0,66.75814,268.3008,63.88102,0.1114424,23.03631,7.76251,81,124.4638
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.376,27.13275,21.6969,10.90026,10.90026,81,0,22.761,10.90026,186.9313,0,0,0,20.376,0,0,70.09974,66.59476,159.9059,174.843,86.97075,0,86.97075,350.8085,83.52567,0.1115085,11.99028,16.3008,81,195.2189
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,48.33646,38.75264,24.91891,28.60229,28.60229,0,-1,0,28.60229,168.9951,0,0,0,48.33646,30.10767,28.60229,0,0,72.93511,253.1166,18.22879,0,18.22879,368.1019,87.64313,0.1114903,31.46252,38.66917,0,301.4531
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,58.32663,45.68265,28.24439,37.12566,37.12566,0,0,0,37.12566,157.106,0,0,0,58.32663,39.07964,37.12566,0,0,54.70632,269.5226,19.24699,0,19.24699,386.3612,91.99057,0.1114711,40.83823,46.6613,0,327.8492
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,68.08284,52.30429,31.05257,0,0,0,0,0,0,0,32.6235,0,0,68.08284,0,0,0,0,35.45933,286.8448,35.45933,0,35.45933,420.0009,100,0.1114357,0,54.46627,0,354.9277
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,79.90788,59.88239,33.63166,21.18383,21.18383,0,0,0,21.18383,377.2116,57.6091,0,0,79.90788,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1114357,23.30222,63.9263,0,398.6661
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,68.25897,58.30508,36.12208,27.44417,27.44417,0,0,0,27.44417,248.7194,39.37037,0,0,68.25897,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1114357,30.18859,54.60718,0,387.0172
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,52.35256,54.209,37.65919,6.104506,6.104506,0,-1,0,6.104506,857.6051,45.92677,0,0,52.35256,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1114357,6.714957,41.88205,0,371.1108
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,60.29897,57.8357,38.30212,44.37342,44.37342,0,0,0,44.37342,135.8898,13.59011,0,0,60.29897,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1114357,48.81076,48.23917,0,379.0572
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,29.97012,48.05052,38.95243,1.444929,1.444929,0,0,0,1.444929,2074.158,28.44914,0,0,29.97012,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1114357,1.589422,23.9761,0,348.7283
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.63188,41.60975,38.22083,5.2818,5.2818,0,0,0,5.2818,220.2257,6.072093,0,0,11.63188,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1114357,5.80998,9.305506,0,330.3901
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,35.97428,35.97428,29.43962,29.43962,0,0,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1114357,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,33.83858,33.83858,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1114357,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,32.15368,32.15368,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1114357,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,30.51311,30.51311,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1114357,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,28.8282,28.8282,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1114357,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,27.37238,27.37238,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1114357,11.27703,0,0,168.4155
