Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,25.69258,25.69258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,25.69258,25.69258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,24.76311,24.76311,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,23.90921,23.90921,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,23.0402,23.0402,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,22.25431,22.25431,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,21.53643,21.53643,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.287419,22.68254,20.78832,17.45969,17.45969,0,0,0,17.45969,41.73853,0,3.552714E-15,0,7.287419,18.37863,17.45969,0,0,231.6447,110.278,0,11.09121,-11.09121,188.5522,44.89329,0,19.20566,5.829936,0,117.5654
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.05781,26.34453,22.08051,17.89183,17.89183,0,0,0,17.89183,89.74936,0,0,0,16.05781,18.83351,17.89183,0,0,243.9683,99.18674,0,2.775703,-2.775703,185.6263,44.19666,0,19.68102,12.84625,0,115.2446
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,30.14845,33.74242,25.3752,37.14302,37.14302,0,-1,0,37.14302,81.16853,0,0,0,30.14845,39.09792,37.14302,0,0,247.0524,96.41104,0,8.949473,-8.949473,176.1928,41.95057,0,40.85732,24.11876,0,126.5595
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.460564,30.78702,28.75302,11.18036,11.18036,0,0,0,11.18036,66.72921,0,0,0,7.460564,11.7688,11.18036,0,0,256.9963,87.46157,0,4.308233,-4.308233,171.6515,40.86932,0,12.29839,5.968451,0,94.92213
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.959075,33.2737,31.62454,44.99193,44.99193,0,0,0,44.99193,13.24477,0,7.105427E-15,0,5.959075,47.35993,44.99193,0,0,261.7832,83.15334,0,41.40085,-41.40085,128.0112,30.47878,0,49.49112,4.76726,0,89.11241
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,30.67669,43.319,34.28448,39.03371,39.03371,0,0,0,39.03371,78.59023,0,0,0,30.67669,41.08812,39.03371,0,0,307.7841,41.75249,0,10.41144,-10.41144,117.0365,27.86579,0,42.93708,24.54135,0,72.42917
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,26.87956,44.82339,36.83107,29.63541,29.63541,0,0,0,29.63541,90.70084,0,3.552714E-15,0,26.87956,31.19517,29.63541,0,0,319.3524,31.34105,0,4.315603,-4.315603,112.4875,26.78268,0,32.59895,21.50365,0,58.22062
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.57642,41.80238,38.42552,18.0029,18.0029,0,-1,0,18.0029,64.3031,0,0,0,11.57642,18.95042,18.0029,0,0,324.1475,27.02545,0,7.373999,-7.373999,104.7146,24.932,0,19.80319,9.261138,0,38.60187
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.588253,41.01798,39.10562,0,0,0,0,0,0,0,0,0,0,6.588253,0,0,0,0,332.3409,19.65145,6.588253,0,6.588253,110.9648,26.42013,0,0,5.270602,0,26.2397
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.81319,43.54197,39.76305,24.06969,24.06969,0,0,0,24.06969,53.23371,0,3.552714E-15,0,12.81319,25.33652,24.06969,0,0,325.7526,25.58088,0,12.52333,-12.52333,97.76403,23.27711,0,26.47666,10.25055,0,38.39407
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.833512,41.02885,39.04517,0,0,0,0,0,0,0,0,0,0,6.833512,0,0,0,0,339.6674,13.05755,6.833512,0,6.833512,104.2469,24.82063,0,0,5.46681,0,19.89106
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,36.77062,36.77062,21.11393,21.11393,20.25,0,7.39125,21.11393,0,0,0,0,0,0.9093949,0.8639252,0,0,332.8339,19.20771,0,0.9093949,-0.9093949,103.2883,24.5924,0,23.22532,0,81,19.20771
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,34.62453,34.62453,29.19959,17.3834,0,-1,0,17.3834,0,0,11.81619,14.73615,0,18.29832,17.3834,0,0,333.8443,18.29832,0,18.29832,-18.29832,84.00017,20,0,32.11956,0,0,18.29832
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,32.90162,32.90162,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,31.22404,31.22404,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,29.50113,29.50113,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,27.9898,27.9898,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,26.84119,26.84119,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,25.69258,25.69258,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,24.74044,24.74044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,23.88654,23.88654,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,23.01753,23.01753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,22.25431,22.25431,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.201921,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,21.52131,21.52131,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2069886,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.07974,23.66971,20.77321,11.413,11.413,81,0,22.761,11.413,97.08003,0,0,0,11.07974,0,0,69.58701,66.10765,216.7758,123.66,77.18739,0,77.18739,287.5757,68.47025,0.2118155,12.5543,8.863792,81,134.7397
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,29.68386,30.11836,22.05784,7.556548,7.556548,79.87234,0,22.4757,7.556548,392.823,0,0,0,29.68386,0,0,72.31579,68.7,139.5884,193.1286,98.38386,0,98.38386,380.9108,90.69286,0.1993192,8.312203,23.74709,81,222.8125
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,51.86342,40.3434,25.35253,8.910165,8.910165,0,-1,0,8.910165,582.0703,1.279748,0,0,51.86342,9.379121,8.910165,0,0,41.20456,281.6741,41.20456,0,41.20456,420.0009,100,0.1769772,9.801181,41.49074,0,333.5375
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,78.26067,53.30689,28.71524,0,0,0,0,0,0,0,78.26067,0,0,78.26067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1769772,0,62.60854,0,397.0189
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,93.44035,62.93114,31.5792,0,0,0,0,0,0,0,93.44035,0,0,93.44035,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1769772,0,74.75227,0,412.1986
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,96.30045,67.64762,34.23914,24.1902,24.1902,0,0,0,24.1902,398.097,70.83708,0,0,96.30045,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1769772,26.60922,77.04036,0,415.0587
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,88.2689,67.34064,36.78573,43.95524,43.95524,0,0,0,43.95524,200.8154,42.00023,0,0,88.2689,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1769772,48.35076,70.61512,0,407.0271
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,86.49809,68.62156,38.40285,42.47823,42.47823,0,-1,0,42.47823,203.6292,41.78417,0,0,86.49809,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1769772,46.72606,69.19848,0,405.2563
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,64.77135,60.44352,39.08295,11.26202,11.26202,0,0,0,11.26202,575.1307,52.91659,0,0,64.77135,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1769772,12.38823,51.81708,0,383.5296
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,26.77692,47.85902,39.74038,26.25131,26.25131,0,0,0,26.25131,102.0022,0,0,0,26.77692,27.63296,26.25131,0,0,0,318.7582,0,0.8560358,-0.8560358,419.0985,99.78516,0.1769772,28.87644,21.42154,0,345.5352
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,20.28926,45.08814,39.04517,36.90159,36.90159,0,0,0,36.90159,54.98209,0,0,0,20.28926,38.84378,36.90159,0,0,0.9511509,317.9022,0,18.55452,-18.55452,399.5403,95.12846,0.1769772,40.59175,16.23141,0,338.1915
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,36.78573,36.78573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.56728,299.3477,0,0,0,399.5403,95.12846,0.1769772,0,0,0,299.3477
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,34.62453,34.62453,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,21.56728,299.3477,0,8.707522,-8.707522,390.3618,92.9431,0.1769772,9.09936,0,0,299.3477
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,32.92429,32.92429,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,31.2423,290.6401,0,22.92944,-22.92944,366.192,87.18841,0.1769772,23.96127,0,0,290.6401
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,31.23916,31.23916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.71946,267.7107,0,0,0,366.192,87.18841,0.1769772,0,0,0,267.7107
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,29.50113,29.50113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.71946,267.7107,0,0,0,366.192,87.18841,0.1769772,0,0,0,267.7107
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,28.01247,28.01247,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,56.71946,267.7107,0,26.21345,-26.21345,338.5606,80.60951,0.1769772,27.39306,0,0,267.7107
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,26.84119,26.84119,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,85.84552,241.4973,0,31.97428,-31.97428,304.8568,72.5848,0.1769772,33.41312,0,0,241.4973
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,25.69258,25.69258,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,121.3725,209.523,0,3.410285,-3.410285,301.262,71.72891,0.1769772,3.563748,0,0,209.523
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,24.74044,24.74044,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,125.1617,206.1127,0,8.47915,-8.47915,292.3242,69.60086,0.1769772,8.860712,0,0,206.1127
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,23.88654,23.88654,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,134.583,197.6335,0,46.16068,-46.16068,243.6666,58.01574,0.1769772,48.23791,0,0,197.6335
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,23.0402,23.0402,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,185.8726,151.4729,0,31.98588,-31.98588,209.9505,49.98812,0.1769772,33.42524,0,0,151.4729
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,22.25431,22.25431,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,221.4125,119.487,0,48.45237,-48.45237,158.8772,37.82784,0.1769772,50.63272,0,0,119.487
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,21.52131,21.52131,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,275.2484,71.03462,0,18.76503,-18.76503,139.0972,33.11831,0.1769772,19.60945,0,0,71.03462
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.66467,27.07676,20.76565,0,0,0,0,0,0,0,0,0,0,23.66467,0,0,0,0,296.0985,52.2696,23.66467,0,23.66467,161.5474,38.4636,0.1662731,0,18.93174,0,75.93427
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,46.97941,35.19704,22.04272,24.29147,24.29147,0,0,0,24.29147,193.3988,0,0,0,46.97941,25.56996,24.29147,0,0,272.4338,73.56779,21.40945,0,21.40945,181.8582,43.29949,0.1576468,26.72061,37.58353,0,120.5472
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,65.69088,44.85052,25.31475,32.46776,32.46776,0,-1,0,32.46776,202.3265,0,0,0,65.69088,34.17659,32.46776,0,0,251.0244,92.8363,31.51429,0,31.51429,211.7553,50.41783,0.146462,35.71453,52.5527,0,158.5272
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,87.72255,56.90906,28.6699,21.77166,21.77166,0,0,0,21.77166,402.9209,0,0,0,87.72255,22.91753,21.77166,0,0,219.5101,121.1992,64.80502,0,64.80502,273.2347,65.05576,0.1278144,23.94882,70.17804,0,208.9217
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,99.3112,65.43199,31.51875,62.15334,62.15334,0,0,0,62.15334,159.7842,0,0,0,99.3112,65.42457,62.15334,0,0,154.705,179.5237,33.88663,0,33.88663,305.3824,72.70995,0.1198362,68.36867,79.44895,0,278.8349
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,101.5205,70.02197,34.1938,13.31369,13.31369,0,0,0,13.31369,762.5267,0,0,0,101.5205,14.01441,13.31369,0,0,120.8184,210.0216,87.50605,0,87.50605,388.3979,92.47552,0.1032012,14.64506,81.21637,0,311.5421
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,97.80177,71.7159,36.77062,21.86214,21.86214,0,0,0,21.86214,447.3568,41.47662,0,0,97.80177,23.01278,21.86214,0,0,33.31238,288.7771,33.31238,0,33.31238,420.0009,100,0.09802135,24.04835,78.24142,0,386.5789
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,87.86611,69.20682,38.38018,13.82816,13.82816,0,-1,0,13.82816,635.4143,73.31015,0,0,87.86611,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09802135,15.21098,70.29289,0,406.6243
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,68.87585,62.02452,39.06028,38.28138,38.28138,0,0,0,38.28138,179.92,28.57967,0,0,68.87585,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09802135,42.10951,55.10069,0,387.6341
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,48.20132,55.09076,39.76305,32.43414,32.43414,0,0,0,32.43414,148.6129,14.06012,0,0,48.20132,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09802135,35.67756,38.56106,0,366.9596
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,23.12588,45.9879,39.06028,77.7363,77.7363,20.25,0,7.39125,77.7363,29.74913,7.105427E-15,0,0,23.12588,60.51189,57.4863,0,0,0,318.7582,0,37.38602,-37.38602,380.5925,90.61708,0.09802135,85.50993,18.5007,81,341.8841
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,36.8084,36.8084,32.74404,32.74404,0,0,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,41.54002,281.3722,0,34.46741,-34.46741,344.2607,81.96666,0.09802135,36.01844,0,0,281.3722
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,34.66232,34.66232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.83714,246.9048,0,0,0,344.2607,81.96666,0.09802135,0,0,0,246.9048
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,32.9394,32.9394,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,79.83714,246.9048,0,33.84739,-33.84739,308.5824,73.47185,0.09802135,35.37053,0,0,246.9048
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,31.23916,31.23916,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,117.4454,213.0574,0,37.33125,-37.33125,269.2318,64.10268,0.09802135,39.01116,0,0,213.0574
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,29.5238,29.5238,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,158.9245,175.7262,0,51.66924,-51.66924,214.7676,51.13505,0.09802135,53.99435,0,0,175.7262
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,28.03514,28.03514,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,216.3348,124.0569,0,33.65303,-33.65303,179.2942,42.68902,0.09802135,35.16742,0,0,124.0569
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,26.86386,26.86386,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,253.7271,90.40388,0,12.42304,-12.42304,166.1992,39.57116,0.09802135,12.98208,0,0,90.40388
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,25.69258,25.69258,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,267.5304,77.98084,0,46.3258,-46.3258,117.3675,27.94459,0.09802135,48.41046,0,0,77.98084
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,24.76311,24.76311,38.04917,30.07229,0,-1,0,30.07229,0,0,7.976873,11.78179,0,31.65505,30.07229,0,0,319.0035,31.65505,0,31.65505,-31.65505,84.00017,20,0.09802135,41.85408,0,0,31.65505
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,23.90921,23.90921,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09802135,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,23.06287,23.06287,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09802135,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,22.25431,22.25431,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.113488,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,21.52131,21.52131,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1248902,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.376806,22.42067,20.76565,0,0,72.31579,0,20.56389,0,0,0,0,0,6.376806,0,0,72.31579,68.7,245.8954,97.45233,75.07681,0,75.07681,257.9481,61.41608,0.1310998,0,5.101445,81,103.8291
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.31745,28.00458,22.02005,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,4021.845,0,0,0,22.31745,0,0,72.31579,68.7,170.8186,165.0215,91.01745,0,91.01745,344.2948,81.97478,0.1341485,0.6103963,17.85396,81,187.3389
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,43.57765,37.70599,25.31475,0,0,0,-1,0,0,0,0,0,0,43.57765,0,0,0,0,79.80118,246.9372,43.57765,0,43.57765,385.6362,91.81796,0.1281934,0,34.86212,0,290.5148
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,32.95362,38.03671,28.64723,71.8334,71.8334,74.93982,0,21.22778,71.8334,45.87506,0,0,0,32.95362,0,0,3.106416,2.951095,36.22353,286.157,35.90472,0,35.90472,419.6984,99.92799,0.1331768,79.01675,26.3629,81,319.1107
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.63637,35.0307,31.49608,30.93069,30.93069,0,0,0,30.93069,40.85384,0,3.552714E-15,0,12.63637,32.55862,30.93069,0,0,0.3188164,318.4713,0,19.92224,-19.92224,398.6985,94.92802,0.1331768,34.02375,10.1091,0,331.1077
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,31.72657,43.52719,34.17113,8.060841,8.060841,0,0,0,8.060841,393.5889,0.7868373,0,0,31.72657,8.485095,8.060841,0,0,22.45464,298.549,22.45464,0,22.45464,420.0009,100,0.1303014,8.866924,25.38126,0,330.2756
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,52.54029,53.27693,36.77062,25.37591,25.37591,0,0,0,25.37591,207.0479,25.82881,0,0,52.54029,26.71148,25.37591,0,0,0,318.7582,0,0,0,420.0009,100,0.1303014,27.9135,42.03223,0,371.2985
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.37117,42.0164,38.40285,34.31303,34.31303,0,-1,0,34.31303,36.05387,0,0,0,12.37117,36.11897,34.31303,0,0,0,318.7582,0,23.7478,-23.7478,394.9684,94.03992,0.1303014,37.74433,9.896937,0,331.1294
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,14.70504,43.41637,39.08295,10.56848,10.56848,0,0,0,10.56848,139.1405,0,0,0,14.70504,11.12472,10.56848,0,0,26.38645,295.0104,3.580324,0,3.580324,398.3651,94.84863,0.1298544,11.62533,11.76403,0,309.7155
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.417542,42.54573,39.78572,0,0,0,0,0,0,0,0,0,0,9.417542,0,0,0,0,22.80612,298.2327,9.417542,0,9.417542,407.2993,96.97584,0.1286931,0,7.534034,0,307.6503
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.579731,40.69934,39.08295,9.595729,9.595729,0,0,0,9.595729,58.14806,0,1.776357E-15,0,5.579731,10.10077,9.595729,0,0,13.38858,306.7085,0,4.521037,-4.521037,402.5337,95.84117,0.1286931,10.5553,4.463784,0,312.2882
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,36.85374,36.85374,41.7785,41.7785,0,0,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,18.41195,302.1875,0,43.97737,-43.97737,356.1775,84.804,0.1286931,45.95635,0,0,302.1875
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,34.70765,34.70765,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,67.2757,258.2101,0,27.10443,-27.10443,327.6069,78.0015,0.1286931,28.32413,0,0,258.2101
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,32.98474,32.98474,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,97.39174,231.1057,0,6.415719,-6.415719,320.8442,76.39131,0.1286931,6.704426,0,0,231.1057
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,31.2845,31.2845,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,104.5203,224.6899,0,31.89854,-31.89854,287.2202,68.38561,0.1286931,33.33397,0,0,224.6899
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,29.53891,29.53891,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,139.9631,192.7914,0,27.26722,-27.26722,258.478,61.54226,0.1286931,28.49424,0,0,192.7914
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,28.07292,28.07292,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,170.26,165.5242,0,27.30731,-27.30731,229.6935,54.68883,0.1286931,28.53614,0,0,165.5242
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,26.9092,26.9092,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,200.6015,138.2169,0,2.760154,-2.760154,226.7841,53.99611,0.1286931,2.884362,0,0,138.2169
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,25.73792,25.73792,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,203.6683,135.4567,0,20.47613,-20.47613,205.2004,48.85713,0.1286931,21.39755,0,0,135.4567
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,24.8009,24.8009,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,226.4196,114.9806,0,13.48674,-13.48674,190.9841,45.47231,0.1286931,14.09364,0,0,114.9806
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,23.95455,23.95455,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,241.4048,101.4939,0,53.26019,-53.26019,134.8429,32.10539,0.1286931,55.6569,0,0,101.4939
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,23.07798,23.07798,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,300.5828,48.23367,0,8.231144,-8.231144,126.1665,30.03959,0.1286931,8.601545,0,0,48.23367
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,22.26942,22.26942,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,309.7285,40.00253,35.14946,0,35.14946,159.5122,37.97903,0.1340944,48.40062,0,81,40.00253
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,21.52887,21.52887,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,274.5791,71.63704,68.7,0,68.7,224.6868,53.49675,0.1408323,9.277013,0,81,71.63704
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.444017,23.22822,20.76565,0,0,72.31579,0,20.56389,0,0,0,0,0,9.444017,0,0,72.31579,68.7,205.8791,133.467,78.14402,0,78.14402,298.8207,71.14764,0.1437724,0,7.555214,81,142.9111
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.14001,27.40147,22.02005,22.87077,22.87077,81,0,22.761,22.87077,88.06006,0,0,0,20.14001,0,0,58.12923,55.22277,127.7351,203.7967,75.36279,0,75.36279,370.3161,88.17033,0.1485363,25.15785,16.11201,81,223.9367
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.9263,31.28791,25.29208,21.21433,21.21433,0,-1,0,21.21433,103.3561,0,0,0,21.9263,22.33088,21.21433,0,0,52.37229,271.6232,0,0.4045765,-0.4045765,369.8896,88.06879,0.1485363,23.33576,17.54104,0,293.5495
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,33.44904,38.16262,28.62456,14.7236,14.7236,0,0,0,14.7236,227.1797,0,0,0,33.44904,15.49853,14.7236,0,0,52.82182,271.2186,17.95051,0,17.95051,386.919,92.12339,0.146529,16.19596,26.75923,0,304.6676
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,29.17185,39.88109,31.47341,3.327609,3.327609,0,0,0,3.327609,876.6609,0,0,0,29.17185,3.502746,3.327609,0,0,34.87132,287.3741,25.6691,0,25.6691,411.2708,97.92143,0.1437511,3.66037,23.33748,0,316.5459
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,45.01569,47.81588,34.17113,0,0,0,0,0,0,0,35.81347,0,0,45.01569,0,0,0,0,9.202212,310.4762,9.202212,0,9.202212,420.0009,100,0.1427807,0,36.01255,0,355.4919
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.088354,39.38186,36.77062,50.24729,50.24729,0,0,0,50.24729,18.08725,0,0,0,9.088354,52.89189,50.24729,0,0,0,318.7582,0,43.80354,-43.80354,373.8279,89.00645,0.1427807,55.27202,7.270683,0,327.8466
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,28.56199,47.01567,38.40285,0,0,0,-1,0,0,0,0,0,0,28.56199,0,0,0,0,48.67059,274.9547,28.56199,0,28.56199,400.9241,95.45794,0.1398505,0,22.84959,0,303.5167
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,29.89461,48.18893,39.10562,65.70067,65.70067,56.40396,0,16.5382,65.70067,45.50122,0,0,0,29.89461,9.786006,9.296705,0,0,20.1086,300.6605,20.1086,0,20.1086,420.0009,100,0.1416622,72.27074,23.91569,81,330.5551
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,22.4956,46.57256,39.80839,0,0,0,0,0,0,0,22.4956,0,0,22.4956,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1416622,0,17.99648,0,341.2538
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.079122,41.77625,39.12829,18.96126,18.96126,0,0,0,18.96126,47.88248,0,0,0,9.079122,19.95922,18.96126,0,0,0,318.7582,0,10.8801,-10.8801,408.5322,97.26938,0.1416622,20.85739,7.263298,0,327.8373
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,36.89153,36.89153,2.101647,2.101647,0,0,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,12.089,307.8781,0,2.21226,-2.21226,406.2003,96.71416,0.1416622,2.311812,0,0,307.8781
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,34.76811,34.76811,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,14.54707,305.6659,0,16.9382,-16.9382,388.3459,92.46311,0.1416622,17.70041,0,0,305.6659
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,33.03008,33.03008,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,33.36728,288.7277,0,14.11956,-14.11956,373.4625,88.91947,0.1416622,14.75494,0,0,288.7277
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,31.34495,31.34495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.05568,274.6081,0,0,0,373.4625,88.91947,0.1416622,0,0,0,274.6081
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,29.60692,29.60692,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,49.05568,274.6081,0,17.65567,-17.65567,354.8518,84.48836,0.1416622,18.45018,0,0,274.6081
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,28.11826,28.11826,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,68.6731,256.9525,0,23.59739,-23.59739,329.978,78.56603,0.1416622,24.65928,0,0,256.9525
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,26.94698,26.94698,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,94.89242,233.355,0,33.87286,-33.87286,294.2729,70.06483,0.1416622,35.39714,0,0,233.355
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,25.78326,25.78326,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,132.5289,199.4822,0,17.58645,-17.58645,275.7351,65.65108,0.1416622,18.37784,0,0,199.4822
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,24.84624,24.84624,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,152.0694,181.8957,0,25.79646,-25.79646,248.5433,59.17685,0.1416622,26.9573,0,0,181.8957
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,23.99234,23.99234,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,180.7322,156.0993,0,2.004781,-2.004781,246.43,58.6737,0.1416622,2.094996,0,0,156.0993
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,23.12332,23.12332,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,182.9597,154.0945,0,54.55964,-54.55964,188.9191,44.98065,0.1416622,57.01482,0,0,154.0945
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,22.26942,22.26942,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,243.5815,99.53486,0,38.52123,-38.52123,148.3142,35.31283,0.1416622,40.25468,0,0,99.53486
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,21.52887,21.52887,31.5859,31.5859,0,0,0,31.5859,0,0,3.552714E-15,0,0,33.24832,31.5859,0,0,286.3829,61.01363,0,33.24832,-33.24832,113.2674,26.96837,0.1416622,34.7445,0,0,61.01363
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.80398,26.01425,20.76565,4.147118,4.147118,0,0,0,4.147118,477.536,0,0,0,19.80398,4.365387,4.147118,0,0,323.3255,27.76531,15.4386,0,15.4386,127.9137,30.45559,0.1401299,4.56183,15.84319,0,47.56929
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,52.05342,36.73289,22.02005,0,0,0,0,0,0,0,0,0,0,52.05342,0,0,0,0,307.8869,41.66005,52.05342,0,52.05342,177.2959,42.21323,0.1351992,0,41.64273,0,93.71346
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,77.44121,48.93672,25.29208,0,0,0,-1,0,0,0,0,0,0,77.44121,0,0,0,0,255.8335,88.50812,77.44121,0,77.44121,250.7631,59.70538,0.1284738,0,61.95297,0,165.9493
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,86.99981,56.56617,28.62456,21.73234,21.73234,0,0,0,21.73234,400.3241,0,0,0,86.99981,22.87615,21.73234,0,0,178.3922,158.2052,64.12366,0,64.12366,311.5961,74.18941,0.1233914,23.90558,69.59985,0,245.205
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,90.9043,61.71771,31.47341,0,0,0,0,0,0,0,0,0,0,90.9043,0,0,0,0,114.2686,215.9165,90.9043,0,90.9043,397.8355,94.72256,0.1168388,0,72.72344,0,306.8208
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,93.15704,66.17332,34.1938,0,0,0,0,0,0,0,69.79276,0,0,93.15704,0,0,0,0,23.36429,297.7304,23.36429,0,23.36429,420.0009,100,0.1152655,0,74.52563,0,390.8874
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,94.8172,70.32107,36.78573,31.19044,31.19044,0,0,0,31.19044,303.9945,61.98516,0,0,94.8172,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1152655,34.30948,75.85376,0,413.5754
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,84.78101,67.88858,38.42552,5.491541,5.491541,0,-1,0,5.491541,1543.847,79.00043,0,0,84.78101,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1152655,6.040696,67.82481,0,403.5392
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,73.29826,63.91471,39.15096,45.60799,45.60799,0,0,0,45.60799,160.7136,25.28985,0,0,73.29826,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1152655,50.16879,58.6386,0,392.0565
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,55.0114,57.64361,39.84617,13.69374,13.69374,0,0,0,13.69374,401.7267,40.59694,0,0,55.0114,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1152655,15.06311,44.00912,0,373.7696
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,24.61611,46.56763,39.16607,25.08555,25.08555,0,0,0,25.08555,98.12864,0,0,0,24.61611,26.40584,25.08555,0,0,0,318.7582,0,1.789733,-1.789733,418.1143,99.55083,0.1152655,27.5941,19.69289,0,343.3743
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,36.93686,36.93686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.988592,316.9685,0,0,0,418.1143,99.55083,0.1152655,0,0,0,316.9685
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,34.81345,34.81345,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,1.988592,316.9685,0,22.11871,-22.11871,394.7991,93.9996,0.1152655,23.11405,0,0,316.9685
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,33.06786,33.06786,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,26.56494,294.8498,0,2.332973,-2.332973,392.34,93.41409,0.1152655,2.437957,0,0,294.8498
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,31.39029,31.39029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.15713,292.5168,0,0,0,392.34,93.41409,0.1152655,0,0,0,292.5168
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,29.6447,29.6447,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,29.15713,292.5168,0,28.15376,-28.15376,362.6633,86.34823,0.1152655,29.42067,0,0,292.5168
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,28.17872,28.17872,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,60.43908,264.3631,0,9.239231,-9.239231,352.9243,84.02943,0.1152655,9.654996,0,0,264.3631
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,27.01499,27.01499,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,70.70489,255.1238,0,7.990309,-7.990309,344.5018,82.02406,0.1152655,8.349873,0,0,255.1238
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,25.84371,25.84371,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,79.58301,247.1335,0,17.95246,-17.95246,325.5782,77.51847,0.1152655,18.76031,0,0,247.1335
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,24.90669,24.90669,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,99.53018,229.1811,0,47.08412,-47.08412,275.9472,65.70158,0.1152655,49.2029,0,0,229.1811
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,24.06035,24.06035,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,151.8459,182.0969,0,8.553263,-8.553263,266.9313,63.55494,0.1152655,8.938159,0,0,182.0969
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,23.18378,23.18378,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,161.3495,173.5437,0,20.71074,-20.71074,245.1002,58.35708,0.1152655,21.64273,0,0,173.5437
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,22.31476,22.31476,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,184.3614,152.8329,0,23.06028,-23.06028,220.7926,52.56955,0.1152655,24.098,0,0,152.8329
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,21.57421,21.57421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.984,129.7727,0,0,0,220.7926,52.56955,0.1152655,0,0,0,129.7727
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.20323,24.81975,20.81855,0,0,0,0,0,0,0,0,0,0,15.20323,0,0,0,0,209.984,129.7727,15.20323,0,15.20323,235.2156,56.0036,0.1142644,0,12.16259,0,144.9759
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,35.86853,31.90252,22.05784,11.68088,11.68088,0,0,0,11.68088,307.0704,0,0,0,35.86853,12.29566,11.68088,0,0,194.7807,143.4556,23.57286,0,23.57286,257.5788,61.32816,0.112746,12.84897,28.69482,0,179.3241
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,62.46847,43.78133,25.32986,10.16775,10.16775,0,-1,0,10.16775,614.3784,0,0,0,62.46847,10.7029,10.16775,0,0,171.2079,164.6711,51.76557,0,51.76557,306.6879,73.02079,0.1095493,11.18453,49.97477,0,227.1396
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,85.24841,55.93211,28.6699,50.48217,50.48217,0,0,0,50.48217,168.8684,0,0,0,85.24841,53.13913,50.48217,0,0,119.4423,211.2601,32.10928,0,32.10928,337.1495,80.27352,0.1076559,55.53038,68.19873,0,296.5086
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,79.72786,57.21489,31.49608,3.213391,3.213391,0,0,0,3.213391,2481.113,0,0,0,79.72786,3.382517,3.213391,0,0,87.33302,240.1585,76.34534,0,76.34534,409.577,97.51814,0.1034065,3.53473,63.78229,0,319.8864
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,90.40565,64.99284,34.21647,0,0,0,0,0,0,0,79.41798,0,0,90.40565,0,0,0,0,10.98768,308.8693,10.98768,0,10.98768,420.0009,100,0.1028224,0,72.32452,0,399.275
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,87.25808,66.95233,36.83107,0,0,0,0,0,0,0,87.25808,0,0,87.25808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028224,0,69.80647,0,406.0163
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,82.42611,66.91695,38.47086,7.555202,7.555202,0,-1,0,7.555202,1090.985,74.47327,0,0,82.42611,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1028224,8.310721,65.94089,0,401.1843
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,70.47492,62.78897,39.16607,0.7877414,0.7877414,0,0,0,0.7877414,8946.454,69.64572,0,0,70.47492,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1028224,0.8665156,56.37994,0,389.2332
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,52.02164,56.60344,39.89151,49.07913,49.07913,0,0,0,49.07913,105.9955,0.359403,0,0,52.02164,51.66224,49.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.1028224,53.98704,41.61731,0,370.7799
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,25.87174,47.01285,39.21141,6.721564,6.721564,0,0,0,6.721564,384.9065,18.79641,0,0,25.87174,7.07533,6.721564,0,0,0,318.7582,0,0,0,420.0009,100,0.1028224,7.39372,20.69739,0,344.63
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,37.00487,37.00487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028224,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,34.8739,34.8739,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1028224,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,33.13587,33.13587,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1028224,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,31.43563,31.43563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1028224,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,29.71271,29.71271,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1028224,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,28.24673,28.24673,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1028224,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,27.05278,27.05278,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1028224,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,25.88905,25.88905,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1028224,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,24.95203,24.95203,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1028224,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,24.09813,24.09813,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1028224,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,23.22912,23.22912,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1028224,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,22.33743,22.33743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1028224,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,21.60444,21.60444,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1028224,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.91247,27.2318,20.84877,7.689863,7.689863,0,0,0,7.689863,310.961,0,0,0,23.91247,8.094592,7.689863,0,0,197.2282,141.2528,15.81788,0,15.81788,247.8999,59.02366,0.101993,8.458849,19.12998,0,165.1653
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,46.62761,35.13107,22.08051,23.67754,23.67754,0,0,0,23.67754,196.9276,0,0,0,46.62761,24.92373,23.67754,0,0,181.4103,155.4889,21.70388,0,21.70388,268.49,63.92606,0.1008765,26.04529,37.30209,0,202.1165
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,56.77588,41.92714,25.35253,24.98467,24.98467,0,-1,0,24.98467,227.2429,0,0,0,56.77588,26.29965,24.98467,0,0,159.7065,175.0224,30.47623,0,30.47623,297.4023,70.80993,0.09934941,27.48314,45.42071,0,231.7983
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,75.02526,52.04919,28.6699,52.60313,52.60313,0,0,0,52.60313,142.6251,0,0,0,75.02526,55.37172,52.60313,0,0,129.2302,202.451,19.65354,0,19.65354,316.0473,75.2492,0.09838888,57.86345,60.02021,0,277.4763
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,79.23787,57.05113,31.51875,58.55206,58.55206,0,0,0,58.55206,135.3289,0,0,0,79.23787,61.63374,58.55206,0,0,109.5767,220.1392,17.60413,0,17.60413,332.748,79.22556,0.09754415,64.40726,63.39029,0,299.3771
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,90.30933,64.97991,34.23914,0.9032415,0.9032415,0,0,0,0.9032415,9998.359,0,0,0,90.30933,0.9507805,0.9032415,0,0,91.97256,235.9829,89.35854,0,89.35854,417.521,99.40955,0.09347064,0.9935656,72.24746,0,326.2923
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,90.26699,68.32092,36.85374,45.8109,45.8109,0,0,0,45.8109,197.0426,39.43098,0,0,90.26699,48.222,45.8109,0,0,2.614009,316.4056,2.614009,0,2.614009,420.0009,100,0.09335659,50.39199,72.21359,0,406.6726
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,82.29951,66.90954,38.50864,35.76892,35.76892,0,-1,0,35.76892,230.0866,44.64801,0,0,82.29951,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.09335659,39.34582,65.83961,0,401.0577
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,64.81929,60.61277,39.21141,23.5634,23.5634,0,0,0,23.5634,275.0846,40.01571,0,0,64.81929,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.09335659,25.91974,51.85543,0,383.5775
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,44.13048,53.85451,39.93685,43.12384,43.12384,0,0,0,43.12384,102.3343,0,0,0,44.13048,45.39351,43.12384,0,0,0,318.7582,0,1.263032,-1.263032,418.6695,99.68301,0.09335659,47.43622,35.30439,0,362.8887
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,23.28607,46.25966,39.27187,28.16978,28.16978,0,0,0,28.16978,82.66332,0,0,0,23.28607,29.6524,28.16978,0,0,1.403369,317.4952,0,6.366323,-6.366323,411.9588,98.08523,0.09335659,30.98675,18.62886,0,340.7813
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,37.06533,37.06533,29.04911,29.04911,0,0,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,8.47706,311.1289,0,30.57801,-30.57801,379.7267,90.41095,0.09335659,31.95402,0,0,311.1289
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,34.94191,34.94191,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,42.45263,280.5509,0,59.31101,-59.31101,317.2075,75.52543,0.09335659,61.98001,0,0,280.5509
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,33.19633,33.19633,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,108.3537,221.2399,0,51.49568,-51.49568,262.9262,62.60136,0.09335659,53.81298,0,0,221.2399
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,31.49608,31.49608,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,165.5712,169.7442,0,29.56389,-29.56389,231.7632,55.18159,0.09335659,30.89427,0,0,169.7442
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,29.75805,29.75805,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,198.4199,140.1803,0,34.69268,-34.69268,195.1939,46.47464,0.09335659,36.25385,0,0,140.1803
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,28.28451,28.28451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.9674,105.4876,0,0,0,195.1939,46.47464,0.09335659,0,0,0,105.4876
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,27.12079,27.12079,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,236.9674,105.4876,0,24.00864,-24.00864,169.8865,40.44909,0.09335659,25.08902,0,0,105.4876
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,25.94951,25.94951,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,263.6436,81.47897,0,26.44863,-26.44863,142.0072,33.81118,0.09335659,27.63882,0,0,81.47897
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,24.98981,24.98981,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,293.031,55.03033,0,29.74652,-29.74652,110.6516,26.34558,0.09335659,31.08512,0,0,55.03033
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,24.14347,24.14347,28.99141,24.01962,0,-1,0,24.01962,0,0,4.971788,7.870929,0,25.28381,24.01962,0,0,326.0827,25.28381,0,25.28381,-25.28381,84.00017,20,0.09335659,31.89055,0,0,25.28381
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,23.27446,23.27446,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09335659,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,22.38277,22.38277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09335659,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,21.63466,21.63466,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.09791449,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.54111,24.97278,20.879,37.77341,37.77341,81,0,22.761,37.77341,41.14298,0,0,0,15.54111,0,0,43.22659,41.06526,304.8567,44.3872,56.60637,0,56.60637,184.4899,43.92608,0.1026999,41.55075,12.43289,81,59.9283
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,37.4873,32.42456,22.10318,33.49068,33.49068,81,0,22.761,33.49068,111.9335,0,0,0,37.4873,0,0,47.50932,45.13385,248.2503,95.33292,82.62115,0,82.62115,262.8712,62.58826,0.1063861,36.83975,29.98984,81,132.8202
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,58.16501,42.40673,25.3752,38.05363,38.05363,0,-1,0,38.05363,152.8501,0,0,0,58.16501,40.05645,38.05363,0,0,165.6292,169.692,18.10856,0,18.10856,280.0505,66.67856,0.105566,41.85899,46.53201,0,227.857
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,84.61483,55.71211,28.69257,9.676367,9.676367,0,0,0,9.676367,874.4484,0,0,0,84.61483,10.18565,9.676367,0,0,147.5206,185.9897,74.42918,0,74.42918,350.6602,83.49036,0.1023239,10.644,67.69186,0,270.6045
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,88.49766,60.76966,31.51875,14.34654,14.34654,0,0,0,14.34654,616.857,0.3045959,0,0,88.49766,15.10163,14.34654,0,0,73.09144,252.9759,73.09144,0,73.09144,420.0009,100,0.0993282,15.7812,70.79813,0,341.4736
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,98.39523,68.67205,34.28448,59.06256,59.06256,0,0,0,59.06256,166.5949,36.22411,0,0,98.39523,62.17112,59.06256,0,0,0,318.7582,0,0,0,420.0009,100,0.0993282,64.96882,78.71618,0,417.1534
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,97.69941,71.8293,36.89153,19.63811,19.63811,0,0,0,19.63811,497.4991,77.02772,0,0,97.69941,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.0993282,21.60192,78.15953,0,416.4576
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,84.92356,68.11452,38.55399,16.67901,16.67901,0,-1,0,16.67901,509.1643,67.36671,0,0,84.92356,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.0993282,18.34691,67.93884,0,403.6818
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,69.36489,62.4712,39.27187,55.42307,55.42307,0,0,0,55.42307,125.1553,11.02481,0,0,69.36489,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.0993282,60.96538,55.49191,0,388.1231
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,48.02017,55.28759,39.9973,52.75063,52.75063,0,0,0,52.75063,91.03242,0,0,0,48.02017,55.52698,52.75063,0,0,0,318.7582,0,7.506806,-7.506806,412.088,98.11599,0.0993282,58.02569,38.41614,0,366.7784
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,24.9814,46.88952,39.36255,13.24085,13.24085,0,0,0,13.24085,188.6692,2.702768,0,0,24.9814,13.93773,13.24085,0,0,8.340896,311.2514,8.340896,0,8.340896,420.0009,100,0.09899745,14.56493,19.98512,0,336.2328
