Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,37.14845,37.14845,66.31625,66.31625,20.25,0,7.39125,66.31625,0,0,1.421085E-14,0,0,48.49079,46.06625,0,0,0,318.7582,0,48.49079,-48.49079,368.8871,87.83008,0.09899745,72.94788,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,35.02503,35.02503,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,53.87866,270.2674,0,72.31579,-72.31579,292.6595,69.6807,0.09899745,83.00803,0,0,270.2674
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,33.27945,33.27945,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,134.2295,197.9516,0,68.18685,-68.18685,220.7843,52.56758,0.09899745,71.25526,0,0,197.9516
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,31.5792,31.5792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9927,129.7648,0,0,0,220.7843,52.56758,0.09899745,0,0,0,129.7648
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,29.81851,29.81851,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,209.9927,129.7648,0,28.05207,-28.05207,191.2148,45.52724,0.09899745,29.31441,0,0,129.7648
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,28.35252,28.35252,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,241.1617,101.7127,0,19.62413,-19.62413,170.5292,40.6021,0.09899745,20.50721,0,0,101.7127
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,27.18124,27.18124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9662,82.0886,0,0,0,170.5292,40.6021,0.09899745,0,0,0,82.0886
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,25.99485,25.99485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9662,82.0886,0,0,0,170.5292,40.6021,0.09899745,0,0,0,82.0886
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,25.05782,25.05782,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,262.9662,82.0886,0,12.42131,-12.42131,157.4359,37.48467,0.09899745,12.98026,0,0,82.0886
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,24.20392,24.20392,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,276.7677,69.6673,0,17.44989,-17.44989,139.0421,33.10521,0.09899745,18.23513,0,0,69.6673
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,23.33491,23.33491,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,296.1565,52.21741,0,8.54925,-8.54925,130.0305,30.95957,0.09899745,8.933966,0,0,52.21741
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,22.42056,22.42056,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,305.6556,43.66816,0,15.38687,-15.38687,113.8113,27.09787,0.09899745,16.07928,0,0,43.66816
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,21.68756,21.68756,14.61284,14.61284,0,0,0,14.61284,0,0,1.776357E-15,0,0,15.38194,14.61284,0,0,322.7521,28.2813,0,15.38194,-15.38194,97.59728,23.2374,0.09899745,16.07412,0,0,28.2813
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.64638,26.4089,20.92434,0,0,0,0,0,0,0,0,0,0,20.64638,0,0,0,0,339.8432,12.89936,20.64638,0,20.64638,117.1842,27.90093,0.09818815,0,16.5171,0,33.54574
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,44.2963,34.49888,22.14852,24.16551,24.16551,0,0,0,24.16551,183.3038,0,0,0,44.2963,25.43737,24.16551,0,0,319.1968,31.4811,18.85893,0,18.85893,135.0753,32.16072,0.09746039,26.58206,35.43704,0,75.7774
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,65.19392,44.8026,25.42054,15.14915,15.14915,0,-1,0,15.14915,430.3471,0,0,0,65.19392,15.94648,15.14915,0,0,300.3379,48.45414,49.24745,0,49.24745,181.7955,43.28457,0.09560985,16.66407,52.15514,0,113.6481
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,87.45273,56.90445,28.75302,37.98879,37.98879,0,0,0,37.98879,230.2067,0,0,0,87.45273,39.9882,37.98879,0,0,251.0904,92.77684,47.46453,0,47.46453,226.8244,54.00569,0.09389161,41.78767,69.96218,0,180.2296
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,91.35635,62.07137,31.60188,66.44374,66.44374,81,0,22.761,66.44374,137.4943,0,0,0,91.35635,0,0,14.55626,13.82845,203.6259,135.4949,105.1848,0,105.1848,326.6114,77.76447,0.09651387,73.08812,73.08508,81,226.8513
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,87.63271,63.96126,34.34494,0,0,20.25,0,7.39125,0,0,8.872754,0,0,87.63271,0,0,11.37725,10.80838,98.44109,230.1612,98.44109,0,98.44109,420.0009,100,0.09317406,0,70.10617,81,317.7939
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,78.3833,63.36134,36.9822,35.49161,35.49161,0,0,0,35.49161,220.8502,41.02371,0,0,78.3833,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.09317406,39.04078,62.70664,0,397.1415
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,73.07257,63.20146,38.63711,20.55333,20.55333,0,-1,0,20.55333,355.5266,51.43748,0,0,73.07257,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.09317406,22.60867,58.45806,0,391.8308
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,60.11052,58.98893,39.36255,35.22364,35.22364,0,0,0,35.22364,170.6539,23.033,0,0,60.11052,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.09317406,38.74601,48.08842,0,378.8687
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,46.27273,54.78766,40.1031,0,0,0,0,0,0,0,46.27273,0,0,46.27273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09317406,0,37.01818,0,365.0309
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,26.86144,47.57499,39.44567,26.87126,26.87126,0,0,0,26.87126,99.96345,0,0,0,26.86144,28.28554,26.87126,0,0,0,318.7582,0,1.424098,-1.424098,418.4997,99.64259,0.09317406,29.55839,21.48915,0,345.6197
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,37.25424,37.25424,33.54018,33.54018,0,0,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,1.582331,317.3341,0,35.30545,-35.30545,381.2845,90.78185,0.09317406,36.89419,0,0,317.3341
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,35.13083,35.13083,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,40.81061,282.0287,0,59.64412,-59.64412,318.4141,75.81272,0.09317406,62.32811,0,0,282.0287
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,33.37013,33.37013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0818,222.3846,0,0,0,318.4141,75.81272,0.09317406,0,0,0,222.3846
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,31.66988,31.66988,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,107.0818,222.3846,0,56.69502,-56.69502,258.6523,61.58375,0.09317406,59.2463,0,0,222.3846
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,29.90163,29.90163,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,170.0763,165.6895,0,12.17346,-12.17346,245.8203,58.52853,0.09317406,12.72127,0,0,165.6895
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,28.43564,28.43564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.6024,153.5161,0,0,0,245.8203,58.52853,0.09317406,0,0,0,153.5161
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,27.24925,27.24925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.6024,153.5161,0,0,0,245.8203,58.52853,0.09317406,0,0,0,153.5161
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,26.0553,26.0553,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,183.6024,153.5161,0,46.9753,-46.9753,196.304,46.73896,0.09317406,49.08919,0,0,153.5161
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,25.10316,25.10316,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,235.7972,106.5408,0,32.62514,-32.62514,161.9141,38.5509,0.09317406,34.09327,0,0,106.5408
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,24.24926,24.24926,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,272.0473,73.91563,0,11.98892,-11.98892,149.2767,35.54199,0.09317406,12.52842,0,0,73.91563
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,23.38025,23.38025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.3683,61.92672,0,0,0,149.2767,35.54199,0.09317406,0,0,0,61.92672
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,22.48856,22.48856,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,285.3683,61.92672,0,38.96448,-38.96448,108.2045,25.76292,0.09317406,40.71788,0,0,61.92672
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,21.7329,21.7329,52.01922,52.01922,30.20509,0,9.909887,52.01922,0,0,7.105427E-15,0,0,22.96224,21.81413,0,0,328.6622,22.96224,0,22.96224,-22.96224,84.00017,20,0.09317406,57.22114,0,81,22.96224
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.69368,22.18622,20.96968,0,0,72.31579,0,20.56389,0,0,0,0,0,4.69368,0,0,72.31579,68.7,354.1758,0,73.39368,0,73.39368,153.6275,36.57791,0.09584627,0,3.754944,81,4.69368
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,33.44614,31.33485,22.1863,1.126711,1.126711,73.4425,0,20.84895,1.126711,2968.475,0,0,0,33.44614,0,0,72.31579,68.7,280.7821,66.05431,102.1461,0,102.1461,250.5319,59.65033,0.09755559,1.239382,26.75691,81,99.50046
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,56.90516,42.11277,25.481,41.91123,41.91123,0,-1,0,41.91123,135.7755,0,0,0,56.90516,44.11708,41.91123,0,0,178.636,157.9858,12.78808,0,12.78808,262.6637,62.53885,0.09714428,46.10235,45.52413,0,214.891
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,58.41459,46.36187,28.82103,0,0,0,0,0,0,0,0,0,0,58.41459,0,0,0,0,165.8479,169.4951,58.41459,0,58.41459,318.0807,75.73334,0.09530871,0,46.73167,0,227.9097
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,70.74809,54.02216,31.685,24.98058,24.98058,0,0,0,24.98058,283.2123,0,0,0,70.74809,26.29535,24.98058,0,0,107.4333,222.0682,44.45274,0,44.45274,360.2522,85.77417,0.09395769,27.47864,56.59847,0,292.8163
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,71.14709,57.43599,34.45073,7.795409,7.795409,0,0,0,7.795409,912.6793,0,0,0,71.14709,8.205694,7.795409,0,0,62.98058,262.0757,62.94139,0,62.94139,419.9637,99.99115,0.09210898,8.57495,56.91767,0,333.2228
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,36.52103,48.18438,37.088,32.05649,32.05649,0,0,0,32.05649,113.9271,2.738182,0,0,36.52103,33.74367,32.05649,0,0,0.0391824,318.723,0.0391824,0,0.0391824,420.0009,100,0.09210785,35.26213,29.21683,0,355.244
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,32.76773,48.75876,38.76557,34.50527,34.50527,0,-1,0,34.50527,94.96442,0,0,0,32.76773,36.32133,34.50527,0,0,0,318.7582,0,3.553609,-3.553609,416.255,99.10814,0.09210785,37.9558,26.21418,0,351.5259
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,30.4334,48.77317,39.49101,17.50377,17.50377,0,0,0,17.50377,173.8677,8.059929,0,0,30.4334,18.42502,17.50377,0,0,3.948454,315.2046,3.948454,0,3.948454,420.0009,100,0.0919943,19.25414,24.34672,0,345.638
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,18.99958,45.92065,40.23156,10.51636,10.51636,0,0,0,10.51636,180.6669,7.92973,0,0,18.99958,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.0919943,11.56799,15.19967,0,337.7578
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,13.67109,43.60775,39.57413,35.99244,35.99244,0,0,0,35.99244,37.98323,0,0,0,13.67109,37.88678,35.99244,0,0,0,318.7582,0,24.21569,-24.21569,394.4753,93.92249,0.0919943,39.59169,10.93688,0,332.4293
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,37.36003,37.36003,49.10567,49.10567,0,0,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,26.90632,294.5425,0,51.69018,-51.69018,339.989,80.94961,0.0919943,54.01624,0,0,294.5425
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,35.23662,35.23662,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,84.33985,242.8524,0,42.81567,-42.81567,294.8574,70.20399,0.0919943,44.74238,0,0,242.8524
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,33.47592,33.47592,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,131.9128,200.0367,0,43.92764,-43.92764,248.5535,59.1793,0.0919943,45.90439,0,0,200.0367
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,31.75301,31.75301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.7213,156.109,0,0,0,248.5535,59.1793,0.0919943,0,0,0,156.109
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,29.98475,29.98475,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,180.7213,156.109,0,3.761944,-3.761944,244.5881,58.23515,0.0919943,3.931232,0,0,156.109
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,28.51877,28.51877,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,184.9013,152.3471,0,24.13096,-24.13096,219.1518,52.17891,0.0919943,25.21686,0,0,152.3471
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,27.3097,27.3097,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,211.7134,128.2161,0,14.61057,-14.61057,203.7509,48.51203,0.0919943,15.26805,0,0,128.2161
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,26.12331,26.12331,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,227.9474,113.6056,0,14.29111,-14.29111,188.6868,44.92533,0.0919943,14.93421,0,0,113.6056
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,25.16362,25.16362,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,243.8264,99.31445,0,18.92064,-18.92064,168.7427,40.17675,0.0919943,19.77207,0,0,99.31445
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,24.31727,24.31727,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,264.8494,80.39381,0,12.27832,-12.27832,155.8002,37.09521,0.0919943,12.83084,0,0,80.39381
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,23.46337,23.46337,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,278.4919,68.11549,0,27.14255,-27.14255,127.1894,30.28314,0.0919943,28.36397,0,0,68.11549
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,22.54902,22.54902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.6503,40.97294,0,0,0,127.1894,30.28314,0.0919943,0,0,0,40.97294
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,21.80847,21.80847,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,308.6503,40.97294,0,34.8936,-34.8936,90.40836,21.52576,0.0919943,36.46381,0,0,40.97294
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.63295,24.10158,21.0528,9.920377,9.920377,81,0,22.761,9.920377,117.2632,0,0,0,11.63295,0,0,71.07962,67.52564,347.421,6.079343,79.15859,0,79.15859,165.5048,39.40582,0.09497884,10.91241,9.306358,81,17.71229
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.1056,29.32483,22.26942,4.086682,4.086682,76.40247,0,21.59783,4.086682,638.797,0,0,0,26.1056,0,0,72.31579,68.7,268.2624,77.32207,94.8056,0,94.8056,255.4453,60.82018,0.0969868,4.495351,20.88448,81,103.4277
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,60.59847,43.42254,25.56412,38.75773,38.75773,0,-1,0,38.75773,156.3519,0,0,0,60.59847,40.79762,38.75773,0,0,173.4568,162.6471,19.80086,0,19.80086,274.23,65.29273,0.09642141,42.63351,48.47878,0,223.2456
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,66.61078,49.28868,28.90415,0,0,0,0,0,0,0,0,0,0,66.61078,0,0,0,0,153.6559,180.4679,66.61078,0,66.61078,337.4225,80.33855,0.09456688,0,53.28862,0,247.0787
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,51.18349,47.20629,31.75301,31.35531,31.35531,0,0,0,31.35531,163.2371,0,0,0,51.18349,33.00559,31.35531,0,0,87.04515,240.4176,18.1779,0,18.1779,354.6676,84.4445,0.09407311,34.49084,40.94679,0,291.6011
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,38.25565,45.99424,34.53385,50.74784,50.74784,0,0,0,50.74784,75.38381,0,0,0,38.25565,53.41878,50.74784,0,0,68.86726,256.7777,0,15.16312,-15.16312,338.6843,80.63895,0.09407311,55.82262,30.60452,0,295.0334
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,52.39339,53.67494,37.17112,81.91495,81.91495,20.25,0,7.39125,81.91495,63.96073,0,0,0,52.39339,64.91047,61.66495,0,0,85.71517,241.6146,0,12.51708,-12.51708,325.4901,77.4975,0.09407311,90.10645,41.91471,81,294.008
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,26.15118,46.71951,38.84869,22.94466,22.94466,0,-1,0,22.94466,113.975,0,0,0,26.15118,24.15227,22.94466,0,0,99.62303,229.0975,1.998908,0,1.998908,327.3865,77.94901,0.09401913,25.23912,20.92094,0,255.2487
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,19.74071,45.49158,39.5968,48.98577,48.98577,0,0,0,48.98577,40.29886,0,0,0,19.74071,51.56397,48.98577,0,0,97.62412,230.8965,0,31.82327,-31.82327,293.8418,69.96219,0.09401913,53.88435,15.79257,0,250.6372
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.701572,43.16916,40.31468,16.36592,16.36592,0,0,0,16.36592,59.27912,0,0,0,9.701572,17.22728,16.36592,0,0,132.9833,199.0732,0,7.525711,-7.525711,285.909,68.07343,0.09401913,18.00251,7.761258,0,208.7748
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.91777,41.6965,39.67992,0,0,0,0,0,0,0,0,0,0,6.91777,0,0,0,0,141.3452,191.5475,6.91777,0,6.91777,292.4718,69.63599,0.09383278,0,5.534216,0,198.4653
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,37.4885,37.4885,22.56239,22.56239,0,0,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,134.4274,197.7735,0,23.74989,-23.74989,267.4372,63.6754,0.09383278,24.81863,0,0,197.7735
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,35.36508,35.36508,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,160.8162,174.0237,0,66.58626,-66.58626,197.2491,46.96398,0.09383278,69.58264,0,0,174.0237
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,33.58171,33.58171,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,234.8009,107.4374,0,47.27749,-47.27749,147.4143,35.09856,0.09383278,49.40498,0,0,107.4374
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,31.8588,31.8588,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,287.3315,60.1599,0,36.9575,-36.9575,108.4576,25.8232,0.09383278,38.62059,0,0,60.1599
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,30.09055,30.09055,25.278,22.04227,0,-1,0,22.04227,0,0,3.235722,5.763522,0,23.20239,22.04227,0,0,328.3954,23.20239,0,23.20239,-23.20239,84.00017,20,0.09383278,27.8058,0,0,23.20239
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,28.60944,28.60944,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09383278,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,27.41549,27.41549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09383278,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,26.2291,26.2291,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09383278,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,25.26941,25.26941,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09383278,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,24.42307,24.42307,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09383278,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,23.5465,23.5465,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09383278,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,22.63214,22.63214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09383278,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,21.89159,21.89159,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.09543256,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.36031,26.54895,21.13593,5.079095,5.079095,77.39488,0,21.84891,5.079095,400.8649,0,0,0,20.36031,0,0,72.31579,68.7,326.323,25.06754,89.06031,0,89.06031,194.9137,46.40793,0.09752966,5.587005,16.28825,81,45.42786
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,39.24312,33.1925,22.33743,36.41148,36.41148,81,0,22.761,36.41148,107.7768,0,0,0,39.24312,0,0,44.58852,42.35909,237.2627,105.2218,81.60221,0,81.60221,272.3284,64.83996,0.1000017,40.05263,31.3945,81,144.465
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,54.36214,41.45505,25.63213,0,0,0,-1,0,0,0,0,0,0,54.36214,0,0,0,0,155.6605,178.6638,54.36214,0,54.36214,323.9008,77.11909,0.09854936,0,43.48972,0,233.026
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,69.35293,50.33374,28.96461,23.27289,23.27289,0,0,0,23.27289,297.9988,0,0,0,69.35293,24.49778,23.27289,0,0,101.2983,227.5897,44.85515,0,44.85515,366.4542,87.25082,0.09738243,25.60018,55.48234,0,296.9427
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,90.05308,61.78949,31.81346,2.777036,2.777036,0,0,0,2.777036,3242.777,30.68671,0,0,90.05308,2.923196,2.777036,0,0,56.44316,267.9594,56.44316,0,56.44316,420.0009,100,0.0959527,3.05474,72.04246,0,358.0125
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,91.07758,65.78037,34.60186,0,0,0,0,0,0,0,91.07758,0,0,91.07758,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0959527,0,72.86207,0,409.8358
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,89.2651,68.35774,37.23158,0,0,0,0,0,0,0,89.2651,0,0,89.2651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0959527,0,71.41208,0,408.0233
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,74.83391,64.26089,38.9167,19.32979,19.32979,0,-1,0,19.32979,387.1429,54.48676,0,0,74.83391,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.0959527,21.26277,59.86713,0,393.5921
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,55.99671,57.76585,39.63459,0,0,0,0,0,0,0,55.99671,0,0,55.99671,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0959527,0,44.79737,0,374.7549
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,27.2017,48.67383,40.38269,0,0,0,0,0,0,0,27.2017,0,0,27.2017,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0959527,0,21.76136,0,345.9599
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,15.79995,44.42643,39.74038,57.54472,57.54472,0,0,0,57.54472,27.45681,0,0,0,15.79995,60.57339,57.54472,0,0,0,318.7582,0,44.77345,-44.77345,372.8055,88.76303,0.0959527,63.2992,12.63996,0,334.5582
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,37.55651,37.55651,23.00049,23.00049,0,0,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,49.74828,273.9848,0,24.21104,-24.21104,347.2848,82.68669,0.0959527,25.30054,0,0,273.9848
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,35.42554,35.42554,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,76.64943,249.7737,0,48.61485,-48.61485,296.0403,70.48563,0.0959527,50.80252,0,0,249.7737
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,33.66484,33.66484,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,130.6659,201.1589,0,30.16608,-30.16608,264.2424,62.91473,0.0959527,31.52355,0,0,201.1589
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,31.94192,31.94192,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,164.1838,170.9928,0,33.43764,-33.43764,228.996,54.52276,0.0959527,34.94234,0,0,170.9928
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,30.15856,30.15856,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,201.3367,137.5552,0,3.48366,-3.48366,225.3239,53.64845,0.0959527,3.640424,0,0,137.5552
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,28.6699,28.6699,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,205.2075,134.0715,0,30.59468,-30.59468,193.0743,45.96999,0.0959527,31.97144,0,0,134.0715
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,27.46083,27.46083,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,239.2016,103.4768,0,46.51136,-46.51136,144.047,34.29684,0.0959527,48.60437,0,0,103.4768
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,26.26689,26.26689,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,290.8809,56.96547,0,17.36172,-17.36172,125.7462,29.93951,0.0959527,18.14299,0,0,56.96547
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,25.32986,25.32986,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,310.1716,39.60375,0,15.51451,-15.51451,109.3925,26.04577,0.0959527,16.21266,0,0,39.60375
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,24.48352,24.48352,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,327.41,24.08924,0,8.153095,-8.153095,100.7983,23.99956,0.0959527,8.519984,0,0,24.08924
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,23.6145,23.6145,28.5293,15.13934,0,-1,0,15.13934,0,0,13.38997,16.2429,0,15.93614,15.13934,0,0,336.469,15.93614,0,15.93614,-15.93614,84.00017,20,0.0959527,31.38223,0,0,15.93614
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,22.67748,22.67748,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09805959,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,21.93693,21.93693,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.0999767,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.8656,24.03539,21.18882,42.61051,42.61051,81,0,22.761,42.61051,25.49981,0,0,0,10.8656,0,0,38.38949,36.47002,247.1862,96.29066,47.33562,0,47.33562,230.4059,54.85845,0.1022176,46.87156,8.692479,81,107.1563
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,42.00809,34.06424,22.38277,48.05422,48.05422,81,0,22.761,48.05422,87.41811,0,0,0,42.00809,0,0,32.94578,31.29849,199.8506,138.8927,73.30658,0,73.30658,299.9507,71.41669,0.1045712,52.85964,33.60647,81,180.9008
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,54.125,41.42038,25.66991,16.63463,16.63463,0,-1,0,16.63463,325.3755,0,0,0,54.125,17.51013,16.63463,0,0,126.544,204.8686,36.61486,0,36.61486,334.6866,79.68712,0.1036393,18.29809,43.3,0,258.9936
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,44.41425,41.98014,29.00995,2.724496,2.724496,0,0,0,2.724496,1630.182,0,0,0,44.41425,2.86789,2.724496,0,0,89.92912,237.822,41.54636,0,41.54636,374.1009,89.07147,0.1026018,2.996945,35.5314,0,282.2363
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,45.52081,45.44799,31.8588,0,0,0,0,0,0,0,0,0,0,45.52081,0,0,0,0,48.38276,275.2137,45.52081,0,45.52081,417.2858,99.35355,0.1014887,0,36.41665,0,320.7346
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,67.94002,56.44147,34.63964,0,0,0,0,0,0,0,65.07806,0,0,67.94002,0,0,0,0,2.861953,316.1825,2.861953,0,2.861953,420.0009,100,0.1014195,0,54.35201,0,384.1225
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,72.36542,61.28031,37.27691,23.34358,23.34358,0,0,0,23.34358,310.0014,47.79323,0,0,72.36542,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1014195,25.67793,57.89233,0,391.1236
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,61.95247,59.21339,38.95449,20.73357,20.73357,0,-1,0,20.73357,298.8026,40.12765,0,0,61.95247,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1014195,22.80693,49.56197,0,380.7107
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,39.99289,52.17555,39.70259,20.72994,20.72994,0,0,0,20.72994,192.9233,18.1719,0,0,39.99289,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1014195,22.80294,31.99431,0,358.7511
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,28.78478,49.24976,40.44315,0,0,0,0,0,0,0,28.78478,0,0,28.78478,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1014195,0,23.02782,0,347.543
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,14.80041,44.19143,39.80839,32.06576,32.06576,0,0,0,32.06576,46.15644,0,0,0,14.80041,33.75343,32.06576,0,0,0,318.7582,0,18.95302,-18.95302,400.0226,95.24329,0.1014195,35.27234,11.84033,0,333.5586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,37.63963,37.63963,27.96698,27.96698,0,0,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,21.05891,299.8052,0,29.43893,-29.43893,368.9912,87.85488,0.1014195,30.76368,0,0,299.8052
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,35.51622,35.51622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.76883,270.3663,0,0,0,368.9912,87.85488,0.1014195,0,0,0,270.3663
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,33.72529,33.72529,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,53.76883,270.3663,0,70.55608,-70.55608,294.6186,70.14715,0.1014195,73.73109,0,0,270.3663
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,32.00993,32.00993,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,132.1645,199.8102,0,72.31579,-72.31579,218.3911,51.99777,0.1014195,82.61745,0,0,199.8102
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,30.21901,30.21901,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,212.5154,127.4944,0,39.17549,-39.17549,177.0965,42.16575,0.1014195,40.93839,0,0,127.4944
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,28.73035,28.73035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0437,88.31892,0,0,0,177.0965,42.16575,0.1014195,0,0,0,88.31892
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,27.52129,27.52129,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,256.0437,88.31892,0,5.321333,-5.321333,171.4873,40.83023,0.1014195,5.560793,0,0,88.31892
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,26.31223,26.31223,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,261.9563,82.9976,0,40.34058,-40.34058,128.9646,30.7058,0.1014195,42.15591,0,0,82.9976
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,25.3752,25.3752,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,306.7791,42.65701,0,12.6631,-12.6631,115.6165,27.52769,0.1014195,13.23294,0,0,42.65701
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,24.52886,24.52886,28.81097,28.49422,0,-1,0,28.49422,0,0,0.3167504,3.197847,0,29.99391,28.49422,0,0,320.8492,29.99391,0,29.99391,-29.99391,84.00017,20,0.1014195,31.69206,0,0,29.99391
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,23.65229,23.65229,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014195,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,22.72282,22.72282,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1040521,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,21.97471,21.97471,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.106417,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.84023,27.319,21.21905,0,0,72.31579,0,20.56389,0,0,0,0,0,22.84023,0,0,72.31579,68.7,243.1571,99.91685,91.54023,0,91.54023,276.1645,65.75331,0.1075291,0,18.27218,81,122.7571
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,52.68661,37.37098,22.42056,46.40419,46.40419,81,0,22.761,46.40419,113.5385,0,0,0,52.68661,0,0,34.59581,32.86602,151.6169,182.3031,85.55263,0,85.55263,357.3268,85.07764,0.109285,51.04461,42.14929,81,234.9897
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,69.84918,46.74089,25.71525,5.887805,5.887805,0,-1,0,5.887805,1186.337,0,0,0,69.84918,6.19769,5.887805,0,0,66.06422,259.3004,63.6515,0,63.6515,417.7119,99.45502,0.1077563,6.476585,55.87935,0,329.1496
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,78.42899,53.77708,29.05529,44.7733,44.7733,0,0,0,44.7733,175.1691,28.88647,0,0,78.42899,47.12978,44.7733,0,0,2.412731,316.5868,2.412731,0,2.412731,420.0009,100,0.1076992,49.25063,62.74319,0,395.0157
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,90.51866,62.14817,31.94192,4.258728,4.258728,0,0,0,4.258728,2125.486,86.03579,0,0,90.51866,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1076992,4.684601,72.41492,0,409.2769
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,82.15521,62.11707,34.70765,28.72452,28.72452,0,0,0,28.72452,286.0108,51.91888,0,0,82.15521,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1076992,31.59697,65.72417,0,400.9135
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,86.65321,67.35977,37.36003,0,0,0,0,0,0,0,86.65321,0,0,86.65321,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076992,0,69.32257,0,405.4114
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,77.94118,65.71417,39.04517,17.35292,17.35292,0,-1,0,17.35292,449.153,59.67495,0,0,77.94118,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1076992,19.08822,62.35295,0,396.6994
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,53.30699,56.95087,39.78572,42.95703,42.95703,0,0,0,42.95703,124.0938,8.089063,0,0,53.30699,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1076992,47.25273,42.64559,0,372.0652
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,46.72215,55.4161,40.52627,8.189986,8.189986,0,0,0,8.189986,570.4791,38.10112,0,0,46.72215,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1076992,9.008985,37.37772,0,365.4804
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,24.60891,47.35103,39.91418,50.671,50.671,0,0,0,50.671,48.56607,0,0,0,24.60891,53.33789,50.671,0,0,0,318.7582,0,28.72898,-28.72898,389.7178,92.78977,0.1076992,55.7381,19.68713,0,343.3671
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,37.72276,37.72276,31.24545,31.24545,0,0,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,31.92109,290.0292,0,32.88995,-32.88995,355.0488,84.53526,0.1076992,34.37,0,0,290.0292
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,35.59934,35.59934,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,68.46548,257.1393,0,67.20874,-67.20874,284.2046,67.66761,0.1076992,70.23313,0,0,257.1393
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,33.81597,33.81597,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,143.1419,189.9306,0,48.44301,-48.44301,233.1411,55.50968,0.1076992,50.62295,0,0,189.9306
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,32.09306,32.09306,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,196.9674,141.4875,0,19.46174,-19.46174,212.6266,50.62529,0.1076992,20.33752,0,0,141.4875
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,30.28702,30.28702,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,218.5916,122.0258,0,10.86212,-10.86212,201.177,47.89919,0.1076992,11.35091,0,0,122.0258
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,28.79836,28.79836,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,230.6606,111.1637,0,24.18346,-24.18346,175.6854,41.82977,0.1076992,25.27172,0,0,111.1637
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,27.5893,27.5893,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,257.5311,86.98022,0,19.24599,-19.24599,155.3983,36.99952,0.1076992,20.11205,0,0,86.98022
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,26.33489,26.33489,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,278.9156,67.73423,0,22.62114,-22.62114,131.5535,31.32221,0.1076992,23.63909,0,0,67.73423
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,25.39787,25.39787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.0501,45.11309,0,0,0,131.5535,31.32221,0.1076992,0,0,0,45.11309
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,24.54397,24.54397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.0501,45.11309,0,0,0,131.5535,31.32221,0.1076992,0,0,0,45.11309
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,23.65229,23.65229,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,304.0501,45.11309,0,39.39826,-39.39826,90.02412,21.43427,0.1076992,41.17118,0,0,45.11309
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,22.73793,22.73793,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,347.826,5.714828,65.62485,0,65.62485,152.2813,36.25739,0.1098665,13.11334,0,81,5.714828
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,21.99738,21.99738,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,282.2011,64.77719,68.7,0,68.7,217.4559,51.7751,0.1113788,0,0,81,64.77719
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.5616,25.34995,21.24172,24.73234,24.73234,81,0,22.761,24.73234,62.92006,0,0,0,15.5616,0,0,56.26766,53.45427,213.5012,126.6072,69.01588,0,69.01588,282.9301,67.36417,0.1133532,27.20558,12.44928,81,142.1688
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,38.18814,32.99378,22.44323,0,0,72.31579,0,20.56389,0,0,0,0,0,38.18814,0,0,72.31579,68.7,144.4853,188.7215,106.8881,0,106.8881,384.3331,91.50769,0.1138714,0,30.55051,81,226.9096
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,37.65727,36.35717,25.73792,16.32857,16.32857,0,-1,0,16.32857,230.622,0,0,0,37.65727,17.18797,16.32857,0,0,37.59713,284.9208,20.4693,0,20.4693,403.752,96.13123,0.1133941,17.96142,30.12581,0,322.5781
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,35.2298,39.20401,29.09307,13.76447,13.76447,0,0,0,13.76447,255.9475,3.613062,0,0,35.2298,14.48891,13.76447,0,0,17.12783,303.3432,17.12783,0,17.12783,420.0009,100,0.1129978,15.14091,28.18384,0,338.573
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,63.47443,51.69872,31.96459,0,0,0,0,0,0,0,63.47443,0,0,63.47443,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129978,0,50.77954,0,382.2327
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,66.51754,56.03188,34.74544,16.38846,16.38846,0,0,0,16.38846,405.8804,49.26653,0,0,66.51754,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1129978,18.0273,53.21403,0,385.2758
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,22.0662,43.92925,37.40538,0,0,0,0,0,0,0,22.0662,0,0,22.0662,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129978,0,17.65296,0,340.8244
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.26261,43.00377,39.10562,9.351663,9.351663,0,-1,0,9.351663,141.8209,3.418756,0,0,13.26261,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1129978,10.28683,10.61009,0,332.0208
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,18.16475,45.26241,39.84617,0,0,0,0,0,0,0,18.16475,0,0,18.16475,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129978,0,14.5318,0,336.923
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,19.5701,46.4751,40.59428,0,0,0,0,0,0,0,19.5701,0,0,19.5701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129978,0,15.65608,0,338.3283
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.415792,42.4394,39.97463,23.98429,23.98429,0,0,0,23.98429,35.08877,0,0,0,8.415792,25.24662,23.98429,0,0,0,318.7582,0,16.83083,-16.83083,402.2596,95.7759,0.1129978,26.38272,6.732634,0,327.174
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,37.82855,37.82855,23.02263,23.02263,0,0,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.70092,301.9274,0,24.23434,-24.23434,376.7144,89.69371,0.1129978,25.32489,0,0,301.9274
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,35.70513,35.70513,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.62797,277.6931,0,38.13757,-38.13757,336.5138,80.12218,0.1129978,39.85376,0,0,277.6931
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,33.92176,33.92176,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.00305,239.5555,0,22.90687,-22.90687,312.3679,74.37315,0.1129978,23.93768,0,0,239.5555
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,32.17618,32.17618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.4551,216.6486,0,0,0,312.3679,74.37315,0.1129978,0,0,0,216.6486
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,30.37014,30.37014,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.4551,216.6486,0,6.901225,-6.901225,305.0933,72.64112,0.1129978,7.21178,0,0,216.6486
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,28.88148,28.88148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.1232,209.7474,0,0,0,305.0933,72.64112,0.1129978,0,0,0,209.7474
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,27.67242,27.67242,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.1232,209.7474,0,13.63477,-13.63477,290.721,69.21915,0.1129978,14.24834,0,0,209.7474
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,26.44069,26.44069,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.2729,196.1126,0,18.9912,-18.9912,270.7025,64.45286,0.1129978,19.8458,0,0,196.1126
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,25.481,25.481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.3742,177.1214,0,0,0,270.7025,64.45286,0.1129978,0,0,0,177.1214
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,24.61198,24.61198,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.3742,177.1214,0,8.145005,-8.145005,262.1169,62.40867,0.1129978,8.51153,0,0,177.1214
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,23.74297,23.74297,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.4242,168.9764,0,15.02045,-15.02045,246.284,58.63893,0.1129978,15.69637,0,0,168.9764
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,22.82861,22.82861,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.1136,153.956,0,0,0,246.284,58.63893,0.1129978,0,0,0,153.956
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,22.05784,22.05784,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.1136,153.956,0,12.4465,-12.4465,233.1642,55.51518,0.1129978,13.0066,0,0,153.956
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.43384,26.74869,21.30973,2.705118,2.705118,0,0,0,2.705118,755.377,0,0,0,20.43384,2.847493,2.705118,0,0,196.9431,141.5095,17.58635,0,17.58635,249.8481,59.48753,0.1125938,2.97563,16.34707,0,161.9433
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,47.84516,35.96334,22.50368,47.3663,47.3663,0,0,0,47.3663,101.011,0,0,0,47.84516,49.85927,47.3663,0,0,179.3567,157.3372,0,2.014109,-2.014109,247.7251,58.98204,0.1125938,52.10293,38.27613,0,205.1823
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,71.70761,47.48765,25.79837,44.83023,44.83023,0,-1,0,44.83023,159.9537,0,0,0,71.70761,47.18971,44.83023,0,0,181.5946,155.3231,24.5179,0,24.5179,270.9848,64.52006,0.1120353,49.31325,57.36609,0,227.0307
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,83.7654,55.95276,29.16108,0,0,0,0,0,0,0,0,0,0,83.7654,0,0,0,0,157.0767,177.3892,83.7654,0,83.7654,350.4516,83.4407,0.1101683,0,67.01232,0,261.1546
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,94.20335,63.86259,32.04772,36.35304,36.35304,0,0,0,36.35304,259.1347,0,0,0,94.20335,38.26636,36.35304,0,0,73.31133,252.778,55.93699,0,55.93699,403.5181,96.07555,0.1089558,39.98835,75.36269,0,346.9814
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,91.2616,66.16256,34.83612,0,0,0,0,0,0,0,73.88728,0,0,91.2616,0,0,0,0,17.37433,303.1213,17.37433,0,17.37433,420.0009,100,0.1085846,0,73.00928,0,394.3829
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,82.34335,65.65121,37.4885,17.85148,17.85148,0,0,0,17.85148,461.2691,63.55232,0,0,82.34335,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1085846,19.63663,65.87468,0,401.1016
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,88.30221,70.47827,39.21141,3.483628,3.483628,0,-1,0,3.483628,2534.778,84.63524,0,0,88.30221,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1085846,3.83199,70.64177,0,407.0604
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,71.55788,64.1805,39.95952,38.02377,38.02377,0,0,0,38.02377,188.1925,31.53286,0,0,71.55788,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1085846,41.82615,57.2463,0,390.3161
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,55.46613,58.81063,40.72274,9.628983,9.628983,0,0,0,9.628983,576.0332,45.33036,0,0,55.46613,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1085846,10.59188,44.37291,0,374.2244
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,28.29516,48.73071,40.1031,55.20184,55.20184,0,0,0,55.20184,51.25763,0,0,0,28.29516,58.1072,55.20184,0,0,0,318.7582,0,29.81205,-29.81205,388.5762,92.51795,0.1085846,60.72203,22.63613,0,347.0534
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,37.95701,37.95701,28.36549,28.36549,0,0,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,33.1245,288.9462,0,29.85841,-29.85841,357.1027,85.02427,0.1085846,31.20204,0,0,288.9462
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,35.8336,35.8336,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,66.30051,259.0878,0,34.88963,-34.88963,320.3258,76.26788,0.1085846,36.45966,0,0,259.0878
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,34.02756,34.02756,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,105.0667,224.1982,0,32.05719,-32.05719,286.5345,68.22237,0.1085846,33.49976,0,0,224.1982
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,32.30464,32.30464,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,140.6859,192.141,0,1.471473,-1.471473,284.9835,67.85307,0.1085846,1.53769,0,0,192.141
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,30.49861,30.49861,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,142.3208,190.6695,0,14.51447,-14.51447,269.6839,64.21031,0.1085846,15.16762,0,0,190.6695
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,28.98728,28.98728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.448,176.155,0,0,0,269.6839,64.21031,0.1085846,0,0,0,176.155
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,27.77821,27.77821,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,158.448,176.155,0,31.48899,-31.48899,236.4915,56.3074,0.1085846,32.90599,0,0,176.155
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,26.52381,26.52381,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,193.4358,144.666,0,30.05943,-30.05943,204.8061,48.76327,0.1085846,31.4121,0,0,144.666
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,25.56412,25.56412,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,226.8351,114.6066,0,36.22797,-36.22797,166.6185,39.67099,0.1085846,37.85823,0,0,114.6066
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,24.71777,24.71777,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,267.0884,78.37863,0,7.713449,-7.713449,158.4878,37.73512,0.1085846,8.060555,0,0,78.37863
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,23.82609,23.82609,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,275.6589,70.66518,0,33.53469,-33.53469,123.1391,29.31878,0.1085846,35.04376,0,0,70.66518
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,22.91174,22.91174,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,312.9197,37.13049,0,4.167061,-4.167061,118.7467,28.27296,0.1085846,4.354578,0,0,37.13049
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,22.14852,22.14852,37.26917,37.26917,20.25,0,7.39125,37.26917,0,0,0,0,0,17.91491,17.01916,0,0,317.5498,32.96343,0,17.91491,-17.91491,99.8627,23.77678,0.1085846,40.99608,0,81,32.96343
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.65136,26.07255,21.39285,40.54736,40.54736,81,0,22.761,40.54736,43.53268,0,0,0,17.65136,0,0,40.45264,38.43,337.4552,15.04852,56.08136,0,56.08136,153.0661,36.44425,0.1105233,44.6021,14.12108,81,32.69987
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,50.40406,36.82655,22.57169,26.54111,26.54111,81,0,22.761,26.54111,189.9094,0,0,0,50.40406,0,0,54.45889,51.73595,281.3739,65.52174,102.14,0,102.14,249.9647,59.51528,0.1116242,29.19522,40.32325,81,115.9258
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,74.82681,48.70037,25.88905,12.38742,12.38742,0,-1,0,12.38742,604.0547,0,0,0,74.82681,13.03939,12.38742,0,0,179.2339,157.4478,61.78741,0,61.78741,308.5814,73.4716,0.1103278,13.62616,59.86145,0,232.2746
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,89.3196,58.29154,29.26687,37.63765,37.63765,0,0,0,37.63765,237.3145,0,0,0,89.3196,39.61858,37.63765,0,0,117.4464,213.0564,49.70102,0,49.70102,355.7319,84.6979,0.1093066,41.40141,71.45567,0,302.376
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,96.34134,64.93778,32.15351,41.52339,41.52339,0,0,0,41.52339,232.017,0,0,0,96.34134,43.70883,41.52339,0,0,67.74543,257.7874,52.63251,0,52.63251,405.6635,96.58635,0.1082455,45.67573,77.07307,0,354.1287
