Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,26.90002,50.95702,42.63457,40.44053,40.44053,0,0,0,40.44053,66.51748,0,0,0,26.90002,42.56898,40.44053,0,0,0,318.7582,0,15.66896,-15.66896,403.4843,96.0675,0.1060264,44.48459,21.52002,0,345.6582
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.28547,41.46751,40.51115,31.69417,31.69417,0,0,0,31.69417,10.36617,0,0,0,3.28547,33.36229,31.69417,0,0,17.40996,303.0893,0,30.07682,-30.07682,371.7805,88.519,0.1060264,34.86359,2.628376,0,306.3747
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,38.38018,38.38018,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,50.82864,273.0125,0,34.07335,-34.07335,335.8641,79.96748,0.1060264,35.60665,0,0,273.0125
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,36.51369,36.51369,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,88.68791,238.9391,0,61.72765,-61.72765,270.7974,64.47545,0.1060264,64.5054,0,0,238.9391
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,34.66232,34.66232,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,157.2742,177.2114,0,72.31579,-72.31579,194.5699,46.32607,0.1060264,101.4788,0,0,177.2114
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,32.70515,32.70515,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,237.6251,104.8957,0,2.51963,-2.51963,191.914,45.69371,0.1060264,2.633014,0,0,104.8957
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,31.15603,31.15603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.4247,102.376,0,0,0,191.914,45.69371,0.1060264,0,0,0,102.376
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,29.90163,29.90163,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,240.4247,102.376,0,15.61963,-15.61963,175.4494,41.77359,0.1060264,16.32252,0,0,102.376
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,28.64723,28.64723,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,257.7798,86.75639,0,1.574676,-1.574676,173.7896,41.37839,0.1060264,1.645536,0,0,86.75639
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,27.54396,27.54396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.5294,85.18172,0,0,0,173.7896,41.37839,0.1060264,0,0,0,85.18172
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,26.58426,26.58426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.5294,85.18172,0,0,0,173.7896,41.37839,0.1060264,0,0,0,85.18172
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,25.6548,25.6548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.5294,85.18172,0,0,0,173.7896,41.37839,0.1060264,0,0,0,85.18172
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,24.74044,24.74044,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,259.5294,85.18172,0,2.837356,-2.837356,170.7988,40.66629,0.1060264,2.965037,0,0,85.18172
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,23.99234,23.99234,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,262.6821,82.34437,0,19.10254,-19.10254,150.6629,35.87205,0.1060264,19.96215,0,0,82.34437
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.869136,25.03926,23.22912,0,0,0,0,0,0,0,0,0,0,6.869136,0,0,0,0,283.9071,63.24183,6.869136,0,6.869136,157.1795,37.42363,0.1059585,0,5.495309,0,70.11096
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,31.20264,33.22183,24.58931,73.27812,73.27812,20.25,0,7.39125,73.27812,42.58111,0,0,0,31.20264,55.81908,53.02813,0,0,277.038,69.42405,0,24.61644,-24.61644,131.2315,31.24554,0.1059585,80.60593,24.96211,81,100.6267
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,34.24918,37.75406,28.01247,20.78906,20.78906,0,-1,0,20.78906,164.7461,0,0,0,34.24918,21.88323,20.78906,0,0,304.3896,44.80761,12.36595,0,12.36595,142.9629,34.03872,0.1058365,22.86797,27.39934,0,79.05679
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,47.23222,45.70227,31.5792,7.122483,7.122483,0,0,0,7.122483,663.1425,0,0,0,47.23222,7.49735,7.122483,0,0,292.0236,55.93696,39.73486,0,39.73486,180.6587,43.01389,0.1054465,7.834731,37.78577,0,103.1692
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,79.96324,61.24796,34.73032,39.22007,39.22007,0,0,0,39.22007,203.8835,0,0,0,79.96324,41.28428,39.22007,0,0,252.2888,91.69834,38.67896,0,38.67896,217.3528,51.75056,0.1050696,43.14207,63.97059,0,171.6616
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,87.27658,67.85735,37.53384,14.77215,14.77215,0,0,0,14.77215,590.8186,0,0,0,87.27658,15.54963,14.77215,0,0,213.6098,126.5094,71.72695,0,71.72695,285.399,67.952,0.1043777,16.24936,69.82127,0,213.786
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,72.71401,64.95617,40.20889,42.66313,42.66313,0,0,0,42.66313,170.4376,0,0,0,72.71401,44.90855,42.66313,0,0,141.8828,191.0637,27.80546,0,27.80546,311.7775,74.2326,0.1041119,46.92944,58.17121,0,263.7777
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,38.4702,54.05818,41.90913,6.152199,6.152199,0,-1,0,6.152199,625.308,0,0,0,38.4702,6.475999,6.152199,0,0,114.0774,216.0886,31.9942,0,31.9942,342.1299,81.45934,0.1038078,6.767419,30.77616,0,254.5588
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,31.4175,52.47515,42.65724,7.112722,7.112722,0,0,0,7.112722,441.7085,0,0,0,31.4175,7.487076,7.112722,0,0,82.08319,244.8834,23.93042,0,23.93042,364.8323,86.86465,0.1035814,7.823995,25.134,0,276.3008
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,23.00539,50.46991,43.37512,4.244939,4.244939,0,0,0,4.244939,541.9488,0,0,0,23.00539,4.468357,4.244939,0,0,58.15276,266.4207,18.53704,0,18.53704,382.4181,91.05173,0.1034068,4.669433,18.40431,0,289.4261
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.096986,44.29615,42.7857,32.86054,32.86054,0,0,0,32.86054,15.51096,0,7.105427E-15,0,5.096986,34.59004,32.86054,0,0,39.61573,283.1041,0,29.49306,-29.49306,351.3297,83.64975,0.1034068,36.14659,4.077589,0,288.201
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.285244,41.34208,40.6774,75.47423,75.47423,20.25,0,7.39125,75.47423,3.027847,0,0,0,2.285244,58.13076,55.22422,0,0,72.38579,253.611,0,55.84552,-55.84552,292.4633,69.63398,0.1034068,83.02164,1.828195,81,255.8963
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,38.55399,38.55399,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,134.4364,197.7655,0,58.05954,-58.05954,231.2632,55.06255,0.1034068,60.67222,0,0,197.7655
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,36.67994,36.67994,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,198.947,139.706,0,72.31579,-72.31579,155.0356,36.91317,0.1034068,75.61993,0,0,139.706
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,34.81345,34.81345,67.53539,64.02066,0,-1,0,64.02066,0,0,3.51472,10.26826,0,67.39017,64.02066,0,0,279.2979,67.39017,0,67.39017,-67.39017,84.00017,20,0.1034068,74.28892,0,0,67.39017
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,32.85628,32.85628,35.45082,1.280752E-14,0,-1,0,1.280752E-14,0,0,35.45082,38.9959,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1034068,38.9959,0,0,1.34816E-14
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,31.30717,31.30717,9.183159,1.280752E-14,0,-1,0,1.280752E-14,0,0,9.183159,10.10147,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1034068,10.10147,0,0,1.34816E-14
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,30.05276,30.05276,12.87752,1.280752E-14,0,-1,0,1.280752E-14,0,0,12.87752,14.16527,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1034068,14.16527,0,0,1.34816E-14
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,28.79836,28.79836,24.58631,1.280752E-14,0,-1,0,1.280752E-14,0,0,24.58631,27.04494,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1034068,27.04494,0,0,1.34816E-14
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,27.69509,27.69509,31.09044,1.280752E-14,0,-1,0,1.280752E-14,0,0,31.09044,34.19949,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1034068,34.19949,0,0,1.34816E-14
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,26.7354,26.7354,3.045189,1.280752E-14,0,-1,0,1.280752E-14,0,0,3.045189,3.349708,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1034068,3.349708,0,0,1.34816E-14
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,25.79837,25.79837,7.168792,1.280752E-14,0,-1,0,1.280752E-14,0,0,7.168792,7.885671,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1034068,7.885671,0,0,1.34816E-14
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,24.88402,24.88402,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,1.34816E-14,47.85714,0,47.85714,129.4014,30.8098,0.1042411,33.68647,0,81,1.34816E-14
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,24.14347,24.14347,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1050478,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.233,28.00127,23.38025,54.93657,54.93657,81,0,22.761,54.93657,31.36891,0,0,0,17.233,0,0,26.06343,24.76026,259.6429,85.07957,41.99326,0,41.99326,213.5202,50.83805,0.1057232,60.43023,13.7864,81,102.3126
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,45.81397,37.77296,24.74044,21.83279,21.83279,81,0,22.761,21.83279,209.8402,0,0,0,45.81397,0,0,59.16721,56.20885,217.6497,122.8735,102.0228,0,102.0228,310.3076,73.88261,0.1062833,24.01607,36.65118,81,168.6875
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,69.2165,49.35466,28.1636,22.25362,22.25362,0,-1,0,22.25362,311.0347,0,0,0,69.2165,23.42487,22.25362,0,0,115.6269,214.694,45.79163,0,45.79163,353.7493,84.22586,0.1058518,24.47899,55.3732,0,283.9106
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,87.60525,60.69378,31.75301,0,0,0,0,0,0,0,17.77001,0,0,87.60525,0,0,0,0,69.83524,255.9065,69.83524,0,69.83524,420.0009,100,0.1052004,0,70.0842,0,343.5117
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,94.72336,67.79197,34.89657,53.54171,53.54171,0,0,0,53.54171,176.9151,38.36366,0,0,94.72336,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1052004,58.89589,75.77869,0,413.4816
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,93.26185,70.80087,37.70008,9.221195,9.221195,0,0,0,9.221195,1011.386,83.55533,0,0,93.26185,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1052004,10.14331,74.60948,0,412.0201
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,86.65803,71.23803,40.38269,0,0,0,0,0,0,0,86.65803,0,0,86.65803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052004,0,69.32642,0,405.4163
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,76.93594,69.0429,42.08294,0.9581568,0.9581568,0,-1,0,0.9581568,8029.578,75.92736,0,0,76.93594,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1052004,1.053972,61.54876,0,395.6942
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,64.41557,64.68133,42.80082,22.73947,22.73947,0,0,0,22.73947,283.2764,40.47928,0,0,64.41557,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1052004,25.01342,51.53245,0,383.1738
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,46.52324,58.69318,43.53381,19.59639,19.59639,0,0,0,19.59639,237.4072,25.89546,0,0,46.52324,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1052004,21.55602,37.21859,0,365.2815
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,22.66851,49.91761,42.95195,87.4233,87.4233,20.25,0,7.39125,87.4233,25.9296,0,0,0,22.66851,70.70873,67.1733,0,0,0,318.7582,0,48.04022,-48.04022,369.362,87.94316,0.1052004,96.16563,18.13481,81,341.4267
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.922607,43.18245,40.8512,21.63249,21.63249,0,0,0,21.63249,36.62364,0,3.552714E-15,0,7.922607,22.77105,21.63249,0,0,53.37802,270.718,0,14.84844,-14.84844,353.7104,84.21658,0.1052004,23.79574,6.338086,0,278.6406
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,38.7429,38.7429,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,69.87629,255.8696,0,26.94195,-26.94195,325.3111,77.45486,0.1052004,28.15434,0,0,255.8696
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,36.87641,36.87641,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,99.81179,228.9276,0,50.85873,-50.85873,271.7013,64.69064,0.1052004,53.14738,0,0,228.9276
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,34.97969,34.97969,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,156.3215,178.0689,0,15.75959,-15.75959,255.0892,60.7354,0.1052004,16.46877,0,0,178.0689
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,33.00741,33.00741,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,173.8322,162.3093,0,10.52541,-10.52541,243.9944,58.0938,0.1052004,10.99905,0,0,162.3093
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,31.4583,31.4583,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,185.5271,151.7839,0,21.02086,-21.02086,221.8365,52.81811,0.1052004,21.9668,0,0,151.7839
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,30.2039,30.2039,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,208.8836,130.763,0,10.61812,-10.61812,210.644,50.15324,0.1052004,11.09593,0,0,130.763
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,28.94949,28.94949,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,220.6815,120.1449,0,16.97972,-16.97972,192.7458,45.89177,0.1052004,17.74381,0,0,120.1449
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,27.83867,27.83867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.5478,103.1652,0,0,0,192.7458,45.89177,0.1052004,0,0,0,103.1652
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,26.88653,26.88653,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,239.5478,103.1652,0,11.63689,-11.63689,180.4795,42.97121,0.1052004,12.16055,0,0,103.1652
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,25.94951,25.94951,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,252.4777,91.52829,0,15.47473,-15.47473,164.1677,39.08746,0.1052004,16.17109,0,0,91.52829
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,25.03515,25.03515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269.6718,76.05356,0,0,0,164.1677,39.08746,0.1052004,0,0,0,76.05356
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,24.2946,24.2946,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,269.6718,76.05356,0,8.903346,-8.903346,154.7827,36.85295,0.1052004,9.303997,0,0,76.05356
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.21869,27.04852,23.52383,0,0,0,0,0,0,0,0,0,0,13.21869,0,0,0,0,279.5645,67.15022,13.21869,0,13.21869,167.3231,39.83875,0.105078,0,10.57495,0,80.3689
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,33.56165,34.22591,24.88402,35.78887,35.78887,0,0,0,35.78887,93.77677,0,0,0,33.56165,37.67249,35.78887,0,0,266.3458,79.04704,0,4.110847,-4.110847,162.9898,38.80703,0.105078,39.36775,26.84932,0,112.6087
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,69.98229,49.79425,28.30718,64.34681,64.34681,0,-1,0,64.34681,108.758,0,0,2.081493,69.98229,67.73349,64.34681,0,0,270.9134,74.93619,2.248803,0,2.248803,165.1232,39.31498,0.1050572,70.78149,55.98583,0,144.9185
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,83.73461,59.30273,31.90414,30.69389,30.69389,0,0,0,30.69389,272.8055,0,0,0,83.73461,32.30935,30.69389,0,0,268.6646,76.96011,51.42526,0,51.42526,213.9095,50.93074,0.1045839,33.76328,66.98769,0,160.6947
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,91.71995,66.66758,35.07037,28.45073,28.45073,0,0,0,28.45073,322.3817,0,0,0,91.71995,29.94813,28.45073,0,0,217.2393,123.2428,61.77181,0,61.77181,272.5114,64.88354,0.1040211,31.2958,73.37595,0,214.9628
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,95.28175,71.98643,37.87389,52.88539,52.88539,0,0,0,52.88539,180.1665,0,0,0,95.28175,55.66883,52.88539,0,0,155.4675,178.8375,39.61291,0,39.61291,310.0915,73.83117,0.1036633,58.17393,76.2254,0,274.1192
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,86.37125,71.32079,40.54894,26.51329,26.51329,0,0,0,26.51329,325.7658,0,0,0,86.37125,27.90873,26.51329,0,0,115.8546,214.4891,58.46252,0,58.46252,365.5539,87.03648,0.1031397,29.16462,69.097,0,300.8604
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,68.06119,65.50267,42.24918,69.00191,68.7,0,-1,0,68.7,99.07014,0,0.3019137,7.202105,68.06119,72.31579,68.7,0,0,57.39207,267.1053,0,4.2546,-4.2546,361.0692,85.96868,0.1031397,75.90211,54.44895,0,335.1665
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,63.08638,64.3543,42.97462,34.77871,34.77871,0,0,0,34.77871,181.3937,0,0,0,63.08638,36.60917,34.77871,0,0,62.11941,262.8508,26.47721,0,26.47721,386.1877,91.94926,0.1029043,38.25658,50.4691,0,325.9371
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,44.73071,58.22088,43.6925,0,0,0,0,0,0,0,9.088509,0,0,44.73071,0,0,0,0,35.6422,286.6802,35.6422,0,35.6422,420.0009,100,0.1025892,0,35.78456,0,331.4109
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,28.29195,51.93544,43.12575,44.60872,44.60872,0,0,0,44.60872,63.42247,0,0,0,28.29195,46.95655,44.60872,0,0,0,318.7582,0,18.6646,-18.6646,400.3266,95.31567,0.1025892,49.06959,22.63356,0,347.0502
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.22301,41.95853,41.01745,30.86498,30.86498,0,0,0,30.86498,10.44229,0,0,0,3.22301,32.48946,30.86498,0,0,20.73844,300.0936,0,29.26645,-29.26645,369.4771,87.97056,0.1025892,33.95148,2.578408,0,303.3167
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,38.93182,38.93182,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,53.25671,270.8272,0,15.23136,-15.23136,353.4218,84.14789,0.1025892,15.91677,0,0,270.8272
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,37.04266,37.04266,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,70.18044,255.5958,0,59.56946,-59.56946,290.6301,69.1975,0.1025892,62.25008,0,0,255.5958
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,35.17617,35.17617,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,136.3687,196.0264,0,47.47586,-47.47586,240.5862,57.2823,0.1025892,49.61227,0,0,196.0264
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,33.19633,33.19633,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,189.1197,148.5505,0,25.52958,-25.52958,213.6756,50.87504,0.1025892,26.67841,0,0,148.5505
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,31.64721,31.64721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.4859,123.0209,0,0,0,213.6756,50.87504,0.1025892,0,0,0,123.0209
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,30.39281,30.39281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.4859,123.0209,0,0,0,213.6756,50.87504,0.1025892,0,0,0,123.0209
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,29.11574,29.11574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.4859,123.0209,0,0,0,213.6756,50.87504,0.1025892,0,0,0,123.0209
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,27.9898,27.9898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.4859,123.0209,0,0,0,213.6756,50.87504,0.1025892,0,0,0,123.0209
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,27.03011,27.03011,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,217.4859,123.0209,0,25.86161,-25.86161,186.4151,44.38445,0.1025892,27.02538,0,0,123.0209
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,26.10064,26.10064,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,246.221,97.15932,0,2.943304,-2.943304,183.3126,43.64576,0.1025892,3.075752,0,0,97.15932
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,25.20896,25.20896,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,249.4913,94.21601,0,32.46626,-32.46626,149.0901,35.49758,0.1025892,33.92724,0,0,94.21601
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,24.46085,24.46085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.565,61.74976,0,0,0,149.0901,35.49758,0.1025892,0,0,0,61.74976
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.607183,25.71015,23.69763,23.1673,23.1673,0,0,0,23.1673,32.83587,0,3.552714E-15,0,7.607183,24.38663,23.1673,0,0,285.565,61.74976,0,16.77945,-16.77945,131.403,31.28638,0.1025892,25.48403,6.085746,0,69.35694
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.53312,28.42706,25.05782,33.39934,33.39934,0,0,0,33.39934,37.52507,0,0,0,12.53312,35.1572,33.39934,0,0,304.2088,44.97031,0,22.62407,-22.62407,107.5552,25.60832,0.1025892,36.73927,10.0265,0,57.50343
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.497719,31.07485,28.48098,0,0,0,-1,0,0,0,0,0,0,9.497719,0,0,0,0,329.3466,22.34624,9.497719,0,9.497719,116.5655,27.75363,0.1025055,0,7.598175,0,31.84395
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.76882,35.10669,32.09306,53.60216,53.60216,20.25,0,7.39125,53.60216,20.09028,0,0,0,10.76882,35.10754,33.35216,0,0,319.8489,30.89418,0,24.33871,-24.33871,90.91024,21.64525,0.1025055,58.96238,8.61506,81,41.66301
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,16.7684,40.07534,35.23662,0,0,72.31579,0,20.56389,0,0,0,0,0,16.7684,0,0,72.31579,68.7,346.8919,6.555471,85.46841,0,85.46841,171.9927,40.95056,0.1030063,0,13.41472,81,23.32388
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,15.62484,42.64486,38.06281,0,0,72.31579,0,20.56389,0,0,0,0,0,15.62484,0,0,72.31579,68.7,261.4236,83.47704,84.32484,0,84.32484,251.9902,59.99756,0.1035098,0,12.49987,81,99.10188
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,29.7798,49.87078,40.72274,16.48609,16.48609,81,0,22.761,16.48609,180.636,0,0,0,29.7798,0,0,64.51392,61.28822,177.0987,159.3694,91.06802,0,91.06802,338.3849,80.56769,0.1041524,18.1347,23.82384,81,189.1492
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,22.43694,49.28926,42.42299,6.12407,6.12407,0,-1,0,6.12407,366.373,0,0,0,22.43694,6.446389,6.12407,0,0,86.03069,241.3306,15.99055,0,15.99055,353.5549,84.17958,0.1040127,6.736477,17.94955,0,263.7675
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,18.29914,48.74369,43.16354,20.61526,20.61526,0,0,0,20.61526,88.76503,0,0,0,18.29914,21.70028,20.61526,0,0,70.04014,255.7221,0,3.401133,-3.401133,349.9698,83.32598,0.1040127,22.67679,14.63932,0,274.0212
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.478643,45.20119,43.8663,0,0,0,0,0,0,0,0,0,0,4.478643,0,0,0,0,73.81918,252.321,4.478643,0,4.478643,354.2186,84.3376,0.1039736,0,3.582914,0,256.7996
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.720191,44.99469,43.292,0,0,0,0,0,0,0,0,0,0,5.720191,0,0,0,0,69.34053,256.3517,5.720191,0,5.720191,359.6453,85.62966,0.1039238,0,4.576152,0,262.0719
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.977106,42.37066,41.20637,19.86596,19.86596,0,0,0,19.86596,20.0197,0,0,0,3.977106,20.91153,19.86596,0,0,63.62034,261.4999,0,16.93443,-16.93443,341.7948,81.37956,0.1039238,21.85255,3.181684,0,265.477
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,39.10562,39.10562,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,82.43637,244.5655,0,45.00681,-45.00681,294.3535,70.08402,0.1039238,47.03212,0,0,244.5655
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,37.23158,37.23158,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,132.4439,199.5587,0,22.04151,-22.04151,271.1197,64.55218,0.1039238,23.03338,0,0,199.5587
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,35.36508,35.36508,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,156.9345,177.5172,0,23.18912,-23.18912,246.6762,58.73232,0.1039238,24.23263,0,0,177.5172
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,33.38524,33.38524,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,182.7002,154.328,0,2.035841,-2.035841,244.5303,58.22137,0.1039238,2.127454,0,0,154.328
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,31.81346,31.81346,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,184.9622,152.2922,0,15.62001,-15.62001,228.0653,54.30116,0.1039238,16.32291,0,0,152.2922
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,30.55906,30.55906,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,202.3178,136.6722,0,23.03563,-23.03563,203.7836,48.51981,0.1039238,24.07224,0,0,136.6722
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,29.28954,29.28954,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,227.913,113.6366,0,24.54297,-24.54297,177.9131,42.36017,0.1039238,25.64741,0,0,113.6366
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,28.1636,28.1636,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,255.1829,89.09359,0,1.935392,-1.935392,175.873,41.87444,0.1039238,2.022485,0,0,89.09359
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,27.20391,27.20391,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,257.3334,87.1582,0,19.07355,-19.07355,155.7677,37.08747,0.1039238,19.93186,0,0,87.1582
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,26.24422,26.24422,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,278.5262,68.08464,0,16.96963,-16.96963,137.8801,32.82853,0.1039238,17.73326,0,0,68.08464
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,25.3752,25.3752,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,297.3813,51.11501,0,20.4371,-20.4371,116.3375,27.69936,0.1039238,21.35677,0,0,51.11501
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,24.63465,24.63465,45.93129,45.93129,20.25,0,7.39125,45.93129,0,0,0,0,0,27.03294,25.6813,0,0,320.0892,30.67791,0,27.03294,-27.03294,87.8423,20.91479,0.1039238,50.52443,0,81,30.67791
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.71649,27.5163,23.84876,46.077,46.077,81,0,22.761,46.077,29.76862,0,0,0,13.71649,0,0,34.923,33.17685,350.1259,3.644969,46.89333,0,46.89333,132.3292,31.5069,0.1046422,50.6847,10.97319,81,17.36146
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.04624,32.0911,25.20896,12.4233,12.4233,81,0,22.761,12.4233,201.607,0,0,0,25.04624,0,0,68.5767,65.14787,303.2325,45.84897,90.19411,0,90.19411,217.8949,51.87963,0.105275,13.66563,20.03699,81,70.89521
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,33.35452,38.15807,28.64723,14.71397,14.71397,0,-1,0,14.71397,226.686,0,0,0,33.35452,15.48839,14.71397,0,0,213.0384,127.0237,17.86613,0,17.86613,234.8442,55.91516,0.1051195,16.18537,26.68362,0,160.3782
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,36.57376,43.00946,32.2593,11.35362,11.35362,0,0,0,11.35362,322.1329,0,0,0,36.57376,11.95118,11.35362,0,0,195.1723,143.1032,24.62257,0,24.62257,258.2032,61.47683,0.1049058,12.48899,29.259,0,179.6769
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,29.5649,44.18037,35.42554,0,0,0,0,0,0,0,0,0,0,29.5649,0,0,0,0,170.5497,165.2635,29.5649,0,29.5649,286.2509,68.15485,0.1046504,0,23.65192,0,194.8284
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,40.3552,50.70089,38.23661,69.73834,69.73834,20.25,0,7.39125,69.73834,57.86659,0,0,0,40.3552,52.09299,49.48834,0,0,140.9848,191.8719,0,11.73779,-11.73779,273.8782,65.20896,0.1046504,76.71218,32.28416,81,232.2271
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,50.12509,57.03922,40.88899,16.14888,16.14888,81,0,22.761,16.14888,310.3936,0,0,0,50.12509,0,0,64.85112,61.60856,154.0268,180.1341,111.7337,0,111.7337,379.8781,90.44698,0.1050898,17.76377,40.10007,81,230.2592
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,54.48379,60.57321,42.58923,9.838851,9.838851,0,-1,0,9.838851,553.7617,1.833963,0,0,54.48379,10.35669,9.838851,0,0,42.29314,280.6944,42.29314,0,42.29314,420.0009,100,0.1047283,10.82274,43.58703,0,335.1782
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,42.27593,56.92541,43.31467,0,0,0,0,0,0,0,42.27593,0,0,42.27593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1047283,0,33.82074,0,361.0341
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,19.43456,50.008,44.03255,49.70218,49.70218,0,0,0,49.70218,39.10203,0,0,0,19.43456,52.31808,49.70218,0,0,0,318.7582,0,32.88352,-32.88352,385.3386,91.74709,0.1047283,54.6724,15.54765,0,338.1928
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.83658,44.90464,43.4658,0,0,0,0,0,0,0,0,0,0,4.83658,0,0,0,0,36.53725,285.8747,4.83658,0,4.83658,389.9269,92.83956,0.1046872,0,3.869264,0,290.7113
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.442294,42.07113,41.3575,0,0,0,0,0,0,0,0,0,0,2.442294,0,0,0,0,31.70067,290.2276,2.442294,0,2.442294,392.2439,93.39122,0.1046664,0,1.953835,0,292.6699
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,39.27187,39.27187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.25838,292.4257,0,0,0,392.2439,93.39122,0.1046664,0,0,0,292.4257
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,37.40538,37.40538,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,29.25838,292.4257,0,24.19634,-24.19634,366.7387,87.31857,0.1046664,25.28517,0,0,292.4257
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,35.51622,35.51622,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,56.14319,268.2293,0,4.629563,-4.629563,361.8587,86.15667,0.1046664,4.837893,0,0,268.2293
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,33.53638,33.53638,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,61.28715,263.5998,0,36.1611,-36.1611,323.7416,77.08118,0.1046664,37.78835,0,0,263.5998
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,31.94192,31.94192,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,101.4662,227.4387,0,33.60885,-33.60885,288.3148,68.64623,0.1046664,35.12125,0,0,227.4387
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,30.71019,30.71019,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,138.8093,193.8298,0,14.08125,-14.08125,273.4718,65.11221,0.1046664,14.71491,0,0,193.8298
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,29.43312,29.43312,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,154.4552,179.7486,0,13.27895,-13.27895,259.4746,61.77954,0.1046664,13.87651,0,0,179.7486
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,28.28451,28.28451,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,169.2095,166.4696,0,4.766781,-4.766781,254.4499,60.5832,0.1046664,4.981286,0,0,166.4696
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,27.33237,27.33237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.506,161.7029,0,0,0,254.4499,60.5832,0.1046664,0,0,0,161.7029
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,26.39535,26.39535,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,174.506,161.7029,0,36.72274,-36.72274,215.7408,51.36675,0.1046664,38.37526,0,0,161.7029
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,25.50367,25.50367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.309,124.9801,0,0,0,215.7408,51.36675,0.1046664,0,0,0,124.9801
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,24.76311,24.76311,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,215.309,124.9801,0,13.92225,-13.92225,201.0654,47.87263,0.1046664,14.54875,0,0,124.9801
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.13362,28.05162,23.99234,0,0,0,0,0,0,0,0,0,0,15.13362,0,0,0,0,230.7782,111.0579,15.13362,0,15.13362,215.4225,51.29096,0.1045378,0,12.1069,0,126.1915
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,39.39439,36.4693,25.35253,0,0,0,0,0,0,0,0,0,0,39.39439,0,0,0,0,215.6446,124.6781,39.39439,0,39.39439,252.7953,60.18922,0.1042046,0,31.51551,0,164.0725
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,61.84197,47.50579,28.79836,35.33305,35.33305,0,-1,0,35.33305,175.0259,0,0,0,61.84197,37.19268,35.33305,0,0,176.2502,160.1331,24.64929,0,24.64929,276.1796,65.75692,0.1039972,38.86635,49.47358,0,221.9751
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,76.98246,57.24944,32.41043,70.6098,70.6098,81,0,22.761,70.6098,109.0252,0,0,0,76.98246,0,0,10.3902,9.870687,151.6009,182.3174,86.85315,0,86.85315,358.5757,85.37501,0.1046423,77.67078,61.58597,81,259.2999
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,85.80391,64.70439,35.554,21.6619,21.6619,0,0,0,21.6619,396.1052,0,0,0,85.80391,22.802,21.6619,0,0,64.74773,260.4853,63.00191,0,63.00191,418.3446,99.60566,0.1041163,23.82809,68.64313,0,346.2892
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,93.50272,71.79323,38.36507,0,0,0,0,0,0,0,91.7569,0,0,93.50272,0,0,0,0,1.745816,317.187,1.745816,0,1.745816,420.0009,100,0.1041018,0,74.80217,0,410.6897
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,91.96267,74.61014,41.04012,6.6688,6.6688,0,0,0,6.6688,1378.999,84.94288,0,0,91.96267,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1041018,7.33568,73.57014,0,410.7209
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,81.78973,72.00355,42.71769,0,0,0,-1,0,0,0,81.78973,0,0,81.78973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041018,0,65.43179,0,400.548
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,66.15222,66.17525,43.4658,1.464402,1.464402,0,0,0,1.464402,4517.354,64.61074,0,0,66.15222,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1041018,1.610842,52.92178,0,384.9104
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,39.28036,56.79628,44.16101,30.76152,30.76152,0,0,0,30.76152,127.6931,6.899807,0,0,39.28036,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1041018,33.83768,31.42429,0,358.0386
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,27.07051,52.04482,43.60938,16.51629,16.51629,0,0,0,16.51629,163.9019,9.684945,0,0,27.07051,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1041018,18.16792,21.65641,0,345.8287
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.92995,42.68406,41.5313,46.307,46.307,0,0,0,46.307,8.486731,0,7.105427E-15,0,3.92995,48.74421,46.307,0,0,0,318.7582,0,44.81426,-44.81426,372.7625,88.75279,0.1041018,50.9377,3.14396,0,322.6882
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,39.44567,39.44567,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.79362,273.944,0,10.76824,-10.76824,361.4117,86.05024,0.1041018,11.25281,0,0,273.944
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,37.57162,37.57162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.75833,263.1757,0,0,0,361.4117,86.05024,0.1041018,0,0,0,263.1757
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,35.68246,35.68246,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.75833,263.1757,0,18.98429,-18.98429,341.4005,81.28568,0.1041018,19.83858,0,0,263.1757
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,33.71018,33.71018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.85198,244.1914,0,0,0,341.4005,81.28568,0.1041018,0,0,0,244.1914
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,32.11573,32.11573,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.85198,244.1914,0,8.141464,-8.141464,332.8187,79.24239,0.1041018,8.507831,0,0,244.1914
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,30.86132,30.86132,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.89806,236.05,0,2.215792,-2.215792,330.483,78.68628,0.1041018,2.315503,0,0,236.05
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,29.58425,29.58425,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.36005,233.8342,0,23.74841,-23.74841,305.45,72.72605,0.1041018,24.81709,0,0,233.8342
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,28.43564,28.43564,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.7472,210.0858,0,24.67068,-24.67068,279.4448,66.53436,0.1041018,25.78086,0,0,210.0858
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,27.48351,27.48351,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.159,185.4151,0,3.530231,-3.530231,275.7236,65.64835,0.1041018,3.689092,0,0,185.4151
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,26.54648,26.54648,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.0815,181.8849,0,24.01488,-24.01488,250.4097,59.62125,0.1041018,25.09554,0,0,181.8849
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,25.6548,25.6548,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.7647,157.87,0,29.53443,-29.53443,219.2777,52.20888,0.1041018,30.86348,0,0,157.87
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,24.92936,24.92936,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.5807,128.3356,0,16.11787,-16.11787,202.288,48.16371,0.1041018,16.84317,0,0,128.3356
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.843791,26.24781,24.16614,0,0,0,0,0,0,0,0,0,0,7.843791,0,0,0,0,229.4895,112.2177,7.843791,0,7.843791,209.7293,49.93544,0.1040367,0,6.275033,0,120.0615
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,29.2258,33.63206,25.52633,28.62486,28.62486,0,0,0,28.62486,102.0993,0,0,0,29.2258,30.13144,28.62486,0,0,221.6457,119.2771,0,0.9056402,-0.9056402,208.7746,49.70815,0.1040367,31.48735,23.38064,0,148.5029
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,63.92863,48.41783,28.96461,35.5929,35.5929,0,-1,0,35.5929,179.6106,0,0,0,63.92863,37.46621,35.5929,0,0,222.652,118.3715,26.46242,0,26.46242,233.8791,55.68539,0.1038177,39.15219,51.1429,0,182.3001
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,79.70383,58.4981,32.56157,30.7034,30.7034,0,0,0,30.7034,259.5929,0,0,0,79.70383,32.31937,30.7034,0,0,196.1895,142.1876,47.38447,0,47.38447,278.8319,66.38843,0.1034278,33.77374,63.76307,0,221.8915
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,88.09746,65.91496,35.7278,1.505762,1.505762,0,0,0,1.505762,5850.69,0,0,0,88.09746,1.585012,1.505762,0,0,148.8051,184.8337,86.51244,0,86.51244,360.9049,85.92956,0.1027234,1.656338,70.47797,0,272.9311
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,88.88336,69.83424,38.50864,19.43176,19.43176,0,0,0,19.43176,457.4129,6.136252,0,0,88.88336,20.45448,19.43176,0,0,62.29263,262.6949,62.29263,0,62.29263,420.0009,100,0.1022222,21.37493,71.10669,0,351.5782
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,84.86513,71.42747,41.16858,9.957849,9.957849,0,0,0,9.957849,852.2436,74.38318,0,0,84.86513,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.1022222,10.95363,67.8921,0,403.6234
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,87.74274,74.9892,42.86883,35.80915,35.80915,0,-1,0,35.80915,245.0288,50.0489,0,0,87.74274,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1022222,39.39006,70.19419,0,406.501
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,56.26423,62.42049,43.60938,39.15457,39.15457,0,0,0,39.15457,143.6977,15.04889,0,0,56.26423,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1022222,43.07003,45.01138,0,375.0225
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,42.61041,58.1697,44.33482,29.66072,29.66072,0,0,0,29.66072,143.6594,11.38859,0,0,42.61041,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1022222,32.6268,34.08833,0,361.3686
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.24991,47.13279,43.73784,0.02523345,0.02523345,0,0,0,0.02523345,44583.32,11.22335,0,0,11.24991,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1022222,0.02775679,8.999927,0,330.0081
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.222236,42.64247,41.69755,0,0,0,0,0,0,0,3.222236,0,0,3.222236,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022222,0,2.577789,0,321.9805
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,39.63459,39.63459,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1022222,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,37.74542,37.74542,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1022222,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,35.85626,35.85626,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1022222,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,33.85376,33.85376,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1022222,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,32.28197,32.28197,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1022222,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,31.02757,31.02757,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1022222,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,29.75805,29.75805,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1022222,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,28.60944,28.60944,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1022222,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,27.62708,27.62708,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1022222,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,26.69006,26.69006,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1022222,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,25.79837,25.79837,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1022222,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,25.08049,25.08049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1022222,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.005414,25.64094,24.31727,29.97404,29.97404,0,0,0,29.97404,16.69917,0,3.552714E-15,0,5.005414,31.55162,29.97404,0,0,273.1565,72.9174,0,26.5462,-26.5462,132.8797,31.63796,0.1022222,32.97144,4.004332,0,77.92281
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,23.48046,32.14664,25.69258,0,0,0,0,0,0,0,0,0,0,23.48046,0,0,0,0,302.6523,46.3712,23.48046,0,23.48046,155.1552,36.94165,0.1020345,0,18.78437,0,69.85166
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,37.05597,39.81392,29.13841,0,0,0,-1,0,0,0,0,0,0,37.05597,0,0,0,0,279.1718,67.50362,37.05597,0,37.05597,190.3096,45.31172,0.1017397,0,29.64478,0,104.5596
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,58.96607,50.9729,32.72781,11.91896,11.91896,0,0,0,11.91896,494.7251,0,0,0,58.96607,12.54627,11.91896,0,0,242.1158,100.854,46.4198,0,46.4198,234.3473,55.79686,0.1013728,13.11085,47.17286,0,159.8201
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,76.26764,61.17302,35.89405,4.073661,4.073661,0,0,0,4.073661,1872.214,0,0,0,76.26764,4.288064,4.073661,0,0,195.696,142.6318,71.97958,0,71.97958,302.6331,72.05536,0.1008091,4.481027,61.01411,0,218.8994
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,80.9223,66.5615,38.70512,27.03381,27.03381,0,0,0,27.03381,299.3374,0,0,0,80.9223,28.45664,27.03381,0,0,123.7164,207.4134,52.46566,0,52.46566,352.4064,83.90612,0.1004022,29.73719,64.73785,0,288.3357
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,82.29097,70.4718,41.33483,0,0,0,0,0,0,0,11.04019,0,0,82.29097,0,0,0,0,71.25078,254.6325,71.25078,0,71.25078,420.0009,100,0.09985481,0,65.83278,0,336.9235
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,67.10427,66.05102,43.03507,55.57411,55.57411,0,-1,0,55.57411,120.7474,8.605205,0,0,67.10427,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.09985481,61.13152,53.68341,0,385.8625
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,40.78156,56.91158,43.78318,13.70208,13.70208,0,0,0,13.70208,297.6305,26.35832,0,0,40.78156,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.09985481,15.07229,32.62525,0,359.5398
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,28.74069,53.54659,44.50106,27.85349,27.85349,0,0,0,27.85349,103.1853,0,3.552714E-15,0,28.74069,29.31946,27.85349,0,0,0,318.7582,0,0.5787672,-0.5787672,419.3908,99.85474,0.09985481,30.63883,22.99255,0,347.4989
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.83391,47.49111,43.91164,57.59742,57.59742,0,0,0,57.59742,20.54591,0,7.105427E-15,0,11.83391,60.62886,57.59742,0,0,0.6430746,318.1794,0,48.79495,-48.79495,367.9564,87.60848,0.09985481,63.35716,9.467131,0,330.0134
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.561924,43.51138,41.87135,0,0,0,0,0,0,0,0,0,0,5.561924,0,0,0,0,54.85969,269.3845,5.561924,0,5.561924,373.2329,88.86479,0.09981234,0,4.449539,0,274.9464
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,39.80839,39.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.29776,274.3902,0,0,0,373.2329,88.86479,0.09981234,0,0,0,274.3902
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,37.91923,37.91923,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,49.29776,274.3902,0,27.19096,-27.19096,344.5711,82.04057,0.09981234,28.41455,0,0,274.3902
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,36.02251,36.02251,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,79.50994,247.1993,0,51.91257,-51.91257,289.8504,69.01187,0.09981234,54.24864,0,0,247.1993
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,34.05022,34.05022,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,137.1906,195.2867,0,44.08292,-44.08292,243.3829,57.9482,0.09981234,46.06665,0,0,195.2867
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,32.45578,32.45578,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,186.1716,151.2038,0,23.33674,-23.33674,218.7839,52.09129,0.09981234,24.38689,0,0,151.2038
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,31.20137,31.20137,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,212.1013,127.867,0,12.54553,-12.54553,205.5597,48.94269,0.09981234,13.11008,0,0,127.867
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,29.9243,29.9243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.0408,115.3215,0,0,0,205.5597,48.94269,0.09981234,0,0,0,115.3215
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,28.75302,28.75302,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,226.0408,115.3215,0,10.67089,-10.67089,194.3116,46.26458,0.09981234,11.15108,0,0,115.3215
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,27.77821,27.77821,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,237.8973,104.6506,0,8.793153,-8.793153,185.0428,44.05772,0.09981234,9.188845,0,0,104.6506
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,26.84119,26.84119,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,247.6675,95.85746,0,20.87142,-20.87142,163.0424,38.81954,0.09981234,21.81063,0,0,95.85746
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,25.94951,25.94951,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,270.858,74.98605,0,10.48791,-10.48791,151.9872,36.18735,0.09981234,10.95987,0,0,74.98605
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,25.20896,25.20896,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,282.5112,64.49814,0,0.5187182,-0.5187182,151.4404,36.05716,0.09981234,0.5420606,0,0,64.49814
