Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,46.5867,46.5867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.7887,134.4484,0,0,0,225.7212,53.74304,0.1038345,0,0,0,134.4484
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,44.50106,44.50106,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,204.7887,134.4484,0,3.564333,-3.564333,221.9641,52.84848,0.1038345,3.724728,0,0,134.4484
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,42.80082,42.80082,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,208.7491,130.884,0,31.17983,-31.17983,189.0976,45.02316,0.1038345,32.58292,0,0,130.884
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,41.61443,41.61443,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,243.3933,99.70422,0,8.948518,-8.948518,179.6651,42.77731,0.1038345,9.351201,0,0,99.70422
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,40.36002,40.36002,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,253.3361,90.75571,0,30.96553,-30.96553,147.0245,35.00577,0.1038345,32.35898,0,0,90.75571
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,39.25675,39.25675,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,287.7423,59.79017,0,22.17838,-22.17838,123.6465,29.43958,0.1038345,23.17641,0,0,59.79017
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,38.38018,38.38018,56.62841,35.7312,0,-1,0,35.7312,0,0,20.89721,26.56005,0,37.61179,35.7312,0,0,312.3849,37.61179,0,37.61179,-37.61179,84.00017,20,0.1038345,62.29125,0,0,37.61179
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,37.45071,37.45071,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038345,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,36.66483,36.66483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038345,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.524127,36.36679,36.21898,0,0,0,0,0,0,0,0,0,0,0.524127,0,0,0,0,354.1758,0,0.524127,0,0.524127,84.4974,20.11839,0.1038328,0,0.4193016,0,0.524127
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,21.11067,41.842,35.68246,0,0,0,0,0,0,0,0,0,0,21.11067,0,0,0,0,353.6517,0.4717143,21.11067,0,21.11067,104.5247,24.88679,0.1037643,0,16.88853,0,21.58238
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,42.14762,50.20742,37.23158,18.15514,18.15514,0,0,0,18.15514,232.1525,0,0,0,42.14762,19.11067,18.15514,0,0,332.541,19.47131,23.03694,0,23.03694,126.3795,30.0903,0.1036896,19.97065,33.71809,0,61.61893
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,63.6364,62.54626,41.25171,23.45303,23.45303,0,-1,0,23.45303,271.3355,0,0,0,63.6364,24.6874,23.45303,0,0,309.5041,40.20456,38.94901,0,38.94901,163.3298,38.88796,0.1035637,25.79833,50.90912,0,103.841
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,70.81248,70.00215,45.01491,32.7287,32.7287,0,0,0,32.7287,216.362,0,0,0,70.81248,34.45127,32.7287,0,0,270.5551,75.25867,36.36121,0,36.36121,197.825,47.1011,0.1034463,36.00158,56.64998,0,146.0711
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,67.04498,72.19937,48.15848,33.31679,33.31679,0,0,0,33.31679,201.2348,0,0,0,67.04498,35.0703,33.31679,0,0,234.1939,107.9837,31.97467,0,31.97467,228.1589,54.32343,0.1033434,36.64847,53.63598,0,175.0287
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,78.13741,80.21847,50.4557,0,0,0,0,0,0,0,0,0,0,78.13741,0,0,0,0,202.2192,136.761,78.13741,0,78.13741,302.2865,71.97284,0.1030926,0,62.50993,0,214.8984
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,75.86004,81.94761,52.66224,52.73982,52.73982,0,0,0,52.73982,143.8383,0,0,0,75.86004,55.5156,52.73982,0,0,124.0818,207.0846,20.34444,0,20.34444,321.5869,76.56817,0.1030275,58.01381,60.68803,0,282.9447
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,61.36117,76.69116,53.93931,29.51015,29.51015,0,-1,0,29.51015,207.9325,0,0,0,61.36117,31.06331,29.51015,0,0,103.7373,225.3946,30.29786,0,30.29786,350.33,83.41174,0.1029308,32.46116,49.08894,0,286.7558
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,48.28269,71.50438,54.27936,28.35383,28.35383,0,0,0,28.35383,170.2863,0,0,0,48.28269,29.84614,28.35383,0,0,73.43948,252.6627,18.43655,0,18.43655,367.8205,87.57613,0.102872,31.18922,38.62615,0,300.9454
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,39.98954,68.63691,54.66475,26.34607,26.34607,0,0,0,26.34607,151.7856,0,0,0,39.98954,27.7327,26.34607,0,0,55.00293,269.2556,12.25684,0,12.25684,379.4483,90.34466,0.1028329,28.98067,31.99163,0,309.2451
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,19.63701,60.46142,53.98465,0,0,0,0,0,0,0,0,0,0,19.63701,0,0,0,0,42.74609,280.2867,19.63701,0,19.63701,398.0776,94.7802,0.1027704,0,15.70961,0,299.9237
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.822662,53.12495,52.23906,0,0,0,0,0,0,0,0,0,0,2.822662,0,0,0,0,23.10909,297.9601,2.822662,0,2.822662,400.7555,95.41777,0.1027614,0,2.25813,0,300.7827
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,50.66728,50.66728,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,20.28642,300.5005,0,17.44687,-17.44687,382.3648,91.03906,0.1027614,18.23198,0,0,300.5005
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,48.79324,48.79324,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,39.67184,283.0536,0,72.31579,-72.31579,306.1373,72.88969,0.1027614,120.977,0,0,283.0536
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,46.71516,46.71516,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,120.0227,210.7378,0,39.73518,-39.73518,264.2527,62.91719,0.1027614,41.52326,0,0,210.7378
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,44.62952,44.62952,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,164.1729,171.0026,0,54.44595,-54.44595,206.8617,49.25268,0.1027614,56.89602,0,0,171.0026
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,42.95195,42.95195,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,224.6684,116.5567,0,20.9357,-20.9357,184.7935,43.99837,0.1027614,21.8778,0,0,116.5567
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,41.76556,41.76556,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,247.9303,95.62096,0,36.82675,-36.82675,145.9747,34.75581,0.1027614,38.48395,0,0,95.62096
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,40.51115,40.51115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.8489,58.79421,0,0,0,145.9747,34.75581,0.1027614,0,0,0,58.79421
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,39.40033,39.40033,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,288.8489,58.79421,0,19.51789,-19.51789,125.401,29.85733,0.1027614,20.3962,0,0,58.79421
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,38.53131,38.53131,31.51815,31.51815,0,-1,0,31.51815,0,0,3.552714E-15,0,0,33.177,31.51815,0,0,310.5355,39.27632,0,33.177,-33.177,90.42941,21.53077,0.1027614,34.66997,0,0,39.27632
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,37.59429,37.59429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.3988,6.099319,0,0,0,90.42941,21.53077,0.1027614,0,0,0,6.099319
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,36.8084,36.8084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.3988,6.099319,0,0,0,90.42941,21.53077,0.1027614,0,0,0,6.099319
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2450882,36.45438,36.38523,0,0,0,0,0,0,0,0,0,0,0.2450882,0,0,0,0,347.3988,6.099319,0.2450882,0,0.2450882,90.66193,21.58613,0.1027606,0,0.1960706,0,6.344407
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,25.52613,43.37665,35.85626,21.60073,21.60073,81,0,22.761,21.60073,118.1725,0,0,0,25.52613,0,0,59.39927,56.42931,347.1537,6.319898,81.95544,0,81.95544,168.4117,40.09794,0.1030279,23.7608,20.4209,81,31.84603
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,43.57752,50.9057,37.42804,34.05875,34.05875,81,0,22.761,34.05875,127.9481,0,0,0,43.57752,0,0,46.94125,44.59418,265.1983,80.0798,88.17171,0,88.17171,252.0587,60.01386,0.103274,37.46463,34.86202,81,123.6573
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,64.18073,62.93842,41.40284,38.94772,38.94772,0,-1,0,38.94772,164.7869,0,0,0,64.18073,40.9976,38.94772,0,0,177.0266,159.4343,23.18314,0,23.18314,274.0522,65.25038,0.1032003,42.84249,51.34459,0,223.6151
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,61.99768,66.47154,45.14338,17.86582,17.86582,0,0,0,17.86582,347.0185,0,0,0,61.99768,18.80612,17.86582,0,0,153.8434,180.2991,43.19156,0,43.19156,315.0273,75.00635,0.1030634,19.6524,49.59815,0,242.2968
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,71.76881,74.39882,48.2416,20.96137,20.96137,0,0,0,20.96137,342.386,0,0,0,71.76881,22.0646,20.96137,0,0,110.6519,219.1716,49.70421,0,49.70421,362.1808,86.23336,0.1029062,23.05751,57.41505,0,290.9404
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,79.34661,80.92854,50.53882,31.27177,31.27177,0,0,0,31.27177,253.7324,0,0,0,79.34661,32.91766,31.27177,0,0,60.94764,263.9053,46.42895,0,46.42895,406.2272,96.72057,0.1027598,34.39895,63.47729,0,343.252
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,75.36826,81.81937,52.75291,25.78239,25.78239,0,0,0,25.78239,292.3246,33.71021,0,0,75.36826,27.13935,25.78239,0,0,14.51869,305.6914,14.51869,0,14.51869,420.0009,100,0.1027141,28.36063,60.29461,0,381.0597
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,66.83721,79.30211,54.02243,3.750026,3.750026,0,-1,0,3.750026,1782.313,62.88981,0,0,66.83721,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.1027141,4.125029,53.46977,0,385.5954
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,54.50113,74.1963,54.36248,35.06437,35.06437,0,0,0,35.06437,155.4317,17.59128,0,0,54.50113,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1027141,38.5708,43.60091,0,373.2594
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,42.49591,69.71159,54.74787,11.33267,11.33267,0,0,0,11.33267,374.9858,30.56678,0,0,42.49591,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1027141,12.46594,33.99672,0,361.2541
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,21.92978,61.29734,54.02243,0,0,0,0,0,0,0,21.92978,0,0,21.92978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1027141,0,17.54383,0,340.688
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.797093,53.20049,52.32219,22.64046,22.64046,0,0,0,22.64046,12.3544,0,3.552714E-15,0,2.797093,23.83206,22.64046,0,0,0,318.7582,0,21.03497,-21.03497,397.828,94.72077,0.1027141,24.9045,2.237675,0,321.5553
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,50.7504,50.7504,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.37218,297.7233,0,4.694946,-4.694946,392.8791,93.54247,0.1027141,4.906219,0,0,297.7233
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,48.88391,48.88391,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.58879,293.0283,0,11.74883,-11.74883,380.4948,90.59381,0.1027141,12.27753,0,0,293.0283
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,46.84362,46.84362,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.64305,281.2795,0,19.34454,-19.34454,360.1039,85.73884,0.1027141,20.21505,0,0,281.2795
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,44.7202,44.7202,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.13699,261.9349,0,13.80601,-13.80601,345.551,82.27389,0.1027141,14.42728,0,0,261.9349
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,43.05774,43.05774,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.477,248.1289,0,18.88544,-18.88544,325.644,77.53413,0.1027141,19.73529,0,0,248.1289
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,41.87135,41.87135,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.46082,229.2435,0,27.71142,-27.71142,296.4336,70.57929,0.1027141,28.95844,0,0,229.2435
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,40.61695,40.61695,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.2513,201.5321,0,19.40197,-19.40197,275.9821,65.7099,0.1027141,20.27506,0,0,201.5321
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,39.52879,39.52879,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.809,182.1301,0,10.80309,-10.80309,264.5947,62.99861,0.1027141,11.28923,0,0,182.1301
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,38.65978,38.65978,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.8125,171.327,0,12.75504,-12.75504,251.1497,59.79742,0.1027141,13.32902,0,0,171.327
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,37.72276,37.72276,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,177.9847,158.572,0,20.59625,-20.59625,229.4393,54.6283,0.1027141,21.52308,0,0,158.572
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,36.93686,36.93686,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.8695,137.9757,0,24.17297,-24.17297,203.9588,48.56152,0.1027141,25.26076,0,0,137.9757
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.132958,36.85683,36.53636,22.31436,22.31436,0,0,0,22.31436,5.077259,0,0,0,1.132958,23.4888,22.31436,0,0,227.7283,113.8027,0,22.35584,-22.35584,180.3937,42.95079,0.1027141,24.5458,0.9063662,0,114.9357
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.2135,40.12526,36.02251,20.63517,20.63517,0,0,0,20.63517,68.87997,0,0,0,14.2135,21.72123,20.63517,0,0,252.5681,91.44689,0,7.507732,-7.507732,172.4798,41.06654,0.1027141,22.69869,11.3708,0,105.6604
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,37.16983,48.91916,37.57162,16.78698,16.78698,0,0,0,16.78698,221.4206,0,0,0,37.16983,17.6705,16.78698,0,0,260.9101,83.93916,19.49933,0,19.49933,190.9785,45.47098,0.1026528,18.46568,29.73586,0,121.109
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,41.97498,54.85828,41.5313,0,0,0,-1,0,0,0,0,0,0,41.97498,0,0,0,0,241.4107,101.4886,41.97498,0,41.97498,230.7995,54.95214,0.1025211,0,33.57998,0,143.4635
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,58.56473,65.19143,45.2265,31.67856,31.67856,0,0,0,31.67856,184.8718,0,0,0,58.56473,33.34586,31.67856,0,0,199.4358,139.266,25.21887,0,25.21887,254.7242,60.64849,0.1024422,34.84642,46.85178,0,197.8308
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,56.49485,67.97795,48.33228,44.63126,44.63126,0,0,0,44.63126,126.5814,0,0,0,56.49485,46.98027,44.63126,0,0,174.2169,161.963,9.514586,0,9.514586,263.7505,62.79762,0.1024124,49.09438,45.19588,0,218.4579
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,42.95558,65.27424,50.62194,28.4995,28.4995,0,0,0,28.4995,150.724,0,0,0,42.95558,29.99948,28.4995,0,0,164.7023,170.5262,12.9561,0,12.9561,276.0417,65.7241,0.1023719,31.34945,34.36446,0,213.4817
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,59.38674,74.49612,52.83604,48.39244,48.39244,0,0,0,48.39244,122.719,0,0,0,59.38674,50.93941,48.39244,0,0,151.7462,182.1866,8.44733,0,8.44733,284.0556,67.63215,0.1023455,53.23168,47.50939,0,241.5734
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,64.19906,78.13374,54.06777,7.859919,7.859919,0,-1,0,7.859919,816.7904,0,0,0,64.19906,8.273599,7.859919,0,0,143.2989,189.7892,55.92546,0,55.92546,337.1111,80.2644,0.1021712,8.64591,51.35925,0,253.9883
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,52.48106,73.44569,54.45316,0,0,0,0,0,0,0,0,0,0,52.48106,0,0,0,0,87.37341,240.1222,52.48106,0,52.48106,386.899,92.11864,0.1020081,0,41.98485,0,292.6032
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,33.6002,66.3415,54.79321,34.38748,34.38748,0,0,0,34.38748,97.71057,0,0,0,33.6002,36.19735,34.38748,0,0,34.89235,287.3551,0,2.597145,-2.597145,384.1614,91.46682,0.1020081,37.82623,26.88017,0,320.9553
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,18.89835,60.34109,54.11311,29.13037,29.13037,0,0,0,29.13037,64.87507,3.552714E-15,0,0,18.89835,30.66355,29.13037,0,0,37.77807,284.758,0,11.7652,-11.7652,371.7598,88.51406,0.1020081,32.0434,15.11868,0,303.6563
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.583957,53.22437,52.41286,18.34764,18.34764,0,0,0,18.34764,14.08333,0,0,0,2.583957,19.3133,18.34764,0,0,50.85051,272.9928,0,16.72935,-16.72935,354.1255,84.31544,0.1020081,20.1824,2.067166,0,275.5767
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,50.84108,50.84108,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,69.43867,256.2634,0,64.77686,-64.77686,285.8447,68.05813,0.1020081,67.69182,0,0,256.2634
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,49.01237,49.01237,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,141.413,191.4866,0,45.85438,-45.85438,237.51,56.54988,0.1020081,47.91783,0,0,191.4866
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,46.92674,46.92674,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,192.3623,145.6322,0,47.46419,-47.46419,187.4783,44.6376,0.1020081,49.60008,0,0,145.6322
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,44.80333,44.80333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.1003,98.16798,0,0,0,187.4783,44.6376,0.1020081,0,0,0,98.16798
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,43.14087,43.14087,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,245.1003,98.16798,0,18.38246,-18.38246,168.1015,40.02409,0.1020081,19.20967,0,0,98.16798
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,41.95447,41.95447,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,265.5252,79.78553,0,5.907753,-5.907753,161.8742,38.54139,0.1020081,6.173601,0,0,79.78553
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,40.72274,40.72274,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,272.0894,73.87778,0,3.57736,-3.57736,158.1033,37.64357,0.1020081,3.738341,0,0,73.87778
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,39.65725,39.65725,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,276.0642,70.30042,0,2.492319,-2.492319,155.4762,37.01806,0.1020081,2.604474,0,0,70.30042
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,38.78824,38.78824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.8335,67.8081,0,0,0,155.4762,37.01806,0.1020081,0,0,0,67.8081
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,37.85122,37.85122,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,278.8335,67.8081,0,8.892382,-8.892382,146.1028,34.78631,0.1020081,9.292539,0,0,67.8081
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,37.06533,37.06533,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,288.7139,58.91571,0,27.48911,-27.48911,117.1267,27.88726,0.1020081,28.72612,0,0,58.91571
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.461831,37.09404,36.67994,40.62573,40.62573,20.25,0,7.39125,40.62573,3.598289,0,0,0,1.461831,21.44814,20.37573,0,0,319.2574,31.4266,0,19.98631,-19.98631,96.0593,22.87122,0.1020081,44.6883,1.169465,81,32.88844
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.39831,39.15709,36.17364,23.55734,23.55734,81,0,22.761,23.55734,44.14043,0,0,0,10.39831,0,0,57.44267,54.57053,341.4644,11.4403,64.96884,0,64.96884,157.6942,37.54615,0.1023253,25.91307,8.318648,81,21.83861
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,20.21541,43.69038,37.72276,23.9689,23.9689,81,0,22.761,23.9689,84.34015,0,0,0,20.21541,0,0,57.0311,54.17954,276.4955,69.91225,74.39495,0,74.39495,228.2714,54.35022,0.1026119,26.36579,16.17233,81,90.12766
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,48.47997,57.30848,41.65976,2.844508,2.844508,0,-1,0,2.844508,1704.336,0,0,0,48.47997,2.994219,2.844508,0,0,202.1006,136.8677,45.48576,0,45.48576,271.423,64.62439,0.1024708,3.128959,38.78398,0,185.3477
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,74.28014,71.88304,45.30962,13.66739,13.66739,0,0,0,13.66739,543.4844,0,0,0,74.28014,14.38673,13.66739,0,0,156.6148,177.8049,59.89342,0,59.89342,328.2429,78.15291,0.1022855,15.03413,59.42412,0,252.085
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,79.33969,78.10527,48.37006,0,0,0,0,0,0,0,0,0,0,79.33969,0,0,0,0,96.72141,231.709,79.33969,0,79.33969,403.5111,96.07388,0.1020411,0,63.47175,0,311.0486
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,84.56332,83.78663,50.66728,47.10333,47.10333,0,0,0,47.10333,179.5273,17.59915,0,0,84.56332,49.58245,47.10333,0,0,17.38171,303.1147,17.38171,0,17.38171,420.0009,100,0.1019877,51.81366,67.65065,0,387.678
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,55.96798,73.07236,52.87382,18.93089,18.93089,0,0,0,18.93089,295.6438,36.04073,0,0,55.96798,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1019877,20.82397,44.77438,0,374.7262
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,51.02865,72.48753,54.15089,74.22595,68.7,0,-1,0,68.7,74.27751,0,5.525953,12.94855,51.02865,72.31579,68.7,0,0,0,318.7582,0,21.28714,-21.28714,397.5622,94.65749,0.1019877,81.64854,40.82292,0,369.7869
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,36.66265,67.16615,54.49094,18.23212,18.23212,0,0,0,18.23212,201.0883,0,0,0,36.66265,19.19171,18.23212,0,0,23.65238,297.4711,17.47095,0,17.47095,414.1366,98.60376,0.1019341,20.05533,29.33012,0,334.1337
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,31.13659,65.46624,54.83099,46.3252,46.3252,0,0,0,46.3252,67.21307,0,0,0,31.13659,48.76337,46.3252,0,0,6.181429,313.1949,0,17.62678,-17.62678,395.5564,94.1799,0.1019341,50.95772,24.90927,0,344.3315
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,19.42543,60.56235,54.15089,0,0,0,0,0,0,0,0,0,0,19.42543,0,0,0,0,25.76674,295.5681,19.42543,0,19.42543,413.985,98.56765,0.1018746,0,15.54035,0,314.9936
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.646155,53.3276,52.49599,14.28155,14.28155,0,0,0,14.28155,18.52848,0,1.776357E-15,0,2.646155,15.03321,14.28155,0,0,6.341306,313.0511,0,12.38706,-12.38706,400.9279,95.45882,0.1018746,15.70971,2.116924,0,315.6972
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,50.92421,50.92421,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,20.1047,300.664,0,38.42376,-38.42376,360.4257,85.81546,0.1018746,40.15282,0,0,300.664
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,49.0955,49.0955,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,62.79776,262.2402,0,11.68715,-11.68715,348.1063,82.88229,0.1018746,12.21307,0,0,262.2402
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,47.00987,47.00987,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,75.78349,250.5531,0,61.03554,-61.03554,283.7692,67.56396,0.1018746,63.78214,0,0,250.5531
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,44.93179,44.93179,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,143.6008,189.5175,0,19.574,-19.574,263.1364,62.6514,0.1018746,20.45483,0,0,189.5175
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,43.24666,43.24666,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,165.3496,169.9435,0,10.65174,-10.65174,251.9085,59.97809,0.1018746,11.13106,0,0,169.9435
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,42.06026,42.06026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.1849,159.2918,0,0,0,251.9085,59.97809,0.1018746,0,0,0,159.2918
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,40.82853,40.82853,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,177.1849,159.2918,0,33.16348,-33.16348,216.9511,51.65492,0.1018746,34.65583,0,0,159.2918
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,39.76305,39.76305,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,214.0332,126.1283,0,32.31144,-32.31144,182.8919,43.54559,0.1018746,33.76546,0,0,126.1283
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,38.89404,38.89404,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,249.9348,93.81689,0,15.6661,-15.6661,166.3783,39.61381,0.1018746,16.37108,0,0,93.81689
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,37.97968,37.97968,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,267.3416,78.15079,0,30.86364,-30.86364,133.8452,31.86784,0.1018746,32.25251,0,0,78.15079
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,37.21646,37.21646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.6345,47.28714,0,0,0,133.8452,31.86784,0.1018746,0,0,0,47.28714
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.557209,37.27268,36.83107,14.99475,14.99475,0,0,0,14.99475,10.38503,0,0,0,1.557209,15.78395,14.99475,0,0,301.6345,47.28714,0,14.22674,-14.22674,118.8489,28.2973,0.1018746,16.49422,1.245767,0,48.84435
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,18.92374,41.86204,36.33989,25.16809,25.16809,0,0,0,25.16809,75.1894,0,0,0,18.92374,26.49273,25.16809,0,0,317.442,33.06041,0,7.56899,-7.56899,110.8705,26.39768,0.1018746,27.6849,15.13899,0,51.98414
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,44.03716,51.52681,37.85122,24.60641,24.60641,0,0,0,24.60641,178.9662,0,0,0,44.03716,25.90149,24.60641,0,0,325.852,25.49142,18.13567,0,18.13567,128.0755,30.4941,0.101819,27.06706,35.22972,0,69.52857
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,67.64084,64.75329,41.76556,4.642599,4.642599,0,-1,0,4.642599,1456.961,0,0,0,67.64084,4.886946,4.642599,0,0,307.7163,41.81352,62.75389,0,62.75389,187.6091,44.66873,0.1016274,5.106859,54.11267,0,109.4544
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,76.11528,72.80893,45.39275,47.69507,47.69507,0,0,0,47.69507,159.5873,0,0,0,76.11528,50.20534,47.69507,0,0,244.9624,98.29202,25.90994,0,25.90994,212.1894,50.52118,0.1015485,52.46458,60.89222,0,174.4073
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,79.44833,78.21659,48.4154,16.01584,16.01584,0,0,0,16.01584,496.061,0,0,0,79.44833,16.85878,16.01584,0,0,219.0525,121.611,62.58955,0,62.58955,271.567,64.65869,0.1013584,17.61742,63.55866,0,201.0593
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,80.82098,81.90207,50.71262,18.58324,18.58324,0,0,0,18.58324,434.9133,0,0,0,80.82098,19.56131,18.58324,0,0,156.463,177.9416,61.25968,0,61.25968,329.6831,78.49581,0.1011729,20.44156,64.65679,0,258.7625
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,69.42995,79.1486,52.91916,25.18477,25.18477,0,0,0,25.18477,275.6823,0,0,0,69.42995,26.51029,25.18477,0,0,95.20328,233.0753,42.91967,0,42.91967,370.4002,88.19036,0.1010435,27.70325,55.54396,0,302.5052
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,68.44513,80.2227,54.15089,23.18032,23.18032,0,-1,0,23.18032,295.2726,0,0,0,68.44513,24.40034,23.18032,0,0,52.28361,271.703,44.0448,0,44.0448,412.1848,98.13905,0.1009109,25.49835,54.75611,0,340.1481
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,60.31393,76.88774,54.49094,0,0,0,0,0,0,0,52.07512,0,0,60.31393,0,0,0,0,8.238811,311.3433,8.238811,0,8.238811,420.0009,100,0.1008862,0,48.25115,0,371.6572
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,35.1683,66.97277,54.83099,37.38,37.38,0,0,0,37.38,94.0832,0,0,0,35.1683,39.34737,37.38,0,0,0,318.7582,0,4.17907,-4.17907,415.5957,98.95116,0.1008862,41.11801,28.13464,0,353.9265
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,21.44598,61.26365,54.15089,0,0,0,0,0,0,0,16.80257,0,0,21.44598,0,0,0,0,4.643411,314.5792,4.643411,0,4.643411,420.0009,100,0.1008722,0,17.15679,0,336.0251
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.638664,53.32523,52.49599,13.03887,13.03887,0,0,0,13.03887,20.2369,0,1.776357E-15,0,2.638664,13.72513,13.03887,0,0,0,318.7582,0,11.08646,-11.08646,408.3147,97.21759,0.1008722,14.34276,2.110931,0,321.3969
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,50.96199,50.96199,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.31829,307.6718,0,18.88646,-18.88646,388.4066,92.47758,0.1008722,19.73635,0,0,307.6718
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,49.14084,49.14084,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.30325,288.7853,0,46.27644,-46.27644,339.627,80.8634,0.1008722,48.35888,0,0,288.7853
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,47.09299,47.09299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.72151,242.5089,0,0,0,339.627,80.8634,0.1008722,0,0,0,242.5089
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,45.01491,45.01491,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.72151,242.5089,0,34.38867,-34.38867,303.3781,72.23274,0.1008722,35.93616,0,0,242.5089
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,43.31467,43.31467,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.9311,208.1202,0,14.98289,-14.98289,287.5848,68.47243,0.1008722,15.65712,0,0,208.1202
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,42.14339,42.14339,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.5788,193.1373,0,54.95982,-54.95982,229.652,54.67894,0.1008722,57.43302,0,0,193.1373
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,40.91166,40.91166,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.6453,138.1775,0,5.288278,-5.288278,224.0777,53.35173,0.1008722,5.52625,0,0,138.1775
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,39.86884,39.86884,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.5211,132.8892,0,21.36494,-21.36494,201.5571,47.98968,0.1008722,22.32636,0,0,132.8892
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,38.99983,38.99983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.2599,111.5243,0,0,0,201.5571,47.98968,0.1008722,0,0,0,111.5243
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,38.06281,38.06281,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.2599,111.5243,0,61.07062,-61.07062,137.183,32.66255,0.1008722,63.8188,0,0,111.5243
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,37.29958,37.29958,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.1162,50.45364,0,7.567614,-7.567614,129.206,30.76328,0.1008722,7.908156,0,0,50.45364
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4942145,37.07685,36.93686,12.70031,12.70031,0,0,0,12.70031,3.891357,0,1.776357E-15,0,0.4942145,13.36875,12.70031,0,0,306.5247,42.88603,0,12.87454,-12.87454,115.6351,27.5321,0.1008722,13.97035,0.3953716,0,43.38025
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,24.01392,43.55104,36.46835,51.46464,51.46464,20.25,0,7.39125,51.46464,46.66101,0,7.105427E-15,0,24.01392,32.85751,31.21464,0,0,320.8297,30.01149,0,8.843593,-8.843593,106.3131,25.31259,0.1008722,56.6111,19.21114,81,54.02541
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,47.32754,52.80146,37.97968,36.94889,36.94889,81,0,22.761,36.94889,128.0892,0,0,0,47.32754,0,0,44.05111,41.84855,330.6559,21.1679,89.17609,0,89.17609,190.913,45.45538,0.1011122,40.64378,37.86203,81,68.49544
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,61.83581,62.58393,41.88646,9.702654,9.702654,0,-1,0,9.702654,637.3082,0,0,0,61.83581,10.21332,9.702654,0,0,241.4798,101.4264,51.62249,0,51.62249,239.8864,57.11568,0.1009574,10.67292,49.46865,0,163.2622
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,74.3138,72.05767,45.43808,28.68473,28.68473,0,0,0,28.68473,259.0709,0,0,0,74.3138,30.19446,28.68473,0,0,189.8573,147.8866,44.11934,0,44.11934,281.7416,67.08121,0.1008256,31.55321,59.45103,0,222.2004
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,70.13583,73.98128,48.49852,35.36084,35.36084,0,0,0,35.36084,198.3432,0,0,0,70.13583,37.22194,35.36084,0,0,145.738,187.594,32.91389,0,32.91389,312.9665,74.51568,0.1007274,38.89692,56.10866,0,257.7299
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,71.48518,77.39832,50.7504,37.79401,37.79401,0,0,0,37.79401,189.1442,0,0,0,71.48518,39.78316,37.79401,0,0,112.8241,217.2165,31.70201,0,31.70201,343.0417,81.67642,0.100633,41.57341,57.18814,0,288.7017
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,70.68159,79.80085,52.9645,20.90396,20.90396,0,0,0,20.90396,338.1252,0,0,0,70.68159,22.00418,20.90396,0,0,81.1221,245.7483,48.67741,0,48.67741,389.2211,92.67151,0.1004885,22.99436,56.54527,0,316.4299
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,69.53677,80.80288,54.19623,6.129906,6.129906,0,-1,0,6.129906,1134.385,30.63955,0,0,69.53677,6.452533,6.129906,0,0,32.44469,289.558,32.44469,0,32.44469,420.0009,100,0.1003924,6.742897,55.62942,0,359.0948
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,52.93303,73.73328,54.53628,3.208551,3.208551,0,0,0,3.208551,1649.748,49.5556,0,0,52.93303,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.1003924,3.529407,42.34642,0,371.6913
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,33.45322,66.37701,54.87633,29.59451,29.59451,0,0,0,29.59451,113.0386,2.301102,0,0,33.45322,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.1003924,32.55396,26.76258,0,352.2115
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,22.05856,61.52544,54.19623,21.05396,21.05396,0,0,0,21.05396,104.7716,0,0,0,22.05856,22.16206,21.05396,0,0,0,318.7582,0,0.1034985,-0.1034985,419.8918,99.97402,0.1003924,23.15936,17.64685,0,340.8168
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.594066,53.39471,52.57911,29.64577,29.64577,0,0,0,29.64577,8.750208,0,3.552714E-15,0,2.594066,31.20607,29.64577,0,0,0.1149983,318.6547,0,28.612,-28.612,389.7321,92.79316,0.1003924,32.61034,2.075253,0,321.2488
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,51.05267,51.05267,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,31.90611,290.0427,0,5.061011,-5.061011,384.3973,91.52298,0.1003924,5.288757,0,0,290.0427
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,49.22396,49.22396,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,37.52946,284.9817,0,21.87523,-21.87523,361.3387,86.03287,0.1003924,22.85962,0,0,284.9817
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,47.18367,47.18367,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,61.83527,263.1065,0,29.18652,-29.18652,330.5735,78.70781,0.1003924,30.49991,0,0,263.1065
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,45.09804,45.09804,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,94.26474,233.92,0,35.50531,-35.50531,293.1476,69.79691,0.1003924,37.10305,0,0,233.92
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,43.39779,43.39779,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,133.7151,198.4147,0,40.24945,-40.24945,250.7209,59.69534,0.1003924,42.06067,0,0,198.4147
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,42.22651,42.22651,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,178.4367,158.1652,0,17.15894,-17.15894,232.6338,55.38889,0.1003924,17.93109,0,0,158.1652
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.5022,141.0063,0,0,0,232.6338,55.38889,0.1003924,0,0,0,141.0063
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,39.95952,39.95952,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,197.5022,141.0063,0,36.19565,-36.19565,194.4803,46.30473,0.1003924,37.82446,0,0,141.0063
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,39.08295,39.08295,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,237.7196,104.8106,0,37.07388,-37.07388,155.401,37.00015,0.1003924,38.7422,0,0,104.8106
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,38.1686,38.1686,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,278.9128,67.73674,0,12.49818,-12.49818,142.2267,33.86344,0.1003924,13.06059,0,0,67.73674
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,37.40538,37.40538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.7996,55.23856,0,0,0,142.2267,33.86344,0.1003924,0,0,0,55.23856
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.719849,37.55391,37.06533,35.07378,35.07378,0,0,0,35.07378,4.903518,0,0,0,1.719849,36.91977,35.07378,0,0,292.7996,55.23856,0,35.19992,-35.19992,105.1227,25.02917,0.1003924,38.58116,1.37588,0,56.95841
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,19.6244,42.34072,36.59681,18.22199,18.22199,0,0,0,18.22199,107.6962,0,0,0,19.6244,19.18104,18.22199,0,0,331.9106,20.03864,0.443357,0,0.443357,105.5434,25.12932,0.1003911,20.04419,15.69952,0,39.66304
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,44.82225,52.07829,38.10814,48.09495,48.09495,81,0,22.761,48.09495,93.19535,0,0,0,44.82225,0,0,32.90505,31.2598,331.4673,20.43766,76.08205,0,76.08205,177.7211,42.31447,0.1006687,52.90444,35.8578,81,65.25991
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,62.92021,63.16034,42.01493,15.87374,15.87374,0,-1,0,15.87374,396.3793,0,0,0,62.92021,16.7092,15.87374,0,0,255.3852,88.91151,46.21101,0,46.21101,221.5607,52.75245,0.1005321,17.46111,50.33617,0,151.8317
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,69.98967,70.32072,45.56655,38.06637,38.06637,0,0,0,38.06637,183.8622,0,0,0,69.98967,40.06987,38.06637,0,0,209.1742,130.5014,29.9198,0,29.9198,249.9452,59.51063,0.1004438,41.87301,55.99173,0,200.4911
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,75.05016,76.28663,48.54387,72.74156,72.74156,81,0,22.761,72.74156,103.1737,0,0,0,75.05016,0,0,8.258438,7.845516,179.2544,157.4292,82.89568,0,82.89568,328.5869,78.23483,0.1007,80.01572,60.04013,81,232.4794
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,72.01257,77.75925,50.84108,36.71685,36.71685,59.84572,0,17.40897,36.71685,196.1295,0,0,0,72.01257,0,0,23.12887,21.97243,96.35874,232.0354,93.98499,0,93.98499,417.7489,99.46382,0.1007487,40.38854,57.61005,81,304.0479
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,63.24882,76.40314,53.00229,6.155406,6.155406,0,0,0,6.155406,1027.533,54.39569,0,0,63.24882,6.479374,6.155406,0,0,2.373752,316.6219,2.373752,0,2.373752,420.0009,100,0.1007417,6.770946,50.59905,0,379.8707
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,65.74536,79.10934,54.27936,25.38235,25.38235,0,-1,0,25.38235,259.0201,39.0271,0,0,65.74536,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.1007417,27.92058,52.59629,0,384.5036
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,47.81371,71.64999,54.57407,32.38145,32.38145,0,0,0,32.38145,147.6577,13.72797,0,0,47.81371,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.1007417,35.6196,38.25097,0,366.5719
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,40.09825,68.95663,54.91412,57.81604,57.81604,0,0,0,57.81604,69.3549,0,0,0,40.09825,60.85899,57.81604,0,0,0,318.7582,0,20.76073,-20.76073,398.1171,94.7896,0.1007417,63.59764,32.0786,0,358.8565
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,17.0701,59.88728,54.27936,22.70441,22.70441,0,0,0,22.70441,75.18407,0,0,0,17.0701,23.89938,22.70441,0,0,23.06748,297.9975,0,6.829279,-6.829279,390.9184,93.07562,0.1007417,24.97485,13.65608,0,315.0676
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.557618,53.42878,52.62445,62.88625,62.88625,20.25,0,7.39125,62.88625,4.067055,0,0,0,2.557618,44.88026,42.63625,0,0,30.65557,291.1682,0,42.32264,-42.32264,346.3064,82.45375,0.1007417,69.17487,2.046094,81,293.7258
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,51.13579,51.13579,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,77.68073,248.8456,0,22.63993,-22.63993,322.4419,76.77171,0.1007417,23.65872,0,0,248.8456
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,49.30709,49.30709,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,102.8362,226.2056,0,64.61971,-64.61971,254.3267,60.55386,0.1007417,67.5276,0,0,226.2056
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,47.26679,47.26679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.6359,161.5859,0,0,0,254.3267,60.55386,0.1007417,0,0,0,161.5859
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,45.18116,45.18116,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,174.6359,161.5859,0,13.35273,-13.35273,240.2517,57.20267,0.1007417,13.9536,0,0,161.5859
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,43.48092,43.48092,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,189.4722,148.2332,0,3.132563,-3.132563,236.9497,56.41648,0.1007417,3.273528,0,0,148.2332
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,42.31719,42.31719,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,192.9529,145.1006,0,24.58955,-24.58955,211.03,50.24514,0.1007417,25.69608,0,0,145.1006
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,41.08546,41.08546,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,220.2746,120.5111,0,16.20892,-16.20892,193.9443,46.17713,0.1007417,16.93832,0,0,120.5111
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,40.04264,40.04264,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,238.2845,104.3022,0,16.9765,-16.9765,176.0495,41.91647,0.1007417,17.74044,0,0,104.3022
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,39.16607,39.16607,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,257.1473,87.32568,0,10.68019,-10.68019,164.7916,39.23602,0.1007417,11.1608,0,0,87.32568
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,38.25927,38.25927,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,269.0142,76.64549,0,11.10694,-11.10694,153.0839,36.44847,0.1007417,11.60675,0,0,76.64549
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,37.4885,37.4885,42.49556,42.49556,0,0,0,42.49556,0,0,7.105427E-15,0,0,44.73217,42.49556,0,0,281.3552,65.53856,0,44.73217,-44.73217,105.932,25.22186,0.1007417,46.74511,0,0,65.53856
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.763634,37.6725,37.17112,23.69735,23.69735,20.25,0,7.39125,23.69735,7.442327,0,0,0,1.763634,3.628792,3.447353,0,0,331.0576,20.80639,0,1.865158,-1.865158,103.966,24.75376,0.1007417,26.06709,1.410908,81,22.57003
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,18.34073,42.06135,36.70261,35.58852,35.58852,81,0,22.761,35.58852,51.53553,0,0,0,18.34073,0,0,45.41148,43.14091,333.13,18.94123,61.48164,0,61.48164,162.2926,38.64101,0.1010588,39.14737,14.67258,81,37.28197
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,48.14135,53.34512,38.21394,41.79798,41.79798,81,0,22.761,41.79798,115.1763,0,0,0,48.14135,0,0,39.20202,37.24192,271.6483,74.27471,85.38326,0,85.38326,243.2943,57.92709,0.1013045,45.97778,38.51308,81,122.4161
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,62.19395,62.9807,42.10561,19.20008,19.20008,0,-1,0,19.20008,323.9254,0,0,0,62.19395,20.21062,19.20008,0,0,186.2651,151.1196,41.98334,0,41.98334,283.1232,67.41014,0.101181,21.12009,49.75516,0,213.3136
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,75.43055,72.77454,45.61189,29.40515,29.40515,0,0,0,29.40515,256.5216,0,0,0,75.43055,30.95279,29.40515,0,0,144.2817,188.9046,44.47776,0,44.47776,325.3185,77.45663,0.1010505,32.34566,60.34444,0,264.3352
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,69.02201,73.64195,48.62699,31.82025,31.82025,0,0,0,31.82025,216.9122,0,0,0,69.02201,33.495,31.82025,0,0,99.80399,228.9346,35.52702,0,35.52702,359.0223,85.48134,0.1009465,35.00227,55.21761,0,297.9567
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,76.76733,80.09106,50.87887,28.40337,28.40337,0,0,0,28.40337,270.2754,0,0,0,76.76733,29.89828,28.40337,0,0,64.27697,260.909,46.86904,0,46.86904,403.4862,96.06796,0.1008096,31.24371,61.41386,0,337.6763
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,75.32256,82.17776,53.04762,28.26471,28.26471,0,0,0,28.26471,266.4897,28.1623,0,0,75.32256,29.75233,28.26471,0,0,17.40793,303.0911,17.40793,0,17.40793,420.0009,100,0.1007589,31.09118,60.25804,0,378.4136
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,63.61177,78.12327,54.27936,49.70346,49.70346,0,-1,0,49.70346,127.9826,11.29234,0,0,63.61177,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1007589,54.67381,50.88942,0,382.37
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,53.5862,74.10738,54.6194,47.23699,47.23699,0,0,0,47.23699,113.4412,3.863061,0,0,53.5862,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.1007589,51.96069,42.86897,0,372.3444
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,35.80626,67.40511,55.00479,34.68484,34.68484,0,0,0,34.68484,103.2332,0,7.105427E-15,0,35.80626,36.51036,34.68484,0,0,0,318.7582,0,0.7040929,-0.7040929,419.2587,99.82329,0.1007589,38.15332,28.64501,0,354.5645
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,14.25131,58.97745,54.3247,0,0,0,0,0,0,0,13.46899,0,0,14.25131,0,0,0,0,0.7823254,318.0541,0.7823254,0,0.7823254,420.0009,100,0.1007566,0,11.40105,0,332.3055
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.545129,53.46281,52.66224,91.65861,91.65861,22.95861,0,8.076528,91.65861,2.776748,0,1.421085E-14,0,2.545129,72.31579,68.7,0,0,0,318.7582,0,69.77066,-69.77066,346.4561,82.48939,0.1007566,100.8245,2.036103,81,321.3033
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,51.21892,51.21892,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.52296,248.9876,0,26.24651,-26.24651,318.7899,75.90219,0.1007566,27.42761,0,0,248.9876
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,49.39021,49.39021,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.6857,222.7411,0,4.197248,-4.197248,314.3656,74.84879,0.1007566,4.386124,0,0,222.7411
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,47.34991,47.34991,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.3494,218.5438,0,59.66587,-59.66587,251.4722,59.87422,0.1007566,62.35083,0,0,218.5438
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,45.27184,45.27184,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.6448,158.8779,0,18.84104,-18.84104,231.612,55.14561,0.1007566,19.68889,0,0,158.8779
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,43.57159,43.57159,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.5793,140.0369,0,10.15917,-10.15917,220.9033,52.59592,0.1007566,10.61633,0,0,140.0369
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,42.42299,42.42299,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.8672,129.8777,0,47.95854,-47.95854,170.3506,40.55958,0.1007566,50.11668,0,0,129.8777
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,41.19125,41.19125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1545,81.91918,0,0,0,170.3506,40.55958,0.1007566,0,0,0,81.91918
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,40.12577,40.12577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1545,81.91918,0,0,0,170.3506,40.55958,0.1007566,0,0,0,81.91918
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,39.25675,39.25675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1545,81.91918,0,0,0,170.3506,40.55958,0.1007566,0,0,0,81.91918
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,38.36507,38.36507,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.1545,81.91918,0,25.30931,-25.30931,143.6722,34.2076,0.1007566,26.44823,0,0,81.91918
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,37.59429,37.59429,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.2759,56.60987,0,13.74629,-13.74629,129.1824,30.75764,0.1007566,14.36487,0,0,56.60987
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.022742,37.56748,37.27691,22.0675,22.0675,0,0,0,22.0675,4.634605,0,3.552714E-15,0,1.022742,23.22895,22.0675,0,0,306.5496,42.86358,0,22.20621,-22.20621,105.7749,25.18446,0.1007566,24.27426,0.8181934,0,43.88633
