Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,51.64209,51.64209,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,112.2783,217.7078,0,31.196,-31.196,280.6009,66.8096,0.100324,32.59982,0,0,217.7078
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,49.90406,49.90406,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,146.9405,186.5118,0,27.62365,-27.62365,251.483,59.87678,0.100324,28.86671,0,0,186.5118
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,47.86377,47.86377,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,177.6334,158.8882,0,4.517675,-4.517675,246.7209,58.74297,0.100324,4.720971,0,0,158.8882
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,45.82347,45.82347,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,182.653,154.3705,0,13.63241,-13.63241,232.3511,55.32159,0.100324,14.24587,0,0,154.3705
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,44.16101,44.16101,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,197.8002,140.7381,0,34.68054,-34.68054,195.7946,46.61768,0.100324,36.24116,0,0,140.7381
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,42.99729,42.99729,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,236.3341,106.0575,0,25.62596,-25.62596,168.7825,40.18623,0.100324,26.77913,0,0,106.0575
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,41.80334,41.80334,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,264.8074,80.43157,0,26.81307,-26.81307,140.519,33.45684,0.100324,28.01966,0,0,80.43157
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,40.7832,40.7832,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,294.5997,53.6185,0,10.09891,-10.09891,129.8738,30.92228,0.100324,10.55336,0,0,53.6185
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,39.93685,39.93685,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,305.8207,43.51959,0,32.96551,-32.96551,95.12514,22.6488,0.100324,34.44896,0,0,43.51959
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,39.10562,39.10562,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,342.449,10.55408,0,1.388193,-1.388193,93.66187,22.3004,0.100324,1.450662,0,0,10.55408
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,38.40285,38.40285,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,343.9915,9.165889,0,4.258411,-4.258411,89.1731,21.23165,0.100324,26.72504,0,81,9.165889
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.164545,38.76546,38.14593,47.63009,47.63009,81,0,22.761,47.63009,4.544489,0,0,0,2.164545,0,0,33.36991,31.70141,348.7231,4.907478,33.86596,0,33.86596,121.3012,28.88117,0.1005002,52.3931,1.731636,81,7.072022
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,15.89886,42.3773,37.72276,0,0,72.31579,0,20.56389,0,0,0,0,0,15.89886,0,0,72.31579,68.7,314.8571,35.38684,84.59886,0,84.59886,201.5587,47.99007,0.1006646,0,12.71909,81,51.2857
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,28.40949,47.71101,39.10562,12.32893,12.32893,81,0,22.761,12.32893,230.4295,0,0,0,28.40949,0,0,68.67107,65.23752,230.2582,111.5258,93.64701,0,93.64701,290.4001,69.14273,0.1008691,13.56182,22.72759,81,139.9353
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,35.70125,54.06047,42.7857,8.585957,8.585957,0,-1,0,8.585957,415.8098,0,0,0,35.70125,9.037849,8.585957,0,0,136.6112,195.8081,26.6634,0,26.6634,315.6952,75.16537,0.1007973,9.444552,28.561,0,231.5094
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,61.55203,67.24386,45.95193,52.84957,52.84957,0,0,0,52.84957,116.4665,0,0,0,61.55203,55.63113,52.84957,0,0,109.9478,219.8052,5.920903,0,5.920903,321.3122,76.50276,0.1007813,58.13453,49.24162,0,281.3572
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,49.51267,65.69479,48.75545,50.48951,50.48951,0,0,0,50.48951,98.06527,0,0,0,49.51267,53.14685,50.48951,0,0,104.0269,225.134,0,3.63418,-3.63418,317.4815,75.59068,0.1007813,55.53846,39.61013,0,274.6467
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,61.51543,73.13509,50.92421,20.29845,20.29845,0,0,0,20.29845,303.0548,0,0,0,61.51543,21.36679,20.29845,0,0,108.0649,221.4998,40.14864,0,40.14864,355.5698,84.65931,0.1006734,22.32829,49.21235,0,283.0153
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,54.34592,72.6442,53.09296,14.37282,14.37282,0,0,0,14.37282,378.1158,0,0,0,54.34592,15.12929,14.37282,0,0,67.91625,257.6336,39.21664,0,39.21664,392.774,93.51743,0.1005682,15.81011,43.47674,0,311.9795
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,45.66892,70.54071,54.36248,23.89532,23.89532,0,-1,0,23.89532,191.1208,0,0,0,45.66892,25.15297,23.89532,0,0,28.69962,292.9286,20.51595,0,20.51595,412.2371,98.1515,0.1005132,26.28485,36.53514,0,338.5975
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,37.19504,67.60198,54.70253,11.64348,11.64348,0,0,0,11.64348,319.4495,16.75508,0,0,37.19504,12.2563,11.64348,0,0,8.183666,311.3929,8.183666,0,8.183666,420.0009,100,0.1004913,12.80783,29.75603,0,348.588
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,11.42987,58.8154,55.08792,4.015193,4.015193,0,0,0,4.015193,284.6654,7.203347,0,0,11.42987,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.1004913,4.416713,9.143893,0,330.1881
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.038838,55.45967,54.49094,30.88918,30.88918,0,0,0,30.88918,9.837872,0,0,0,3.038838,32.51493,30.88918,0,0,0,318.7582,0,29.47609,-29.47609,388.9303,92.60227,0.1004913,33.9781,2.431071,0,321.7971
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.726771,53.50782,52.9645,16.5879,16.5879,0,0,0,16.5879,10.40982,0,3.552714E-15,0,1.726771,17.46095,16.5879,0,0,32.75121,289.2821,0,15.73418,-15.73418,372.345,88.6534,0.1004913,18.24669,1.381417,0,291.0089
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,51.64209,51.64209,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,50.23364,273.5479,0,72.31579,-72.31579,296.1175,70.50402,0.1004913,97.05904,0,0,273.5479
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,49.94184,49.94184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.5845,201.2322,0,0,0,296.1175,70.50402,0.1004913,0,0,0,201.2322
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,47.90155,47.90155,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.5845,201.2322,0,39.01802,-39.01802,254.9889,60.71152,0.1004913,40.77383,0,0,201.2322
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,45.86126,45.86126,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,173.9379,162.2141,0,19.74583,-19.74583,234.175,55.75583,0.1004913,20.63439,0,0,162.2141
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,44.20635,44.20635,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.8777,142.4683,0,16.1303,-16.1303,217.1721,51.70755,0.1004913,16.85616,0,0,142.4683
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,43.03507,43.03507,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.8002,126.338,0,25.08329,-25.08329,190.732,45.4123,0.1004913,26.21204,0,0,126.338
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,41.84868,41.84868,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.6705,101.2547,0,12.81441,-12.81441,177.2245,42.19621,0.1004913,13.39106,0,0,101.2547
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,40.80586,40.80586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9088,88.44032,0,0,0,177.2245,42.19621,0.1004913,0,0,0,88.44032
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,39.95952,39.95952,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,255.9088,88.44032,0,13.12703,-13.12703,163.3873,38.90167,0.1004913,13.71774,0,0,88.44032
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,39.12829,39.12829,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.4944,75.31329,0,5.977089,-5.977089,157.0869,37.40158,0.1004913,6.246058,0,0,75.31329
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,38.44819,38.44819,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,277.1356,69.3362,0,18.89921,-18.89921,137.1654,32.65837,0.1004913,19.74967,0,0,69.3362
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6359252,38.39553,38.21394,3.218087,3.218087,0,0,0,3.218087,19.76097,0,4.440892E-16,0,0.6359252,3.38746,3.218087,0,0,298.1347,50.437,0,2.751535,-2.751535,134.2651,31.96781,0.1004913,3.539896,0.5087401,0,51.07292
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,26.16519,45.60988,37.79076,9.198411,9.198411,0,0,0,9.198411,284.4534,0,0,0,26.16519,9.682537,9.198411,0,0,301.192,47.68546,16.48265,0,16.48265,149.9019,35.69085,0.1004472,10.11825,20.93215,0,73.85065
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,49.86698,55.01544,39.16607,34.97597,34.97597,0,0,0,34.97597,142.575,0,0,0,49.86698,36.81681,34.97597,0,0,284.7093,62.51985,13.05017,0,13.05017,162.2823,38.63858,0.1004124,38.47357,39.89358,0,112.3868
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,59.89479,62.89171,42.80082,13.30071,13.30071,0,-1,0,13.30071,450.3128,0,0,0,59.89479,14.00074,13.30071,0,0,271.6591,74.265,45.89405,0,45.89405,205.8213,49.00496,0.1002899,14.63078,47.91583,0,134.1598
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,74.61288,72.83143,45.95193,9.68815,9.68815,0,0,0,9.68815,770.1458,0,0,0,74.61288,10.19805,9.68815,0,0,225.7651,115.5696,64.41483,0,64.41483,266.9305,63.55476,0.1001185,10.65697,59.6903,0,190.1825
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,77.4259,77.6796,48.75545,0,0,0,0,0,0,0,0,0,0,77.4259,0,0,0,0,161.3503,173.543,77.4259,0,77.4259,340.3832,81.04346,0.09991329,0,61.94072,0,250.9689
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,81.56271,82.56271,50.92421,37.22607,37.22607,0,0,0,37.22607,219.1011,0,0,0,81.56271,39.18533,37.22607,0,0,83.92438,243.2263,42.37738,0,42.37738,380.5859,90.61551,0.09980132,40.94867,65.25017,0,324.789
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,62.45959,76.15944,53.09296,0,0,0,0,0,0,0,20.91259,0,0,62.45959,0,0,0,0,41.547,281.3659,41.547,0,41.547,420.0009,100,0.09969179,0,49.96767,0,343.8255
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,70.78454,81.61855,54.36248,73.97293,68.7,0,-1,0,68.7,103.0343,0,5.272932,12.67023,70.78454,72.31579,68.7,0,0,0,318.7582,0,1.531251,-1.531251,418.3867,99.61569,0.09969179,81.37022,56.62763,0,389.5428
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,59.90308,77.01322,54.74787,22.46539,22.46539,0,0,0,22.46539,266.6461,34.55391,0,0,59.90308,23.64777,22.46539,0,0,1.70139,317.227,1.70139,0,1.70139,420.0009,100,0.09968731,24.71192,47.92246,0,377.1301
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,43.36578,70.43887,55.08792,4.427069,4.427069,0,0,0,4.427069,979.5596,38.70571,0,0,43.36578,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.09968731,4.869776,34.69262,0,362.124
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,18.28851,60.52562,54.49094,13.85999,13.85999,0,0,0,13.85999,131.9518,3.699047,0,0,18.28851,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.09968731,15.24599,14.63081,0,337.0467
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.147999,53.64096,52.9645,39.18386,39.18386,0,0,0,39.18386,5.481846,0,7.105427E-15,0,2.147999,41.24617,39.18386,0,0,0,318.7582,0,39.09818,-39.09818,378.7878,90.18738,0.09968731,43.10225,1.718399,0,320.9062
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,51.64209,51.64209,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.44242,279.6601,0,25.88721,-25.88721,351.5002,83.69036,0.09968731,27.05214,0,0,279.6601
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,49.94184,49.94184,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.20599,253.7728,0,61.17677,-61.17677,287.0143,68.33659,0.09968731,63.92972,0,0,253.7728
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,47.94689,47.94689,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.1802,192.5961,0,61.11632,-61.11632,222.592,52.99799,0.09968731,63.86656,0,0,192.5961
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,45.9066,45.9066,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.0872,131.4798,0,33.12772,-33.12772,187.6723,44.68379,0.09968731,34.61847,0,0,131.4798
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,44.25169,44.25169,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.8958,98.35203,0,25.5813,-25.5813,160.7072,38.26355,0.09968731,26.73246,0,0,98.35203
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,43.05774,43.05774,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.3195,72.77072,0,14.92519,-14.92519,144.9747,34.51772,0.09968731,15.59682,0,0,72.77072
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,41.88646,41.88646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.903,57.84553,0,0,0,144.9747,34.51772,0.09968731,0,0,0,57.84553
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,40.8512,40.8512,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.903,57.84553,0,18.8139,-18.8139,125.1431,29.79592,0.09968731,19.66052,0,0,57.84553
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,39.9973,39.9973,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.8073,39.03164,0,7.020307,-7.020307,117.7431,28.03401,0.09968731,7.33622,0,0,39.03164
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,39.16607,39.16607,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.6077,32.01133,0,6.34321,-6.34321,111.0567,26.44203,0.09968731,6.628654,0,0,32.01133
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,38.50864,38.50864,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.6557,25.66812,0,16.80301,-16.80301,93.34482,22.22491,0.09968731,17.55914,0,0,25.66812
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.232957,38.91409,38.27439,39.84382,39.84382,29.30066,0,9.681067,39.84382,5.604273,0,0,0,2.232957,11.09807,10.54316,0,0,344.3257,8.86511,0,8.86511,-8.86511,84.00017,20,0.09968731,43.82821,1.786365,81,11.09807
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,18.79604,43.38926,37.85122,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79604,0,0,72.31579,68.7,354.1758,0,87.49604,0,87.49604,167.0062,39.7633,0.09984317,0,15.03683,81,18.79604
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,33.81218,49.57834,39.21141,21.9139,21.9139,81,0,22.761,21.9139,154.2956,0,0,0,33.81218,0,0,59.0861,56.13179,266.6798,78.74644,89.94398,0,89.94398,252.3345,60.07954,0.1000561,24.10529,27.04975,81,112.5586
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,54.7677,60.99989,42.86883,8.440634,8.440634,0,-1,0,8.440634,648.8576,0,0,0,54.7677,8.884878,8.440634,0,0,176.7358,159.696,45.88282,0,45.88282,295.8628,70.44339,0.0999355,9.284698,43.81416,0,214.4637
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,73.90423,72.56082,45.98972,0,0,0,0,0,0,0,0,0,0,73.90423,0,0,0,0,130.853,200.9906,73.90423,0,73.90423,365.9745,87.13662,0.09974193,0,59.12338,0,274.8948
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,74.34629,76.27298,48.79324,57.81549,57.81549,0,0,0,57.81549,128.5923,0,0,0,74.34629,60.85842,57.81549,0,0,56.94874,267.5044,13.48787,0,13.48787,378.7702,90.18321,0.09970668,63.59705,59.47703,0,341.8506
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,74.44868,79.07061,50.96199,28.34698,28.34698,0,0,0,28.34698,262.6335,1.148884,0,0,74.44868,29.83893,28.34698,0,0,43.46087,279.6434,43.46087,0,43.46087,420.0009,100,0.09959328,31.18168,59.55894,0,354.0921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,78.36833,83.78585,53.09296,0,0,0,0,0,0,0,78.36833,0,0,78.36833,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09959328,0,62.69466,0,397.1266
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,67.3205,80.00903,54.40782,0,0,0,-1,0,0,0,67.3205,0,0,67.3205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09959328,0,53.8564,0,386.0787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,59.0533,76.63466,54.74787,22.56359,22.56359,0,0,0,22.56359,261.7194,35.30215,0,0,59.0533,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.09959328,24.81995,47.24263,0,377.8115
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,42.18756,70.0219,55.13326,7.010722,7.010722,0,0,0,7.010722,601.7578,34.80786,0,0,42.18756,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.09959328,7.711793,33.75005,0,360.9458
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,17.95811,60.45922,54.53628,9.76903,9.76903,0,0,0,9.76903,183.827,7.674925,0,0,17.95811,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.09959328,10.74593,14.36649,0,336.7163
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.827409,53.57754,53.00229,13.04623,13.04623,0,0,0,13.04623,14.00718,0,0,0,1.827409,13.73287,13.04623,0,0,0,318.7582,0,11.90546,-11.90546,407.4514,97.01204,0.09959328,14.35085,1.461927,0,320.5856
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,51.68743,51.68743,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.22829,306.8528,0,11.36129,-11.36129,395.4755,94.16065,0.09959328,11.87255,0,0,306.8528
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,49.98718,49.98718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85195,295.4915,0,0,0,395.4755,94.16065,0.09959328,0,0,0,295.4915
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,47.99223,47.99223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85195,295.4915,0,0,0,395.4755,94.16065,0.09959328,0,0,0,295.4915
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,45.95193,45.95193,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.85195,295.4915,0,34.09309,-34.09309,359.5383,85.60418,0.09959328,35.62728,0,0,295.4915
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,44.28947,44.28947,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.73315,261.3984,0,10.17524,-10.17524,348.8126,83.05045,0.09959328,10.63313,0,0,261.3984
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,43.12575,43.12575,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.03898,251.2231,0,34.45894,-34.45894,312.4897,74.40216,0.09959328,36.00959,0,0,251.2231
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,41.9318,41.9318,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.3267,216.7642,0,14.06291,-14.06291,297.6661,70.87274,0.09959328,14.69574,0,0,216.7642
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,40.88899,40.88899,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.9521,202.7013,0,31.13605,-31.13605,264.8458,63.0584,0.09959328,32.53717,0,0,202.7013
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,40.04264,40.04264,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.5478,171.5652,0,33.01522,-33.01522,230.0447,54.77244,0.09959328,34.50091,0,0,171.5652
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,39.21141,39.21141,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.2313,138.55,0,19.92009,-19.92009,209.0471,49.77302,0.09959328,20.81649,0,0,138.55
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,38.53131,38.53131,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.3648,118.6299,0,14.89458,-14.89458,193.3468,46.03487,0.09959328,15.56483,0,0,118.6299
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.740587,38.81808,38.31973,22.34591,22.34591,0,0,0,22.34591,7.789289,0,3.552714E-15,0,1.740587,23.52201,22.34591,0,0,238.9143,103.7354,0,21.78143,-21.78143,170.3872,40.5683,0.09959328,24.5805,1.39247,0,105.4759
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.4518,42.44481,37.91923,41.18698,41.18698,0,0,0,41.18698,37.51621,0,0,0,15.4518,43.35471,41.18698,0,0,263.1159,81.95393,0,27.90292,-27.90292,140.9749,33.5654,0.09959328,45.30568,12.36144,0,97.40572
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,19.80622,45.15851,39.25675,16.7323,16.7323,0,0,0,16.7323,118.3712,0,0,0,19.80622,17.61295,16.7323,0,0,294.1191,54.05101,2.193273,0,2.193273,143.0557,34.0608,0.09958756,18.40553,15.84498,0,73.85724
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,33.07449,53.28274,42.89149,59.38538,59.38538,0,-1,0,59.38538,55.69467,0,0,5.816051,33.07449,62.51092,59.38538,0,0,291.9258,56.02496,0,29.43643,-29.43643,112.0269,26.67303,0.09958756,65.32391,26.45959,0,89.09945
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,50.0781,62.77393,45.98972,21.65974,21.65974,0,0,0,21.65974,231.2036,0,0,0,50.0781,22.79973,21.65974,0,0,324.633,26.58853,27.27837,0,27.27837,137.9055,32.83457,0.09951653,23.82572,40.06248,0,76.66663
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,61.82089,70.72232,48.79324,0.5456691,0.5456691,0,0,0,0.5456691,11329.37,0,0,0,61.82089,0.5743885,0.5456691,0,0,297.3546,51.13906,61.2465,0,61.2465,196.009,46.66872,0.0993574,0.600236,49.45671,0,112.9599
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,58.24192,71.78241,50.96199,10.75772,10.75772,0,0,0,10.75772,541.3964,0,0,0,58.24192,11.32392,10.75772,0,0,236.1081,106.2609,46.918,0,46.918,240.5193,57.26639,0.09923584,11.83349,46.59353,0,164.5028
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,72.76419,81.01893,53.13074,49.51723,49.51723,0,0,0,49.51723,146.9472,0,0,0,72.76419,52.12341,49.51723,0,0,189.1901,148.4871,20.64079,0,20.64079,260.1009,61.92866,0.09918246,54.46896,58.21135,0,221.2513
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,72.20548,82.37567,54.40782,34.32808,34.32808,0,-1,0,34.32808,210.3394,0,0,0,72.20548,36.13482,34.32808,0,0,168.5493,167.0638,36.07066,0,36.07066,294.3205,70.07618,0.09908931,37.76088,57.76439,0,239.2693
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,61.39542,77.6843,54.74787,0,0,0,0,0,0,0,0,0,0,61.39542,0,0,0,0,132.4787,199.5274,61.39542,0,61.39542,352.5653,83.94396,0.09893116,0,49.11634,0,260.9229
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,34.8864,67.19703,55.13326,32.93855,32.93855,0,0,0,32.93855,105.9136,0,0,0,34.8864,34.67216,32.93855,0,0,71.08326,254.7833,0.2142381,0,0.2142381,352.7686,83.99236,0.0989306,36.23241,27.90912,0,289.6697
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,19.28331,60.91641,54.53628,28.12916,28.12916,0,0,0,28.12916,68.55273,0,0,0,19.28331,29.60964,28.12916,0,0,70.86902,254.9761,0,10.32633,-10.32633,341.8837,81.40071,0.0989306,30.94207,15.42665,0,274.2594
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.909747,53.60357,53.00229,18.16556,18.16556,0,0,0,18.16556,10.51301,0,3.552714E-15,0,1.909747,19.12164,18.16556,0,0,82.34272,244.6498,0,17.21189,-17.21189,323.7408,77.08098,0.0989306,19.98212,1.527798,0,246.5595
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,51.73277,51.73277,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,101.467,227.4379,0,34.31347,-34.31347,287.5712,68.46919,0.0989306,35.85757,0,0,227.4379
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,50.03252,50.03252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.5931,193.1244,0,0,0,287.5712,68.46919,0.0989306,0,0,0,193.1244
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,47.99223,47.99223,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,139.5931,193.1244,0,51.53577,-51.53577,233.2477,55.53506,0.0989306,53.85488,0,0,193.1244
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,45.95193,45.95193,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,196.8551,141.5887,0,29.56288,-29.56288,202.0857,48.11555,0.0989306,30.89321,0,0,141.5887
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,44.28947,44.28947,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,229.7027,112.0258,0,27.95451,-27.95451,172.619,41.09969,0.0989306,29.21247,0,0,112.0258
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,43.14087,43.14087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.7633,84.07126,0,0,0,172.619,41.09969,0.0989306,0,0,0,84.07126
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,41.95447,41.95447,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,260.7633,84.07126,0,32.64247,-32.64247,138.2109,32.90728,0.0989306,34.11138,0,0,84.07126
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,40.91166,40.91166,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,297.0327,51.42879,0,20.88174,-20.88174,116.1996,27.66651,0.0989306,21.82142,0,0,51.42879
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,40.06531,40.06531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.2346,30.54705,0,0,0,116.1996,27.66651,0.0989306,0,0,0,30.54705
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,39.23408,39.23408,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,320.2346,30.54705,0,19.96245,-19.96245,95.15731,22.65646,0.0989306,20.86077,0,0,30.54705
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,38.57665,38.57665,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,342.4151,10.5846,0,1.690532,-1.690532,93.37534,22.23218,0.0989306,1.766606,0,0,10.5846
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9569499,38.63875,38.36507,23.19108,23.19108,20.25,0,7.39125,23.19108,4.12637,8.881784E-16,0,0,0.9569499,3.095874,2.941081,0,0,344.2935,8.894064,0,2.138924,-2.138924,91.12071,21.69536,0.0989306,25.51019,0.7655599,81,9.851014
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,25.67149,45.62956,37.95701,38.07055,38.07055,81,0,22.761,38.07055,67.43137,0,0,0,25.67149,0,0,42.92945,40.78298,346.6701,6.75514,66.45448,0,66.45448,154.165,36.70587,0.09920317,41.8776,20.5372,81,32.42664
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,42.76014,52.67467,39.29454,35.6665,35.6665,81,0,22.761,35.6665,119.8888,0,0,0,42.76014,0,0,45.3335,43.06682,280.2156,66.56416,85.82697,0,85.82697,235.5876,56.09217,0.0994249,39.23315,34.20811,81,109.3243
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,60.59566,63.27156,42.89149,24.01039,24.01039,0,-1,0,24.01039,252.3726,0,0,0,60.59566,25.2741,24.01039,0,0,194.3887,143.8084,35.32156,0,35.32156,269.0965,64.07047,0.09933405,26.41143,48.47652,0,204.4041
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,73.28135,72.23618,45.95193,14.50217,14.50217,0,0,0,14.50217,505.313,0,0,0,73.28135,15.26544,14.50217,0,0,159.0671,175.5978,58.01591,0,58.01591,324.1353,77.17491,0.09918519,15.95239,58.62508,0,248.8792
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,82.12403,79.97907,48.75545,49.32798,49.32798,0,0,0,49.32798,166.4857,0,0,0,82.12403,51.92419,49.32798,0,0,101.0512,227.8121,30.19985,0,30.19985,352.7853,83.99635,0.09910788,54.26077,65.69923,0,309.9362
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,83.01991,83.31977,50.92421,26.95391,26.95391,0,0,0,26.95391,308.007,0,0,0,83.01991,28.37253,26.95391,0,0,70.85134,254.992,54.64738,0,54.64738,404.6284,96.3399,0.09896828,29.6493,66.41592,0,338.0119
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,81.44254,85.40075,53.09296,54.49785,54.49785,0,0,0,54.49785,149.4417,7.872406,0,0,81.44254,57.36616,54.49785,0,0,16.20397,304.1747,16.20397,0,16.20397,420.0009,100,0.09892697,59.94764,65.15403,0,385.6172
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,71.7126,82.13193,54.40782,24.14648,24.14648,0,-1,0,24.14648,296.9899,46.29525,0,0,71.7126,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.09892697,26.56113,57.37008,0,390.4708
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,61.4087,77.69031,54.74787,69.70655,69.70655,20.25,0,7.39125,69.70655,88.09602,9.349174,0,0,61.4087,52.05952,49.45655,0,0,0,318.7582,0,0,0,420.0009,100,0.09892697,76.6772,49.12696,81,380.1669
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,41.07601,69.58358,55.13326,35.81187,35.81187,0,0,0,35.81187,114.6994,3.379307,0,0,41.07601,37.6967,35.81187,0,0,0,318.7582,0,0,0,420.0009,100,0.09892697,39.39305,32.86081,0,359.8342
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,20.47656,61.33067,54.53628,0.305028,0.305028,0,0,0,0.305028,6713.013,20.15548,0,0,20.47656,0.3210821,0.305028,0,0,0,318.7582,0,0,0,420.0009,100,0.09892697,0.3355308,16.38125,0,339.2348
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.351376,53.7433,53.00229,48.74987,48.74987,0,0,0,48.74987,4.823348,0,7.105427E-15,0,2.351376,51.31565,48.74987,0,0,0,318.7582,0,48.96428,-48.96428,368.388,87.71124,0.09892697,53.62486,1.881101,0,321.1096
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,51.73277,51.73277,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.40475,269.7939,0,24.28197,-24.28197,342.7925,81.6171,0.09892697,25.37466,0,0,269.7939
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,50.03252,50.03252,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.38473,245.512,0,40.52752,-40.52752,300.0728,71.44575,0.09892697,42.35126,0,0,245.512
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,48.03001,48.03001,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.4153,204.9845,0,9.122445,-9.122445,290.4568,69.15625,0.09892697,9.532955,0,0,204.9845
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,45.95193,45.95193,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.5514,195.862,0,36.16685,-36.16685,252.3336,60.07932,0.09892697,37.79436,0,0,195.862
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,44.33482,44.33482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7367,159.6952,0,0,0,252.3336,60.07932,0.09892697,0,0,0,159.6952
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,43.14087,43.14087,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.7367,159.6952,0,44.32464,-44.32464,205.6114,48.95499,0.09892697,46.31925,0,0,159.6952
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,41.95447,41.95447,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,225.9863,115.3705,0,7.47037,-7.47037,197.7369,47.08012,0.09892697,7.806536,0,0,115.3705
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,40.93433,40.93433,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.2868,107.9001,0,42.66677,-42.66677,152.7622,36.37188,0.09892697,44.58678,0,0,107.9001
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,40.08043,40.08043,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.6943,65.23337,0,51.89746,-51.89746,98.05745,23.34696,0.09892697,54.23285,0,0,65.23337
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,39.25675,39.25675,13.77579,12.66911,0,-1,0,12.66911,0,0,1.106678,2.484257,0,13.33591,12.66911,0,0,339.3581,13.33591,0,13.33591,-13.33591,84.00017,20,0.09892697,15.15337,0,0,13.33591
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,38.61444,38.61444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09892697,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.25266,38.76138,38.40285,0,0,0,0,0,0,0,0,0,0,1.25266,0,0,0,0,354.1758,0,1.25266,0,1.25266,85.18855,20.28295,0.09892377,0,1.002128,0,1.25266
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,23.45876,44.98471,38.00235,18.42885,18.42885,81,0,22.761,18.42885,127.2937,0,0,0,23.45876,0,0,62.57115,59.44259,352.9232,1.127394,82.90135,0,82.90135,163.8357,39.00842,0.09915197,20.27174,18.76701,81,24.58615
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,45.24734,53.53399,39.29454,32.51283,32.51283,81,0,22.761,32.51283,139.1677,0,0,0,45.24734,0,0,48.48717,46.06281,270.0218,75.73861,91.31016,0,91.31016,250.4601,59.63324,0.09935777,35.76411,36.19788,81,120.986
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,58.65589,62.51518,42.89149,0,0,0,-1,0,0,0,0,0,0,58.65589,0,0,0,0,178.7116,157.9178,58.65589,0,58.65589,306.106,72.88223,0.09920852,0,46.92471,0,216.5736
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,73.71871,72.43099,45.95193,54.37531,54.37531,0,0,0,54.37531,135.5739,0,0,0,73.71871,57.23717,54.37531,0,0,120.0557,210.7081,16.48154,0,16.48154,321.7417,76.60502,0.09916666,59.81284,58.97497,0,284.4268
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,78.20099,78.05201,48.75545,60.93046,60.93046,0,0,0,60.93046,128.3447,0,0,0,78.20099,64.13733,60.93046,0,0,103.5742,225.5414,14.06366,0,14.06366,335.0837,79.78167,0.09913097,67.02351,62.56079,0,303.7424
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,74.13438,78.81387,50.87887,0,0,0,0,0,0,0,0,0,0,74.13438,0,0,0,0,89.51054,238.1987,74.13438,0,74.13438,405.4137,96.52689,0.09894328,0,59.3075,0,312.3331
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,72.02196,80.55167,53.04762,22.14091,22.14091,0,0,0,22.14091,325.289,33.33957,0,0,72.02196,23.30622,22.14091,0,0,15.37617,304.9197,15.37617,0,15.37617,420.0009,100,0.09890443,24.35501,57.61757,0,376.9417
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,64.42854,78.60063,54.36248,17.04183,17.04183,0,-1,0,17.04183,378.0611,46.48977,0,0,64.42854,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.09890443,18.74602,51.54283,0,383.1868
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,59.12263,76.61112,54.70253,43.7516,43.7516,0,0,0,43.7516,135.1325,13.06831,0,0,59.12263,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.09890443,48.12675,47.2981,0,377.8809
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,43.11189,70.33776,55.08792,50.85127,50.85127,0,0,0,50.85127,84.78035,7.105427E-15,0,0,43.11189,53.52766,50.85127,0,0,0,318.7582,0,10.41577,-10.41577,409.0217,97.38591,0.09890443,55.9364,34.48951,0,361.8701
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,21.24581,61.59904,54.53628,1.219749,1.219749,0,0,0,1.219749,1741.818,8.388785,0,0,21.24581,1.283946,1.219749,0,0,11.57308,308.3425,11.57308,0,11.57308,420.0009,100,0.09887522,1.341724,16.99665,0,329.5883
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.098778,53.66335,53.00229,0,0,0,0,0,0,0,2.098778,0,0,2.098778,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09887522,0,1.679023,0,320.857
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,51.73277,51.73277,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.09887522,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,50.03252,50.03252,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.09887522,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,47.99223,47.99223,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.09887522,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,45.9066,45.9066,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.09887522,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,44.28947,44.28947,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.09887522,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,43.12575,43.12575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09887522,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09887522,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,40.91166,40.91166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09887522,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,40.08043,40.08043,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.09887522,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,39.25675,39.25675,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.09887522,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,38.63711,38.63711,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.09887522,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.236002,39.06671,38.42552,0.06730426,0.06730426,0,0,0,0.06730426,3322.229,0,0,0,2.236002,0.07084659,0.06730426,0,0,322.4972,28.51076,2.165155,0,2.165155,116.1072,27.64451,0.09886976,0.07403468,1.788802,0,30.74676
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.983219,40.89798,38.00235,15.5311,15.5311,0,0,0,15.5311,64.27888,0,0,0,9.983219,16.34853,15.5311,0,0,320.332,30.45939,0,6.365311,-6.365311,109.3976,26.04699,0.09886976,17.08422,7.986575,0,40.44262
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,27.47788,47.63639,39.31721,15.87172,15.87172,0,0,0,15.87172,173.1248,0,0,0,27.47788,16.70707,15.87172,0,0,327.4046,24.09408,10.77081,0,10.77081,119.6156,28.47986,0.09884258,17.45889,21.9823,0,51.57196
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,36.67253,54.48308,42.86883,34.71629,34.71629,0,-1,0,34.71629,105.6349,0,0,0,36.67253,36.54346,34.71629,0,0,316.6338,33.78781,0.129069,0,0.129069,119.7381,28.50901,0.09884226,38.18791,29.33802,0,70.46033
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,50.76794,62.942,45.9066,19.18943,19.18943,0,0,0,19.18943,264.562,0,0,0,50.76794,20.1994,19.18943,0,0,316.5047,33.90397,30.56854,0,30.56854,148.738,35.41373,0.09876523,21.10837,40.61435,0,84.67191
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,40.60239,62.22905,48.67233,3.417794,3.417794,0,0,0,3.417794,1187.971,0,0,0,40.60239,3.597678,3.417794,0,0,285.9362,61.41566,37.00471,0,37.00471,183.8437,43.77222,0.09867214,3.759573,32.48191,0,102.0181
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,33.29335,61.93465,50.84108,3.648923,3.648923,0,0,0,3.648923,912.4158,0,0,0,33.29335,3.840972,3.648923,0,0,248.9315,94.7199,29.45238,0,29.45238,211.7847,50.42482,0.09859817,4.013815,26.63468,0,128.0133
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.302878,55.97824,53.00229,0,0,0,0,0,0,0,0,0,0,9.302878,0,0,0,0,219.4791,121.227,9.302878,0,9.302878,220.6102,52.52613,0.09857483,0,7.442303,0,130.5299
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,9.909452,57.48177,54.27936,42.8027,42.8027,0,-1,0,42.8027,23.15146,0,0,0,9.909452,45.05548,42.8027,0,0,210.1762,129.5996,0,35.14603,-35.14603,183.563,43.70539,0.09857483,47.08297,7.927562,0,139.5091
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,25.11916,63.10308,54.66475,13.28627,13.28627,0,0,0,13.28627,189.0611,0,0,0,25.11916,13.98554,13.28627,0,0,249.2274,94.45361,11.13361,0,11.13361,194.1253,46.22021,0.09854691,14.61489,20.09533,0,119.5728
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,11.56515,58.81414,55.04258,9.977959,9.977959,0,0,0,9.977959,115.907,0,0,0,11.56515,10.50311,9.977959,0,0,238.0937,104.4739,1.062039,0,1.062039,195.1328,46.4601,0.09854425,10.97575,9.252123,0,116.039
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.927878,55.38605,54.45316,26.4254,26.4254,0,0,0,26.4254,11.07979,0,0,0,2.927878,27.81621,26.4254,0,0,237.0317,105.4297,0,24.88833,-24.88833,168.8982,40.21378,0.09854425,29.06794,2.342302,0,108.3576
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.743046,53.51296,52.9645,44.90168,44.90168,0,0,0,44.90168,3.881916,0,0,0,1.743046,47.26493,44.90168,0,0,264.6854,80.54137,0,45.52188,-45.52188,120.9139,28.78898,0.09854425,49.39185,1.394437,0,82.28442
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,51.73277,51.73277,57.14555,33.26851,0,-1,0,33.26851,0,0,23.87705,29.5916,0,35.01948,33.26851,0,0,315.2653,35.01948,0,35.01948,-35.01948,84.00017,20,0.09854425,62.86011,0,0,35.01948
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,50.03252,50.03252,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854425,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,47.99223,47.99223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854425,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,45.9066,45.9066,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854425,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,44.28947,44.28947,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854425,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,43.12575,43.12575,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854425,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,41.95447,41.95447,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854425,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,40.957,40.957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854425,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,40.12577,40.12577,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854425,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,39.29454,39.29454,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854425,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,38.68245,38.68245,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.09878564,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.060018,39.06156,38.47086,10.29196,10.29196,81,0,22.761,10.29196,20.0158,0,0,0,2.060018,0,0,70.70804,67.17264,306.0368,43.32513,69.23266,0,69.23266,195.3487,46.51151,0.0990453,11.32116,1.648014,81,45.38515
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,15.92866,42.73666,38.06281,32.36716,32.36716,81,0,22.761,32.36716,49.21242,0,0,0,15.92866,0,0,48.63284,46.2012,236.8041,105.6345,62.12986,0,62.12986,254.2903,60.54519,0.09932191,35.60387,12.74293,81,121.5632
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.585389,41.54902,39.33987,0,0,72.31579,0,20.56389,0,0,0,0,0,7.585389,0,0,72.31579,68.7,174.6743,161.5514,76.28539,0,76.28539,326.6609,77.77627,0.09950033,0,6.068311,81,169.1368
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.21634,46.54141,42.86883,45.45146,45.45146,0,-1,0,45.45146,26.87776,7.105427E-15,0,0,12.21634,47.84364,45.45146,0,0,98.38887,230.2083,0,35.6273,-35.6273,289.1065,68.83474,0.09950033,49.9966,9.773069,0,242.4246
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,35.65979,57.37715,45.86126,0.07329795,0.07329795,0,0,0,0.07329795,48650.46,0,0,0,35.65979,0.07715574,0.07329795,0,0,137.9748,194.5809,35.58263,0,35.58263,322.8631,76.87202,0.09941093,0.08062775,28.52783,0,230.2407
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,26.35861,57.12461,48.62699,7.055439,7.055439,0,0,0,7.055439,373.5927,0,0,0,26.35861,7.426777,7.055439,0,0,102.3921,226.6053,18.93183,0,18.93183,340.8235,81.14828,0.09936343,7.760983,21.08689,0,252.9639
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,33.06159,61.80193,50.79574,0,0,0,0,0,0,0,0,0,0,33.06159,0,0,0,0,83.4603,243.644,33.06159,0,33.06159,372.1884,88.61611,0.09928059,0,26.44927,0,276.7055
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,32.94762,64.11121,52.9645,30.86873,30.86873,0,0,0,30.86873,106.7346,0,0,0,32.94762,32.4934,30.86873,0,0,50.3987,273.3994,0.4542113,0,0.4542113,372.6193,88.71871,0.09927945,33.95561,26.35809,0,306.347
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,34.10866,65.9304,54.24157,26.60145,26.60145,0,-1,0,26.60145,128.2211,0,0,0,34.10866,28.00152,26.60145,0,0,49.9445,273.8082,6.107135,0,6.107135,378.4131,90.09817,0.09926416,29.26159,27.28693,0,307.9168
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,25.82822,63.30842,54.6194,14.52531,14.52531,0,0,0,14.52531,177.8153,0,0,0,25.82822,15.2898,14.52531,0,0,43.83736,279.3046,10.53842,0,10.53842,388.4107,92.47855,0.09923779,15.97784,20.66258,0,305.1328
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.259176,56.04788,55.00479,40.10636,40.10636,0,0,0,40.10636,8.126334,0,0,0,3.259176,42.21722,40.10636,0,0,33.29894,288.7892,0,38.95804,-38.95804,347.3453,82.7011,0.09923779,44.11699,2.607341,0,292.0484
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.53999,57.8683,54.45316,0,0,0,0,0,0,0,0,0,0,10.53999,0,0,0,0,76.58565,249.8311,10.53999,0,10.53999,357.3444,85.08183,0.09921144,0,8.43199,0,260.3711
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.165583,53.60098,52.91916,0,0,0,0,0,0,0,0,0,0,2.165583,0,0,0,0,66.04566,259.3171,2.165583,0,2.165583,359.3989,85.57099,0.09920602,0,1.732466,0,261.4827
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,51.68743,51.68743,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,63.88008,261.2661,0,0.3895597,-0.3895597,358.9883,85.47322,0.09920602,0.4070899,0,0,261.2661
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,49.98718,49.98718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.31293,260.8766,0,0,0,358.9883,85.47322,0.09920602,0,0,0,260.8766
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,47.94689,47.94689,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,64.31293,260.8766,0,7.489699,-7.489699,351.0934,83.5935,0.09920602,7.826735,0,0,260.8766
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,45.9066,45.9066,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,72.63481,253.3869,0,39.02073,-39.02073,309.9619,73.80032,0.09920602,40.77666,0,0,253.3869
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,44.28947,44.28947,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,115.9912,214.3662,0,6.239893,-6.239893,303.3845,72.23427,0.09920602,6.520688,0,0,214.3662
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,43.12575,43.12575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.9244,208.1263,0,0,0,303.3845,72.23427,0.09920602,0,0,0,208.1263
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,41.95447,41.95447,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,122.9244,208.1263,0,4.649686,-4.649686,298.4833,71.06731,0.09920602,4.858922,0,0,208.1263
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,40.97211,40.97211,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,128.0907,203.4766,0,19.05511,-19.05511,278.3975,66.28498,0.09920602,19.91259,0,0,203.4766
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,40.12577,40.12577,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,149.2631,184.4215,0,21.00801,-21.00801,256.2531,61.01252,0.09920602,21.95337,0,0,184.4215
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,39.29454,39.29454,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,172.6053,163.4135,0,4.847427,-4.847427,251.1434,59.79594,0.09920602,5.065561,0,0,163.4135
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,38.68245,38.68245,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,177.9913,158.566,0,11.91967,-11.91967,238.579,56.80441,0.09920602,12.45605,0,0,158.566
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8395255,38.7262,38.48598,16.86822,16.86822,0,0,0,16.86822,4.976966,0,0,0,0.8395255,17.75602,16.86822,0,0,191.2354,146.6464,0,16.91649,-16.91649,220.7475,52.55882,0.09920602,18.55504,0.6716204,0,147.4859
