Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,15.86855,59.25851,54.06777,17.69773,17.69773,0,0,0,17.69773,89.66433,0,0,0,15.86855,18.62919,17.69773,0,0,107.4102,222.0891,0,2.760639,-2.760639,315.1926,75.04571,0.1018689,19.46751,12.69484,0,237.9576
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.901683,57.41164,54.53628,42.57644,42.57644,0,0,0,42.57644,20.90754,0,7.105427E-15,0,8.901683,44.8173,42.57644,0,0,110.4776,219.3284,0,35.91562,-35.91562,277.3342,66.03183,0.1018689,46.83408,7.121346,0,228.2301
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.983823,54.69695,54.06777,18.73025,18.73025,0,0,0,18.73025,10.59155,0,0,0,1.983823,19.71605,18.73025,0,0,150.3838,183.4128,0,17.73223,-17.73223,258.6428,61.5815,0.1018689,20.60327,1.587058,0,185.3966
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.245428,53.33014,52.62445,34.39577,34.39577,0,0,0,34.39577,6.528208,0,0,0,2.245428,36.20607,34.39577,0,0,170.0863,165.6806,0,33.96065,-33.96065,222.8452,53.05826,0.1018689,37.83535,1.796342,0,167.926
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,51.4305,51.4305,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,207.8203,131.7199,0,44.70934,-44.70934,175.7174,41.83739,0.1018689,46.72126,0,0,131.7199
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,49.81338,49.81338,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,257.4974,87.01057,0,36.52213,-36.52213,137.2197,32.67128,0.1018689,38.16563,0,0,87.01057
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,47.81843,47.81843,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,298.0775,50.48845,0,25.70416,-25.70416,110.1251,26.22021,0.1018689,26.86085,0,0,50.48845
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,45.77813,45.77813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.6377,24.78429,0,0,0,110.1251,26.22021,0.1018689,0,0,0,24.78429
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,44.20635,44.20635,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0.6281012,0,23.13223,21.97561,0,0,326.6377,24.78429,0,23.13223,-23.13223,85.74159,20.41463,0.1018689,24.17317,0,0,24.78429
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,43.08041,43.08041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.3402,1.652063,0,0,0,85.74159,20.41463,0.1018689,0,0,0,1.652063
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,41.9318,41.9318,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,352.3402,1.652063,0,0.2031198,-0.2031198,85.52749,20.36365,0.1018689,0.2122602,0,0,1.652063
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,40.97211,40.97211,21.74409,1.376496,0,-1,0,1.376496,0,0,20.3676,22.54201,0,1.448943,1.376496,0,0,352.5659,1.448943,0,1.448943,-1.448943,84.00017,20,0.1018689,23.9185,0,0,1.448943
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,40.14844,40.14844,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018689,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018689,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,38.81091,38.81091,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1020761,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.945979,39.17282,38.61444,19.5136,19.5136,81,0,22.761,19.5136,9.972429,0,0,0,1.945979,0,0,61.4864,58.41209,308.6539,40.9697,60.35806,0,60.35806,184.4467,43.9158,0.1023319,21.46495,1.556783,81,42.91568
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,18.41047,43.69421,38.25927,35.27072,35.27072,81,0,22.761,35.27072,52.1976,0,0,0,18.41047,0,0,45.72928,43.44282,248.2959,95.29196,61.85328,0,61.85328,243.1259,57.887,0.1025833,38.79779,14.72837,81,113.7024
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.71396,42.83973,39.40033,23.28878,23.28878,81,0,22.761,23.28878,50.29871,0,0,0,11.71396,0,0,57.71122,54.82566,186.4426,150.9599,66.53961,0,66.53961,306.2509,72.91674,0.1028228,25.61766,9.371166,81,162.6739
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,28.07483,51.34254,42.63457,61.82951,61.82951,0,-1,0,61.82951,45.40685,0,1.421085E-14,0,28.07483,65.08369,61.82951,0,0,119.903,210.8456,0,37.00887,-37.00887,267.2401,63.62848,0.1028228,68.01247,22.45987,0,238.9204
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,33.32237,56.05821,45.39275,45.28229,45.28229,0,0,0,45.28229,73.5881,0,0,0,33.32237,47.66557,45.28229,0,0,161.0239,173.8367,0,14.34319,-14.34319,252.1211,60.02871,0.1028228,49.81052,26.6579,0,207.1591
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,36.91955,60.14248,47.99223,0,0,0,0,0,0,0,0,0,0,36.91955,0,0,0,0,176.9608,159.4935,36.91955,0,36.91955,287.1461,68.36797,0.1027342,0,29.53564,0,196.4131
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,21.13781,56.87322,50.07031,6.764512,6.764512,0,0,0,6.764512,312.4809,0,0,0,21.13781,7.120538,6.764512,0,0,140.0412,192.7211,14.01727,0,14.01727,300.444,71.53414,0.1027006,7.440963,16.91024,0,213.8589
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,18.88602,58.37983,52.23906,22.21902,22.21902,0,0,0,22.21902,84.99932,0,0,0,18.88602,23.38844,22.21902,0,0,126.024,205.3366,0,4.502426,-4.502426,295.698,70.40415,0.1027006,24.44092,15.10881,0,224.2227
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,23.81075,61.46981,53.56147,50.71847,50.71847,0,-1,0,50.71847,46.9469,0,0,0,23.81075,53.38787,50.71847,0,0,131.0267,200.8342,0,29.57712,-29.57712,264.521,62.98106,0.1027006,55.79032,19.0486,0,224.645
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.183517,55.63905,53.98465,22.93541,22.93541,0,0,0,22.93541,22.6005,0,3.552714E-15,0,5.183517,24.14254,22.93541,0,0,163.8901,171.2571,0,18.95902,-18.95902,244.5364,58.22285,0.1027006,25.22895,4.146814,0,176.4406
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,16.19643,59.76977,54.45316,23.45074,23.45074,0,0,0,23.45074,69.06573,0,0,0,16.19643,24.68499,23.45074,0,0,184.9557,152.2981,0,8.488564,-8.488564,235.5887,56.09244,0.1027006,25.79582,12.95714,0,168.4945
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,10.70842,57.44438,53.98465,20.90299,20.90299,0,0,0,20.90299,51.22914,0,0,0,10.70842,22.00315,20.90299,0,0,194.3875,143.8095,0,11.29472,-11.29472,223.683,53.25776,0.1027006,22.99329,8.566737,0,154.5179
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.396346,53.29426,52.54133,74.62813,74.62813,20.25,0,7.39125,74.62813,3.211049,0,0,0,2.396346,57.24013,54.37812,0,0,206.9371,132.5148,0,54.84378,-54.84378,165.8726,39.4934,0.1027006,82.09093,1.917076,81,134.9111
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,51.39272,51.39272,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,267.8747,77.67101,0,15.74685,-15.74685,149.274,35.54135,0.1027006,16.45546,0,0,77.67101
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,49.73026,49.73026,50.07292,50.07292,0,-1,0,50.07292,0,0,0,0,0,52.70834,50.07292,0,0,285.3712,61.92416,0,52.70834,-52.70834,93.71449,22.31293,0.1027006,55.08022,0,0,61.92416
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,47.73531,47.73531,31.99237,8.755025,0,-1,0,8.755025,0,0,23.23735,26.43658,0,9.215816,8.755025,0,0,343.936,9.215816,0,9.215816,-9.215816,84.00017,20,0.1027006,35.19161,0,0,9.215816
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,45.69501,45.69501,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027006,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,44.16101,44.16101,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027006,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,43.05774,43.05774,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027006,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,41.90913,41.90913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027006,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,40.97211,40.97211,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027006,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,40.14844,40.14844,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027006,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027006,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,38.78824,38.78824,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1029558,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.574327,39.06588,38.61444,4.368747,4.368747,76.68454,0,21.66919,4.368747,36.03611,0,0,0,1.574327,0,0,72.31579,68.7,294.5493,53.66385,70.27433,0,70.27433,207.2349,49.34155,0.1031566,4.805622,1.259461,81,55.23818
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,20.33665,44.26187,38.23661,28.68407,28.68407,81,0,22.761,28.68407,70.89876,0,0,0,20.33665,0,0,52.31593,49.70014,224.275,116.9108,70.03678,0,70.03678,273.6776,65.16122,0.1033854,31.55247,16.26932,81,137.2474
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,33.08873,49.54311,39.40033,18.64271,18.64271,81,0,22.761,18.64271,177.4889,0,0,0,33.08873,0,0,62.35729,59.23943,154.2382,179.9438,92.32816,0,92.32816,361.2678,86.01598,0.1035599,20.50698,26.47098,81,213.0326
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,63.97384,64.25443,42.58923,16.05826,16.05826,0,-1,0,16.05826,398.386,0,0,0,63.97384,16.90343,16.05826,0,0,61.91003,263.0392,47.07042,0,47.07042,405.9227,96.64808,0.1034471,17.66408,51.17908,0,327.013
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,67.31707,68.86939,45.30962,72.53685,72.53685,22.68327,0,8.006866,72.53685,92.80396,0,0,0,67.31707,52.47746,49.85358,0,0,14.83962,305.4026,14.83962,0,14.83962,420.0009,100,0.1034274,79.79053,53.85366,81,372.7196
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,71.76498,73.92815,47.86377,27.72513,27.72513,0,0,0,27.72513,258.8445,42.58063,0,0,71.76498,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1034274,30.49765,57.41198,0,390.5232
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,64.49698,73.30366,49.98718,12.49002,12.49002,0,0,0,12.49002,516.388,51.34959,0,0,64.49698,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1034274,13.73902,51.59758,0,383.2552
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,50.05749,69.79262,52.15594,0,0,0,0,0,0,0,50.05749,0,0,50.05749,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034274,0,40.04599,0,368.8157
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,48.82985,70.80174,53.47079,0,0,0,-1,0,0,0,48.82985,0,0,48.82985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034274,0,39.06388,0,367.5881
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,40.28819,67.89561,53.89397,0,0,0,0,0,0,0,40.28819,0,0,40.28819,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034274,0,32.23055,0,359.0464
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,37.82255,67.5169,54.40782,21.80956,21.80956,0,0,0,21.80956,173.4219,14.86512,0,0,37.82255,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1034274,23.99052,30.25804,0,356.5808
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,17.55268,59.69829,53.93931,21.70112,21.70112,0,0,0,21.70112,80.88375,0,0,0,17.55268,22.84328,21.70112,0,0,0,318.7582,0,5.290604,-5.290604,414.424,98.6722,0.1034274,23.87123,14.04214,0,336.3109
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.256002,53.2044,52.49599,0,0,0,0,0,0,0,0,0,0,2.256002,0,0,0,0,5.878449,313.4676,2.256002,0,2.256002,416.5643,99.18178,0.103422,0,1.804802,0,315.7236
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,51.34738,51.34738,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,3.622447,315.498,0,12.24598,-12.24598,403.6559,96.10835,0.103422,12.79705,0,0,315.498
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,49.69247,49.69247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.22909,303.252,0,0,0,403.6559,96.10835,0.103422,0,0,0,303.252
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,47.73531,47.73531,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,17.22909,303.252,0,17.17459,-17.17459,385.5523,91.79798,0.103422,17.94744,0,0,303.252
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,45.69501,45.69501,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,36.31197,286.0775,0,5.626618,-5.626618,379.6213,90.38584,0.103422,5.879816,0,0,286.0775
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,44.16101,44.16101,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,42.56376,280.4508,0,19.48639,-19.48639,359.0808,85.49527,0.103422,20.36328,0,0,280.4508
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,43.05774,43.05774,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,64.21531,260.9644,0,30.7312,-30.7312,326.6873,77.78254,0.103422,32.1141,0,0,260.9644
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,41.9318,41.9318,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,98.36108,230.2332,0,29.13888,-29.13888,295.9723,70.46944,0.103422,30.45013,0,0,230.2332
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,40.99478,40.99478,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,130.7376,201.0944,0,24.54484,-24.54484,270.0997,64.30933,0.103422,25.64936,0,0,201.0944
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,40.1711,40.1711,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,158.0097,176.5495,0,40.69469,-40.69469,227.2037,54.09602,0.103422,42.52596,0,0,176.5495
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,39.38522,39.38522,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,203.226,135.8548,0,18.8274,-18.8274,207.3579,49.37083,0.103422,19.67464,0,0,135.8548
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,38.82602,38.82602,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,224.1453,117.0274,0,39.99383,-39.99383,165.2007,39.33342,0.103422,41.79356,0,0,117.0274
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9020054,38.91819,38.65978,30.86206,30.86206,0,0,0,30.86206,2.9227,0,3.552714E-15,0,0.9020054,32.48638,30.86206,0,0,268.5829,77.03361,0,31.58438,-31.58438,131.9079,31.40657,0.103422,33.94827,0.7216043,0,77.93561
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,22.487,44.96675,38.27439,1.213169,1.213169,0,0,0,1.213169,1853.576,0,0,0,22.487,1.27702,1.213169,0,0,303.6767,45.44923,21.20998,0,21.20998,152.0294,36.19741,0.1033713,1.334486,17.9896,0,67.93623
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,40.3094,52.00301,39.44567,39.36539,39.36539,0,0,0,39.36539,102.3981,0,0,0,40.3094,41.43726,39.36539,0,0,282.4667,64.53821,0,1.127857,-1.127857,150.8405,35.91434,0.1033713,43.30193,32.24752,0,104.8476
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,59.38015,62.41927,42.56656,24.38972,24.38972,0,-1,0,24.38972,243.4638,0,0,0,59.38015,25.67339,24.38972,0,0,283.7198,63.41035,33.70676,0,33.70676,182.8176,43.52791,0.1032908,26.82869,47.50412,0,122.7905
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,56.2713,64.34,45.27184,6.86194,6.86194,0,0,0,6.86194,820.0494,0,0,0,56.2713,7.223094,6.86194,0,0,250.0131,93.74644,49.04821,0,49.04821,229.3488,54.60675,0.1031738,7.548134,45.01704,0,150.0177
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,71.09846,73.57271,47.81843,44.97437,44.97437,0,0,0,44.97437,158.0866,0,0,0,71.09846,47.34144,44.97437,0,0,200.9649,137.8898,23.75702,0,23.75702,251.8867,59.9729,0.1031172,49.47181,56.87877,0,208.9883
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,73.50517,77.3282,49.94184,66.26978,66.26978,81,0,22.761,66.26978,110.9181,0,0,0,73.50517,0,0,14.73022,13.99371,177.2079,159.2711,87.49888,0,87.49888,334.8954,79.73684,0.1033027,72.89676,58.80413,81,232.7763
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,67.58897,77.23766,52.07281,0,0,23.28425,0,8.158915,0,0,0,0,0,67.58897,0,0,23.28425,22.12004,89.70901,238.0201,89.70901,0,89.70901,420.0009,100,0.1031094,0,54.07118,81,305.6091
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,69.11346,79.58515,53.38767,7.924778,7.924778,0,-1,0,7.924778,872.1186,60.77159,0,0,69.11346,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.1031094,8.717256,55.29076,0,387.8717
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,53.26247,73.07931,53.85618,18.82818,18.82818,0,0,0,18.82818,282.887,33.44334,0,0,53.26247,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1031094,20.711,42.60998,0,372.0207
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,39.67464,68.13705,54.3247,7.072024,7.072024,0,0,0,7.072024,561.0084,32.23041,0,0,39.67464,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1031094,7.779227,31.73972,0,358.4329
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,19.7947,60.42093,53.89397,13.78846,13.78846,0,0,0,13.78846,143.5599,5.280533,0,0,19.7947,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1031094,15.16731,15.83576,0,338.5529
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.526253,53.24414,52.45065,15.32192,15.32192,0,0,0,15.32192,16.48783,0,1.776357E-15,0,2.526253,16.12834,15.32192,0,0,0,318.7582,0,13.60209,-13.60209,405.663,96.58624,0.1031094,16.85411,2.021002,0,321.2845
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,51.30204,51.30204,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.11343,305.1561,0,72.31579,-72.31579,329.4355,78.43685,0.1031094,98.79257,0,0,305.1561
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,49.64713,49.64713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.4643,232.8403,0,0,0,329.4355,78.43685,0.1031094,0,0,0,232.8403
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,47.68996,47.68996,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.4643,232.8403,0,19.99664,-19.99664,308.3571,73.41822,0.1031094,20.89649,0,0,232.8403
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,45.69501,45.69501,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.6828,212.8437,0,35.30515,-35.30515,271.1422,64.55755,0.1031094,36.89388,0,0,212.8437
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,44.16101,44.16101,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.9107,177.5386,0,31.27104,-31.27104,238.1797,56.70933,0.1031094,32.67824,0,0,177.5386
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,43.05774,43.05774,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.6563,146.2675,0,21.25075,-21.25075,215.7794,51.37595,0.1031094,22.20703,0,0,146.2675
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.2683,125.0168,0,0,0,215.7794,51.37595,0.1031094,0,0,0,125.0168
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,40.99478,40.99478,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.2683,125.0168,0,6.349023,-6.349023,209.087,49.78251,0.1031094,6.634729,0,0,125.0168
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,40.18622,40.18622,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.3228,118.6678,0,38.49047,-38.49047,168.5145,40.12241,0.1031094,40.22254,0,0,118.6678
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,39.38522,39.38522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.0899,80.17728,0,0,0,168.5145,40.12241,0.1031094,0,0,0,80.17728
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,38.84869,38.84869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.0899,80.17728,0,0,0,168.5145,40.12241,0.1031094,0,0,0,80.17728
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.999089,39.25637,38.68245,27.37498,27.37498,0,0,0,27.37498,7.302613,0,3.552714E-15,0,1.999089,28.81577,27.37498,0,0,265.0899,80.17728,0,26.81668,-26.81668,140.2472,33.39212,0.1031094,30.11248,1.599271,0,82.17638
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,16.95937,43.29083,38.29706,0.8249133,0.8249133,0,0,0,0.8249133,2055.897,0,0,0,16.95937,0.8683298,0.8249133,0,0,294.8862,53.36061,16.09104,0,16.09104,155.5125,37.02671,0.1030713,0.9074047,13.56749,0,70.31998
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,35.84186,50.47702,39.423,0,0,0,0,0,0,0,0,0,0,35.84186,0,0,0,0,278.7952,67.84254,35.84186,0,35.84186,189.5151,45.12254,0.1029865,0,28.67349,0,103.6844
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,49.96181,58.82305,42.52878,19.49863,19.49863,0,-1,0,19.49863,256.2323,0,0,0,49.96181,20.52488,19.49863,0,0,242.9533,100.1002,29.43693,0,29.43693,217.4414,51.77165,0.102917,21.4485,39.96944,0,150.062
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,55.89618,64.08875,45.18116,0,0,0,0,0,0,0,0,0,0,55.89618,0,0,0,0,213.5164,126.5935,55.89618,0,55.89618,270.4691,64.39729,0.1027852,0,44.71695,0,182.4896
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,56.93818,67.40919,47.68996,0,0,0,0,0,0,0,0,0,0,56.93818,0,0,0,0,157.6202,176.9,56.93818,0,56.93818,324.4854,77.25829,0.1026513,0,45.55054,0,233.8382
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,56.02189,69.51126,49.81338,0,0,0,0,0,0,0,0,0,0,56.02189,0,0,0,0,100.6821,228.1444,56.02189,0,56.02189,377.6325,89.91232,0.1025199,0,44.81751,0,284.1663
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,55.2208,71.66825,51.94436,15.43957,15.43957,0,0,0,15.43957,357.6577,0,0,0,55.2208,16.25217,15.43957,0,0,44.66017,278.5641,38.96862,0,38.96862,414.6014,98.71442,0.1024287,16.98352,44.17664,0,333.7849
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,57.26288,74.08006,53.25921,1.429168,1.429168,0,-1,0,1.429168,4006.729,50.06695,0,0,57.26288,1.504387,1.429168,0,0,5.691543,313.6358,5.691543,0,5.691543,420.0009,100,0.1024154,1.572085,45.8103,0,370.8987
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,50.84296,71.97408,53.77306,54.56936,54.56936,0,0,0,54.56936,93.17126,0,0,0,50.84296,57.44143,54.56936,0,0,0,318.7582,0,6.598475,-6.598475,413.0454,98.34396,0.1024154,60.02629,40.67437,0,369.6012
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,38.38693,67.59113,54.27936,47.54565,47.54565,0,0,0,47.54565,80.737,0,0,0,38.38693,50.04805,47.54565,0,0,7.331638,312.1598,0,11.66112,-11.66112,400.7535,95.41732,0.1024154,52.30022,30.70954,0,350.5467
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,18.86107,60.01249,53.81084,42.25494,42.25494,0,0,0,42.25494,44.63637,7.105427E-15,0,0,18.86107,44.47888,42.25494,0,0,20.28844,300.4986,0,25.61781,-25.61781,373.75,88.98792,0.1024154,46.48043,15.08886,0,319.3597
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.349218,53.10472,52.36753,48.65335,48.65335,0,0,0,48.65335,4.828481,0,7.105427E-15,0,2.349218,51.21405,48.65335,0,0,48.75267,274.8808,0,48.86483,-48.86483,322.2419,76.72411,0.1024154,53.51868,1.879374,0,277.23
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,51.21892,51.21892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.0469,226.016,0,0,0,322.2419,76.72411,0.1024154,0,0,0,226.016
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,49.6018,49.6018,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,103.0469,226.016,0,7.860997,-7.860997,313.9557,74.75121,0.1024154,8.214742,0,0,226.016
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,47.65218,47.65218,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,111.7814,218.155,0,2.158485,-2.158485,311.6805,74.20949,0.1024154,2.255617,0,0,218.155
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,45.64967,45.64967,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,114.1797,215.9965,0,11.61753,-11.61753,299.4345,71.29379,0.1024154,12.14032,0,0,215.9965
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,44.16101,44.16101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.0881,204.379,0,0,0,299.4345,71.29379,0.1024154,0,0,0,204.379
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,43.05774,43.05774,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,127.0881,204.379,0,4.775389,-4.775389,294.4008,70.09529,0.1024154,4.990281,0,0,204.379
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,41.95447,41.95447,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,132.3941,199.6036,0,15.86605,-15.86605,277.6765,66.11333,0.1024154,16.58002,0,0,199.6036
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,41.04012,41.04012,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,150.023,183.7375,0,18.69524,-18.69524,257.97,61.42131,0.1024154,19.53653,0,0,183.7375
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,40.23156,40.23156,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,170.7955,165.0423,0,17.68576,-17.68576,239.3276,56.98265,0.1024154,18.48162,0,0,165.0423
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,39.423,39.423,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,190.4463,147.3565,0,10.26365,-10.26365,228.5088,54.40674,0.1024154,10.72551,0,0,147.3565
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,38.9167,38.9167,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,201.8504,137.0929,0,45.325,-45.325,180.732,43.03135,0.1024154,47.36462,0,0,137.0929
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8827475,38.97322,38.72023,12.89979,12.89979,0,0,0,12.89979,6.843115,0,1.776357E-15,0,0.8827475,13.57873,12.89979,0,0,252.2115,91.76788,0,12.69598,-12.69598,167.3493,39.84499,0.1024154,14.18977,0.706198,0,92.65063
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.87448,42.10506,38.3424,0,0,0,0,0,0,0,0,0,0,12.87448,0,0,0,0,266.3181,79.07191,12.87448,0,12.87448,179.5631,42.75303,0.1023853,0,10.29958,0,91.94639
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,17.80858,44.76141,39.46834,0,0,0,0,0,0,0,0,0,0,17.80858,0,0,0,0,253.4436,90.65894,17.80858,0,17.80858,196.4578,46.77557,0.1023438,0,14.24687,0,108.4675
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,37.2214,54.27805,42.50611,0,0,0,-1,0,0,0,0,0,0,37.2214,0,0,0,0,235.6351,106.6867,37.2214,0,37.2214,231.7691,55.18301,0.102257,0,29.77712,0,143.9081
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,46.2794,60.40113,45.14338,0,0,0,0,0,0,0,0,0,0,46.2794,0,0,0,0,198.4137,140.1859,46.2794,0,46.2794,275.6736,65.63644,0.1021492,0,37.02352,0,186.4653
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,57.48039,67.53127,47.60684,30.40997,30.40997,0,0,0,30.40997,189.0183,0,0,0,57.48039,32.01049,30.40997,0,0,152.1343,181.8374,25.46991,0,25.46991,299.8365,71.3895,0.10209,33.45096,45.98431,0,239.3178
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,58.14457,70.2905,49.73026,34.91999,34.91999,0,0,0,34.91999,166.508,0,0,0,58.14457,36.75789,34.91999,0,0,126.6644,204.7603,21.38669,0,21.38669,320.1257,76.22025,0.1020404,38.41199,46.51566,0,262.9049
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,53.19081,70.73013,51.86123,18.00879,18.00879,0,0,0,18.00879,295.3604,0,0,0,53.19081,18.95662,18.00879,0,0,105.2777,224.0083,34.2342,0,34.2342,352.6031,83.95294,0.101961,19.80966,42.55265,0,277.1991
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,55.83698,73.37209,53.17609,0,0,0,-1,0,0,0,0,0,0,55.83698,0,0,0,0,71.04348,254.8191,55.83698,0,55.83698,405.5747,96.56521,0.1018318,0,44.66959,0,310.6561
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,40.92271,67.86347,53.6446,10.67347,10.67347,0,0,0,10.67347,383.4057,14.48097,0,0,40.92271,11.23524,10.67347,0,0,15.2065,305.0724,15.2065,0,15.2065,420.0009,100,0.1017967,11.74082,32.73817,0,345.9951
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,22.52357,61.68841,54.19623,37.10533,37.10533,0,0,0,37.10533,60.7017,0,7.105427E-15,0,22.52357,39.05824,37.10533,0,0,0,318.7582,0,16.53468,-16.53468,402.5717,95.85023,0.1017967,40.81586,18.01885,0,341.2818
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.56266,56.19588,53.77306,29.68467,29.68467,0,0,0,29.68467,25.47665,0,0,0,7.56266,31.24702,29.68467,0,0,18.37186,302.2235,0,23.68436,-23.68436,377.6063,89.90607,0.1017967,32.65314,6.050128,0,309.7862
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.274121,53.03549,52.32219,34.49498,34.49498,0,0,0,34.49498,6.592614,0,0,0,2.274121,36.31051,34.49498,0,0,44.68782,278.5392,0,34.03639,-34.03639,341.7288,81.36382,0.1017967,37.94448,1.819297,0,280.8133
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,51.17358,51.17358,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,82.50603,244.5028,0,56.61625,-56.61625,282.05,67.15462,0.1017967,59.16398,0,0,244.5028
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,49.56401,49.56401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.413,187.8866,0,0,0,282.05,67.15462,0.1017967,0,0,0,187.8866
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,47.60684,47.60684,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,145.413,187.8866,0,71.175,-71.175,207.0249,49.29155,0.1017967,74.37788,0,0,187.8866
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,45.64967,45.64967,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,224.4963,116.7115,0,17.5562,-17.5562,188.5191,44.88541,0.1017967,18.34623,0,0,116.7115
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,44.12323,44.12323,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,244.0032,99.15535,0,56.0073,-56.0073,129.4822,30.82903,0.1017967,58.52763,0,0,99.15535
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,43.05774,43.05774,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,306.2335,43.14804,0,10.28286,-10.28286,118.6431,28.2483,0.1017967,10.74559,0,0,43.14804
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,41.95447,41.95447,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,317.6589,32.86519,0,19.68992,-19.68992,97.88812,23.30665,0.1017967,20.57597,0,0,32.86519
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,41.04012,41.04012,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,339.5366,13.17527,0,5.268096,-5.268096,92.33506,21.98449,0.1017967,5.505161,0,0,13.17527
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,40.23156,40.23156,22.14065,7.511812,0,-1,0,7.511812,0,0,14.62884,16.8429,0,7.907171,7.511812,0,0,345.3901,7.907171,0,7.907171,-7.907171,84.00017,20,0.1017967,24.35471,0,0,7.907171
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,39.44567,39.44567,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017967,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,38.93182,38.93182,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.101962,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.626159,39.49799,38.7429,0,0,72.31579,0,20.56389,0,0,0,0,0,2.626159,0,0,72.31579,68.7,316.6072,33.81173,71.32616,0,71.32616,187.3068,44.59677,0.1021286,0,2.100928,81,36.43789
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,17.34007,43.49259,38.38018,38.3539,38.3539,81,0,22.761,38.3539,45.21071,0,0,0,17.34007,0,0,42.6461,40.51379,245.2811,98.00527,57.85386,0,57.85386,242.1918,57.6646,0.1023707,42.18929,13.87206,81,115.3453
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,40.80438,52.22086,39.49101,31.8957,31.8957,81,0,22.761,31.8957,127.9307,0,0,0,40.80438,0,0,49.1043,46.64909,187.4272,150.0737,87.45347,0,87.45347,325.1574,77.41828,0.1025539,35.08527,32.64351,81,190.8781
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,41.22223,55.64033,42.48344,0,0,0,-1,0,0,0,0,0,0,41.22223,0,0,0,0,99.97372,228.7819,41.22223,0,41.22223,364.2643,86.72942,0.1024587,0,32.97778,0,270.0041
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,48.71783,61.2122,45.06025,72.07941,72.07941,20.25,0,7.39125,72.07941,67.58911,7.105427E-15,0,0,48.71783,54.55727,51.82941,0,0,58.75149,265.8819,0,5.839442,-5.839442,358.109,85.26387,0.1024587,79.28735,38.97427,81,314.5997
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,45.20599,62.70554,47.5615,18.31531,18.31531,0,0,0,18.31531,246.8208,0,0,0,45.20599,19.27927,18.31531,0,0,65.23976,260.0424,25.92672,0,25.92672,382.7052,91.12011,0.1023988,20.14684,36.16479,0,305.2484
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,68.16882,74.51353,49.64713,0,0,0,0,0,0,0,28.85577,0,0,68.16882,0,0,0,0,39.31305,283.3765,39.31305,0,39.31305,420.0009,100,0.1023083,0,54.53505,0,351.5453
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,61.07014,74.00941,51.81589,10.08978,10.08978,0,0,0,10.08978,605.2673,50.44932,0,0,61.07014,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1023083,11.09876,48.85611,0,379.8284
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,48.30313,70.19972,53.13074,0,0,0,-1,0,0,0,48.30313,0,0,48.30313,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023083,0,38.6425,0,367.0613
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,54.67289,73.37458,53.59926,19.35714,19.35714,0,0,0,19.35714,282.443,34.29695,0,0,54.67289,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1023083,21.29286,43.73831,0,373.4311
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,37.01968,66.88617,54.11311,21.90959,21.90959,0,0,0,21.90959,168.9657,13.95696,0,0,37.01968,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1023083,24.10055,29.61575,0,355.7779
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,14.02726,58.23895,53.68238,24.15586,24.15586,0,0,0,24.15586,58.06982,0,0,0,14.02726,25.42722,24.15586,0,0,0,318.7582,0,11.39995,-11.39995,407.9842,97.13891,0.1023083,26.57144,11.22181,0,332.7855
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.28981,52.68803,52.2844,0,0,0,0,0,0,0,0,0,0,1.28981,0,0,0,0,12.66662,307.3583,1.28981,0,1.28981,409.2079,97.43024,0.1023053,0,1.031848,0,308.6481
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,51.13579,51.13579,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,11.37681,308.5191,0,53.50427,-53.50427,352.8094,84.00207,0.1023053,55.91196,0,0,308.5191
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,49.51867,49.51867,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,70.82599,255.0148,0,40.81413,-40.81413,309.7875,73.75879,0.1023053,42.65077,0,0,255.0148
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,47.5615,47.5615,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,116.175,214.2007,0,30.58154,-30.58154,277.5518,66.08362,0.1023053,31.9577,0,0,214.2007
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,45.61189,45.61189,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,150.1545,183.6192,0,36.69854,-36.69854,238.8681,56.87325,0.1023053,38.34997,0,0,183.6192
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,44.12323,44.12323,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,190.9307,146.9206,0,34.81079,-34.81079,202.1743,48.13664,0.1023053,36.37728,0,0,146.9206
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,43.03507,43.03507,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,229.6093,112.1098,0,43.81947,-43.81947,155.9845,37.1391,0.1023053,45.79134,0,0,112.1098
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,41.9318,41.9318,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,278.2976,68.29037,0,37.3963,-37.3963,116.5654,27.7536,0.1023053,39.07913,0,0,68.29037
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,41.01745,41.01745,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,319.8491,30.89407,0,10.84585,-10.84585,105.1329,25.03158,0.1023053,11.33391,0,0,30.89407
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,40.20889,40.20889,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,331.9,20.04822,0,14.68791,-14.68791,89.65044,21.3453,0.1023053,15.34886,0,0,20.04822
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,39.40033,39.40033,45.01899,5.092296,0,-1,0,5.092296,0,0,39.9267,44.4286,0,5.360312,5.092296,0,0,348.2199,5.360312,0,5.360312,-5.360312,84.00017,20,0.1023053,49.52089,0,0,5.360312
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,38.9167,38.9167,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1025453,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.362746,39.11111,38.72023,28.03239,28.03239,81,0,22.761,28.03239,4.861324,0,0,0,1.362746,0,0,52.96761,50.31923,299.0128,49.64674,51.68197,0,51.68197,185.3623,44.13378,0.1027687,30.83563,1.090196,81,51.00949
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,22.18676,44.96813,38.36507,11.25594,11.25594,81,0,22.761,11.25594,197.1116,0,0,0,22.18676,0,0,69.74406,66.25686,247.3308,96.16051,88.44362,0,88.44362,269.2672,64.11112,0.1029477,12.38153,17.74941,81,118.3473
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,42.01183,52.60857,39.46834,5.324438,5.324438,77.64023,0,21.91098,5.324438,789.0378,0,0,0,42.01183,0,0,72.31579,68.7,158.8872,175.7598,110.7118,0,110.7118,374.2977,89.11832,0.1030535,5.856882,33.60947,81,217.7716
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,55.29969,60.71708,42.44566,42.91443,42.91443,0,-1,0,42.91443,128.8604,0,0,0,55.29969,45.17309,42.91443,0,0,48.17533,275.4004,10.1266,0,10.1266,383.9046,91.40569,0.1030302,47.20588,44.23975,0,330.7001
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,62.24174,66.41904,45.01491,40.43213,40.43213,0,0,0,40.43213,153.9413,0,0,0,62.24174,42.56013,40.43213,0,0,38.04873,284.5144,19.68161,0,19.68161,402.5763,95.8513,0.1029849,44.47534,49.79339,0,346.7561
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,78.99742,76.79178,47.47838,0.1651261,0.1651261,0,0,0,0.1651261,47840.66,60.45648,0,0,78.99742,0.173817,0.1651261,0,0,18.36712,302.2278,18.36712,0,18.36712,420.0009,100,0.1029427,0.1816387,63.19794,0,381.2252
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,69.79185,75.1423,49.56401,0,0,0,0,0,0,0,69.79185,0,0,69.79185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029427,0,55.83348,0,388.5501
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,72.63615,79.12265,51.68743,31.56948,31.56948,0,0,0,31.56948,230.0834,39.40512,0,0,72.63615,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1029427,34.72643,58.10892,0,391.3944
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,64.5336,76.98333,53.00229,0,0,0,-1,0,0,0,64.5336,0,0,64.5336,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029427,0,51.62688,0,383.2918
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,52.87011,72.51888,53.51614,0,0,0,0,0,0,0,52.87011,0,0,52.87011,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029427,0,42.29609,0,371.6283
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,37.11836,66.82384,54.02243,5.366016,5.366016,0,0,0,5.366016,691.7304,31.46992,0,0,37.11836,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1029427,5.902617,29.69469,0,355.8766
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,18.50036,59.71521,53.6446,43.16185,43.16185,0,0,0,43.16185,42.86276,0,7.105427E-15,0,18.50036,45.43353,43.16185,0,0,0,318.7582,0,26.93317,-26.93317,391.6108,93.24048,0.1029427,47.47804,14.80029,0,337.2586
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.621717,53.01595,52.19373,2.475469,2.475469,0,0,0,2.475469,105.9079,0,0,0,2.621717,2.605757,2.475469,0,0,29.92574,291.8251,0.01595998,0,0.01595998,391.6259,93.24408,0.1029426,2.723016,2.097373,0,294.4468
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,51.05267,51.05267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.90978,291.8394,0,0,0,391.6259,93.24408,0.1029426,0,0,0,291.8394
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,49.43555,49.43555,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,29.90978,291.8394,0,25.09262,-25.09262,365.176,86.94649,0.1029426,26.22179,0,0,291.8394
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,47.52372,47.52372,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,57.79047,266.7468,0,31.00154,-31.00154,332.4975,79.16591,0.1029426,32.39661,0,0,266.7468
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,45.56655,45.56655,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,92.23663,235.7453,0,24.91747,-24.91747,306.2322,72.91228,0.1029426,26.03876,0,0,235.7453
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,44.07789,44.07789,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,119.9227,210.8278,0,20.45357,-20.45357,284.6722,67.77896,0.1029426,21.37398,0,0,210.8278
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,42.99729,42.99729,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,142.6489,190.3742,0,20.91464,-20.91464,262.6263,62.52993,0.1029426,21.85579,0,0,190.3742
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,41.88646,41.88646,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,165.8874,169.4596,0,23.70772,-23.70772,237.6361,56.57991,0.1029426,24.77457,0,0,169.4596
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,40.97211,40.97211,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,192.2293,145.7519,0,23.86358,-23.86358,212.4817,50.59078,0.1029426,24.93744,0,0,145.7519
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,40.1711,40.1711,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,218.7444,121.8883,0,3.077439,-3.077439,209.2378,49.81842,0.1029426,3.215924,0,0,121.8883
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,39.38522,39.38522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.1638,118.8108,0,0,0,209.2378,49.81842,0.1029426,0,0,0,118.8108
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,38.89404,38.89404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.1638,118.8108,0,0,0,209.2378,49.81842,0.1029426,0,0,0,118.8108
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.456529,39.42623,38.72023,21.26554,21.26554,0,0,0,21.26554,11.55169,0,0,0,2.456529,22.38478,21.26554,0,0,222.1638,118.8108,0,19.92826,-19.92826,188.2316,44.81695,0.1029426,23.3921,1.965223,0,121.2674
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,23.45569,45.33971,38.3424,23.96788,23.96788,0,0,0,23.96788,97.86303,0,3.552714E-15,0,23.45569,25.22935,23.96788,0,0,244.3063,98.88258,0,1.773655,-1.773655,186.362,44.37181,0.1029426,26.36467,18.76456,0,122.3383
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,35.13874,50.26801,39.44567,36.47365,36.47365,0,0,0,36.47365,96.34008,0,0,0,35.13874,38.39332,36.47365,0,0,246.277,97.10892,0,3.254573,-3.254573,182.9313,43.55499,0.1029426,40.12102,28.111,0,132.2477
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,53.63461,60.03893,42.40031,57.86679,57.86679,0,-1,0,57.86679,92.68635,0,7.105427E-15,0,53.63461,60.91241,57.86679,0,0,249.8932,93.85435,0,7.277797,-7.277797,175.2599,41.72846,0.1029426,63.65347,42.90769,0,147.489
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,62.28471,66.33839,44.93179,43.82548,43.82548,0,0,0,43.82548,142.1199,0,0,0,62.28471,46.13208,43.82548,0,0,257.9796,86.57655,16.15262,0,16.15262,190.5836,45.37696,0.1029055,48.20803,49.82776,0,148.8613
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,59.73565,68.20126,47.39526,0,0,0,0,0,0,0,0,0,0,59.73565,0,0,0,0,241.827,101.1139,59.73565,0,59.73565,247.2538,58.86983,0.1027685,0,47.78852,0,160.8496
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,61.89629,71.61895,49.51867,45.43394,45.43394,0,0,0,45.43394,136.2336,0,0,0,61.89629,47.8252,45.43394,0,0,182.0914,154.876,14.07109,0,14.07109,260.6028,62.04816,0.1027363,49.97733,49.51704,0,216.7723
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,61.98124,74.19839,51.64209,1.571951,1.571951,0,0,0,1.571951,3942.949,0,0,0,61.98124,1.654685,1.571951,0,0,168.0203,167.54,60.32655,0,60.32655,317.8336,75.67451,0.1025984,1.729146,49.58499,0,229.5212
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,61.57733,75.61174,52.9645,35.113,35.113,0,-1,0,35.113,175.3691,0,0,0,61.57733,36.96105,35.113,0,0,107.6937,221.8339,24.61629,0,24.61629,341.1867,81.23476,0.1025423,38.62429,49.26187,0,283.4112
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,50.37302,71.43203,53.47079,4.875328,4.875328,0,0,0,4.875328,1033.223,0,0,0,50.37302,5.131925,4.875328,0,0,83.07743,243.9885,45.2411,0,45.2411,384.1061,91.45366,0.1024392,5.362861,40.29842,0,294.3616
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,24.63654,62.20941,53.98465,20.76979,20.76979,0,0,0,20.76979,118.6172,0,0,0,24.63654,21.86293,20.76979,0,0,37.83633,284.7055,2.773608,0,2.773608,386.7374,92.08015,0.1024329,22.84677,19.70923,0,309.3421
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,13.48291,57.97101,53.59926,35.45924,35.45924,0,0,0,35.45924,38.02369,0,0,0,13.48291,37.32551,35.45924,0,0,35.06273,287.2018,0,23.8426,-23.8426,361.6051,86.09628,0.1024329,39.00516,10.78633,0,300.6847
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.5158,52.94457,52.15594,23.04006,23.04006,0,0,0,23.04006,10.91924,0,0,0,2.5158,24.2527,23.04006,0,0,61.55451,263.3592,0,21.7369,-21.7369,338.6924,80.64088,0.1024329,25.34407,2.01264,0,265.875
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,51.00733,51.00733,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,85.70662,241.6223,0,23.26143,-23.26143,314.1727,74.80287,0.1024329,24.30819,0,0,241.6223
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,49.35242,49.35242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.5527,218.3608,0,0,0,314.1727,74.80287,0.1024329,0,0,0,218.3608
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,47.47838,47.47838,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,111.5527,218.3608,0,24.23064,-24.23064,288.6314,68.72162,0.1024329,25.32102,0,0,218.3608
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,45.52121,45.52121,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,138.4756,194.1302,0,8.97715,-8.97715,279.1686,66.46859,0.1024329,9.381122,0,0,194.1302
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,44.03255,44.03255,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,148.4502,185.153,0,20.69239,-20.69239,257.3569,61.27534,0.1024329,21.62354,0,0,185.153
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,42.97462,42.97462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.4417,164.4607,0,0,0,257.3569,61.27534,0.1024329,0,0,0,164.4607
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,41.87135,41.87135,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,171.4417,164.4607,0,24.23634,-24.23634,231.8096,55.19265,0.1024329,25.32697,0,0,164.4607
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,40.97211,40.97211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.371,140.2243,0,0,0,231.8096,55.19265,0.1024329,0,0,0,140.2243
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.371,140.2243,0,0,0,231.8096,55.19265,0.1024329,0,0,0,140.2243
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,39.38522,39.38522,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,198.371,140.2243,0,54.80324,-54.80324,174.0419,41.43847,0.1024329,57.26939,0,0,140.2243
