Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,24.27395,52.16159,44.59174,63.66648,63.66648,20.25,0,7.39125,63.66648,38.12674,0,7.105427E-15,0,24.27395,45.70156,43.41648,0,0,0,318.7582,0,21.4276,-21.4276,397.4142,94.62223,0.1057008,70.03313,19.41916,81,343.0322
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.688374,44.6238,43.23154,88.40267,88.40267,20.25,0,7.39125,88.40267,5.303431,0,0,0,4.688374,71.73965,68.15267,0,0,23.80845,297.3306,0,67.05128,-67.05128,326.7359,77.79411,0.1057008,97.24294,3.7507,81,302.019
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.30987,230.2793,0,0,0,326.7359,77.79411,0.1057008,0,0,0,230.2793
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,40.76052,40.76052,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,98.30987,230.2793,0,8.87114,-8.87114,317.3849,75.56769,0.1057008,9.270341,0,0,230.2793
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,39.5968,39.5968,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,108.1667,221.4082,0,13.60602,-13.60602,303.0429,72.15293,0.1057008,14.21829,0,0,221.4082
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,38.53131,38.53131,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,123.2845,207.8022,0,21.91329,-21.91329,279.9443,66.65327,0.1057008,22.89939,0,0,207.8022
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,37.76809,37.76809,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,147.6326,185.8889,0,27.34903,-27.34903,251.1159,59.78937,0.1057008,28.57974,0,0,185.8889
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,37.06533,37.06533,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,178.0204,158.5399,0,9.523546,-9.523546,241.0772,57.39921,0.1057008,9.952106,0,0,158.5399
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,36.44568,36.44568,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,188.6021,149.0163,0,2.477037,-2.477037,238.4661,56.77754,0.1057008,2.588503,0,0,149.0163
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,35.91672,35.91672,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,191.3544,146.5393,0,14.31507,-14.31507,223.3767,53.18483,0.1057008,14.95925,0,0,146.5393
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,35.42554,35.42554,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,207.26,132.2242,0,15.67709,-15.67709,206.8516,49.25029,0.1057008,16.38256,0,0,132.2242
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,35.00237,35.00237,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,224.679,116.5471,0,13.84634,-13.84634,192.2563,45.77522,0.1057008,14.46943,0,0,116.5471
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,34.73032,34.73032,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,240.0638,102.7008,0,19.70001,-19.70001,171.4907,40.83103,0.1057008,20.58651,0,0,102.7008
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.415887,34.86906,34.4734,0,0,0,0,0,0,0,0,0,0,1.415887,0,0,0,0,261.9527,83.00077,1.415887,0,1.415887,172.8339,41.15084,0.1056985,0,1.132709,0,84.41666
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.99125,39.33895,34.17113,34.13627,34.13627,0,0,0,34.13627,52.7042,0,0,0,17.99125,35.93291,34.13627,0,0,260.5368,84.27507,0,17.94167,-17.94167,153.9217,36.64795,0.1056985,37.5499,14.393,0,102.2663
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,23.54791,41.67699,34.81345,34.61354,34.61354,0,0,0,34.61354,68.03091,0,0,0,23.54791,36.43531,34.61354,0,0,280.472,66.3334,0,12.8874,-12.8874,140.3372,33.41355,0.1056985,38.0749,18.83833,0,89.88131
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,35.15518,47.07327,36.46835,34.30346,34.30346,0,-1,0,34.30346,102.4829,0,0,0,35.15518,36.1089,34.30346,0,0,294.7914,53.446,0,0.9537185,-0.9537185,139.3319,33.17419,0.1056985,37.7338,28.12415,0,88.60119
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,41.13335,50.82295,38.10814,24.35272,24.35272,0,0,0,24.35272,168.9066,0,0,0,41.13335,25.63445,24.35272,0,0,295.851,52.49228,15.4989,0,15.4989,154.0354,36.67503,0.1056724,26.78799,32.90668,0,93.62563
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,55.33821,57.64354,39.74038,6.576016,6.576016,0,0,0,6.576016,841.5159,0,0,0,55.33821,6.922122,6.576016,0,0,280.3521,66.44129,48.41609,0,48.41609,199.967,47.61109,0.1055912,7.233617,44.27057,0,121.7795
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,80.56439,69.6821,41.31971,21.50101,21.50101,0,0,0,21.50101,374.7006,0,0,0,80.56439,22.63264,21.50101,0,0,231.9361,110.0158,57.93176,0,57.93176,254.9259,60.69651,0.1054942,23.6511,64.45152,0,190.5802
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,74.231,68.88999,42.90661,51.16434,51.16434,0,0,0,51.16434,145.0835,0,0,0,74.231,53.8572,51.16434,0,0,174.0043,162.1544,20.3738,0,20.3738,274.2542,65.29848,0.1054601,56.28077,59.3848,0,236.3854
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,40.38696,56.95459,43.94943,72.0887,68.7,0,-1,0,68.7,58.78742,0,3.388698,10.59757,40.38696,72.31579,68.7,0,0,153.6305,180.4908,0,31.92883,-31.92883,240.5982,57.28518,0.1054601,79.29757,32.30957,0,220.8777
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,34.52049,55.37053,44.3726,23.15056,23.15056,0,0,0,23.15056,149.113,0,0,0,34.52049,24.36901,23.15056,0,0,189.107,148.562,10.15148,0,10.15148,250.2288,59.57816,0.1054431,25.46561,27.61639,0,183.0824
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,29.27254,54.18394,44.93179,17.20461,17.20461,0,0,0,17.20461,170.1436,0,0,0,29.27254,18.11011,17.20461,0,0,178.9555,157.6983,11.16243,0,11.16243,260.8184,62.09949,0.1054245,18.92507,23.41803,0,186.9708
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,23.93,51.95338,44.50106,21.40626,21.40626,0,0,0,21.40626,111.7897,0,0,0,23.93,22.53291,21.40626,0,0,167.7931,167.7445,1.397092,0,1.397092,262.1438,62.41506,0.1054222,23.54689,19.144,0,191.6745
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.46894,44.42853,43.10308,0,0,0,0,0,0,0,0,0,0,4.46894,0,0,0,0,166.396,169.0019,4.46894,0,4.46894,266.3834,63.42448,0.1054147,0,3.575152,0,173.4708
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,41.82601,41.82601,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,161.927,173.0239,0,39.65392,-39.65392,224.5845,53.47239,0.1054147,41.43835,0,0,173.0239
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,40.65473,40.65473,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,205.9869,133.37,0,36.67336,-36.67336,185.9274,44.26833,0.1054147,38.32366,0,0,133.37
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,39.49101,39.49101,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,246.7351,96.69662,0,34.28821,-34.28821,149.7844,35.66288,0.1054147,35.83118,0,0,96.69662
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,38.42552,38.42552,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,284.8331,62.40841,0,5.504548,-5.504548,143.9821,34.28138,0.1054147,5.752253,0,0,62.40841
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,37.6623,37.6623,49.36929,49.36929,0,-1,0,49.36929,0,0,7.105427E-15,0.2475466,0,51.96767,49.36929,0,0,290.9493,56.90386,0,51.96767,-51.96767,89.20337,21.23886,0.1054147,54.30621,0,0,56.90386
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,36.9822,36.9822,0.4482419,0.4482419,0,-1,0,0.4482419,0,0,0,0,0,0.4718336,0.4482419,0,0,348.6912,4.936192,0,0.4718336,-0.4718336,88.70602,21.12044,0.1054147,0.4930661,0,0,4.936192
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,36.38523,36.38523,7.275375,4.24114,0,-1,0,4.24114,0,0,3.034235,3.761773,0,4.464358,4.24114,0,0,349.2154,4.464358,0,4.464358,-4.464358,84.00017,20,0.1054147,8.002913,0,0,4.464358
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,35.8336,35.8336,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054147,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,35.34241,35.34241,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054147,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,34.94191,34.94191,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054147,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,34.66232,34.66232,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1055787,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.448701,34.81007,34.40539,20.81033,20.81033,81,0,22.761,20.81033,6.961452,0,0,0,1.448701,0,0,60.18967,57.18019,290.4622,57.34229,58.62889,0,58.62889,200.0645,47.63431,0.1057509,22.89136,1.158961,81,58.79099
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.18498,38.17863,34.13335,48.58105,48.58105,81,0,22.761,48.58105,29.19859,0,0,0,14.18498,0,0,32.41895,30.79801,231.8333,110.1083,44.98299,0,44.98299,242.7391,57.79491,0.1058797,53.43915,11.34798,81,124.2933
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,32.90119,44.49248,34.73032,27.98214,27.98214,81,0,22.761,27.98214,117.5792,0,0,0,32.90119,0,0,53.01786,50.36696,186.8503,150.593,83.26815,0,83.26815,321.7342,76.60323,0.1060101,30.78036,26.32095,81,183.4942
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,41.51832,49.0483,36.36256,2.400025,2.400025,0,-1,0,2.400025,1729.912,0,0,0,41.51832,2.526342,2.400025,0,0,103.5821,225.5343,38.99198,0,38.99198,358.7253,85.4106,0.1059448,2.640028,33.21466,0,267.0526
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,43.45425,51.51889,38.02502,0,0,0,0,0,0,0,0,0,0,43.45425,0,0,0,0,64.59015,260.6271,43.45425,0,43.45425,399.9496,95.2259,0.1058723,0,34.7634,0,304.0813
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,47.8665,54.82915,39.63459,3.395899,3.395899,0,0,0,3.395899,1409.538,23.15597,0,0,47.8665,3.574631,3.395899,0,0,21.1359,299.7359,21.1359,0,21.1359,420.0009,100,0.105837,3.735489,38.2932,0,347.6024
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,54.08189,58.84726,41.20637,46.55181,46.55181,0,0,0,46.55181,116.1757,5.079985,0,0,54.08189,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.105837,51.20699,43.26551,0,372.8401
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,56.44088,61.55819,42.80082,0,0,0,0,0,0,0,56.44088,0,0,56.44088,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105837,0,45.1527,0,375.1991
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,47.44451,59.35022,43.82096,14.76033,14.76033,0,-1,0,14.76033,321.4326,31.90732,0,0,47.44451,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.105837,16.23636,37.95561,0,366.2027
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.91257,47.86364,44.25169,3.860293,3.860293,0,0,0,3.860293,308.5923,7.849101,0,0,11.91257,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.105837,4.246322,9.530054,0,330.6708
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,26.24763,53.03624,44.80333,26.42401,26.42401,0,0,0,26.42401,99.33253,0,0,0,26.24763,27.81474,26.42401,0,0,0,318.7582,0,1.567109,-1.567109,418.349,99.6067,0.105837,29.06641,20.99811,0,345.0059
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.329415,46.88216,44.3726,0,0,0,0,0,0,0,6.588183,0,0,8.329415,0,0,0,0,1.741233,317.1911,1.741233,0,1.741233,420.0009,100,0.1058341,0,6.663532,0,325.5205
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.747052,44.40501,42.99729,16.02634,16.02634,0,0,0,16.02634,29.62032,0,3.552714E-15,0,4.747052,16.86983,16.02634,0,0,0,318.7582,0,12.12278,-12.12278,407.2223,96.9575,0.1058341,17.62897,3.797642,0,323.5053
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,41.69755,41.69755,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.46975,306.6354,0,15.1383,-15.1383,391.2651,93.15818,0.1058341,15.81952,0,0,306.6354
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,40.52627,40.52627,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.29008,291.4972,0,72.31579,-72.31579,315.0376,75.0088,0.1058341,84.7914,0,0,291.4972
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,39.38522,39.38522,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.641,219.1814,0,12.57239,-12.57239,301.7852,71.85346,0.1058341,13.13815,0,0,219.1814
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,38.31973,38.31973,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.6103,206.609,0,9.440695,-9.440695,291.8338,69.48409,0.1058341,9.865526,0,0,206.609
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,37.57162,37.57162,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.0999,197.1683,0,12.83111,-12.83111,278.3086,66.26382,0.1058341,13.40851,0,0,197.1683
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,36.9142,36.9142,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.3567,184.3372,0,41.49621,-41.49621,234.5677,55.84935,0.1058341,43.36354,0,0,184.3372
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,36.3021,36.3021,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.4636,142.8409,0,43.17713,-43.17713,189.0551,45.01302,0.1058341,45.1201,0,0,142.8409
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,35.75047,35.75047,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.4382,99.66382,0,37.51064,-37.51064,149.5154,35.59883,0.1058341,39.19862,0,0,99.66382
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,35.28196,35.28196,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.1167,62.15318,0,25.68985,-25.68985,122.4359,29.15134,0.1058341,26.84589,0,0,62.15318
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,34.8739,34.8739,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.661,36.46333,0,29.21645,-29.21645,91.63905,21.81878,0.1058341,30.53119,0,0,36.46333
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,34.57919,34.57919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.1237,7.246874,0,0,0,91.63905,21.81878,0.1058341,0,0,0,7.246874
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7144489,34.52149,34.32227,2.051214,2.051214,0,0,0,2.051214,34.83055,0,4.440892E-16,0,0.7144489,2.159172,2.051214,0,0,346.1237,7.246874,0,1.444723,-1.444723,90.11617,21.45619,0.1058341,2.256335,0.5715591,0,7.961323
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.862004,35.71189,34.06534,20.5616,20.5616,81,0,22.761,20.5616,28.50947,0,0,0,5.862004,0,0,60.4384,57.41648,347.729,5.802151,63.27848,0,63.27848,150.1474,35.74931,0.1059975,22.61777,4.689603,81,11.66416
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.20179,39.31545,34.66232,20.03594,20.03594,81,0,22.761,20.03594,80.86364,0,0,0,16.20179,0,0,60.96406,57.91586,284.4505,62.75278,74.11765,0,74.11765,220.4616,52.49075,0.1061425,22.03953,12.96143,81,78.95457
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,27.58422,44.48634,36.3021,60.9248,60.9248,0,-1,0,60.9248,45.27584,0,0,0,27.58422,64.13137,60.9248,0,0,210.3328,129.4587,0,36.54716,-36.54716,181.9375,43.31837,0.1061425,67.01728,22.06737,0,157.0429
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,31.83989,47.5942,37.95701,32.54486,32.54486,0,0,0,32.54486,97.83384,0,0,0,31.83989,34.25775,32.54486,0,0,250.9408,92.91151,0,2.41786,-2.41786,179.3889,42.71154,0.1061425,35.79935,25.47191,0,124.7514
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,42.90707,53.03212,39.57413,24.30079,24.30079,0,0,0,24.30079,176.5665,0,0,0,42.90707,25.57978,24.30079,0,0,253.6273,90.49365,17.32729,0,17.32729,195.827,46.62537,0.1061136,26.73087,34.32566,0,133.4007
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,36.54911,52.575,41.14591,49.73238,49.73238,0,0,0,49.73238,73.49158,0,0,0,36.54911,52.34987,49.73238,0,0,236.3,106.0882,0,15.80076,-15.80076,179.1715,42.65979,0.1061136,54.70561,29.23928,0,142.6373
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,55.14125,60.9944,42.74036,9.543223,9.543223,0,0,0,9.543223,577.8054,0,0,0,55.14125,10.0455,9.543223,0,0,253.8564,90.28745,45.09576,0,45.09576,221.9531,52.84587,0.1060384,10.49755,44.113,0,145.4287
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,30.52954,53.33271,43.73784,50.58944,50.58944,0,-1,0,50.58944,60.34765,0,0,0,30.52954,53.25204,50.58944,0,0,208.7607,130.8736,0,22.7225,-22.7225,198.0015,47.14311,0.1060384,55.64838,24.42363,0,161.4032
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.45999,48.25244,44.16101,20.98616,20.98616,0,0,0,20.98616,64.13746,0,0,0,13.45999,22.0907,20.98616,0,0,234.0079,108.1511,0,8.630706,-8.630706,188.9039,44.97703,0.1060384,23.08478,10.76799,0,121.6111
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.119114,45.35243,44.7202,26.71244,26.71244,0,0,0,26.71244,7.933062,0,3.552714E-15,0,2.119114,28.11835,26.71244,0,0,243.5976,99.52042,0,25.99924,-25.99924,161.4983,38.4519,0.1060384,29.38368,1.695291,0,101.6395
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.23073,47.34328,44.25169,54.04697,54.04697,0,0,0,54.04697,18.92933,0,7.105427E-15,0,10.23073,56.89155,54.04697,0,0,272.4856,73.52118,0,46.66082,-46.66082,112.3135,26.74125,0.1060384,59.45167,8.184584,0,83.75191
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.782205,44.01028,42.89149,16.51446,16.51446,0,0,0,16.51446,22.90239,0,3.552714E-15,0,3.782205,17.38364,16.51446,0,0,324.331,26.86036,0,13.60143,-13.60143,97.9763,23.32764,0.1060384,18.1659,3.025764,0,30.64256
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,41.61443,41.61443,52.4856,12.59597,0,-1,0,12.59597,0,0,39.88962,45.13818,0,13.25892,12.59597,0,0,339.4437,13.25892,0,13.25892,-13.25892,84.00017,20,0.1060384,57.73416,0,0,13.25892
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,40.46582,40.46582,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060384,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,39.31721,39.31721,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060384,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,38.25927,38.25927,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060384,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,37.4885,37.4885,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060384,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,36.83107,36.83107,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060384,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,36.2341,36.2341,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060384,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,35.65979,35.65979,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060384,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,35.19128,35.19128,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060384,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,34.81345,34.81345,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060384,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,34.53385,34.53385,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1061701,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.344549,34.65973,34.28448,36.27383,36.27383,81,0,22.761,36.27383,3.706664,0,0,0,1.344549,0,0,44.72617,42.48986,310.0207,39.73959,43.8344,0,43.8344,167.4743,39.87476,0.1062999,39.90122,1.075639,81,41.08414
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,15.03066,38.29441,34.00489,28.97511,28.97511,81,0,22.761,28.97511,51.87439,0,0,0,15.03066,0,0,52.02489,49.42365,266.1863,79.19055,64.45431,0,64.45431,228.6211,54.43348,0.1064602,31.87262,12.02453,81,94.22121
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,27.61053,42.70168,34.60186,18.06253,18.06253,81,0,22.761,18.06253,152.8608,0,0,0,27.61053,0,0,62.93747,59.7906,201.732,137.1994,87.40112,0,87.40112,311.537,74.17534,0.1065818,19.86879,22.08842,81,164.81
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,42.97961,49.37959,36.21898,0,0,0,-1,0,0,0,0,0,0,42.97961,0,0,0,0,114.3309,215.8604,42.97961,0,42.97961,352.3111,83.88342,0.1065102,0,34.38369,0,258.8401
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,41.94005,50.81469,37.85122,33.71638,33.71638,0,0,0,33.71638,124.3907,0,0,0,41.94005,35.49093,33.71638,0,0,71.35126,254.5421,6.449122,0,6.449122,358.4293,85.34013,0.1064994,37.08802,33.55204,0,296.4821
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,40.79418,52.16788,39.44567,38.55237,38.55237,0,0,0,38.55237,105.815,0,0,0,40.79418,40.58145,38.55237,0,0,64.90214,260.3463,0.2127353,0,0.2127353,358.6311,85.38818,0.1064991,42.40761,32.63535,0,301.1405
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,44.69949,55.24646,41.01745,8.658668,8.658668,0,0,0,8.658668,516.2397,0,0,0,44.69949,9.114388,8.658668,0,0,64.68941,260.5378,35.5851,0,35.5851,392.3901,93.42602,0.1064398,9.524535,35.75959,0,305.2372
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.4596,46.04604,42.6119,0,0,0,0,0,0,0,0,0,0,11.4596,0,0,0,0,29.10431,292.5644,11.4596,0,11.4596,403.2616,96.01447,0.1064208,0,9.167681,0,304.024
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,41.23763,56.88193,43.60938,30.73732,30.73732,0,-1,0,30.73732,134.1614,0,0,0,41.23763,32.35507,30.73732,0,0,17.6447,302.878,8.882556,0,8.882556,411.6883,98.02084,0.106406,33.81105,32.9901,0,344.1156
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,17.62936,49.43264,44.03255,23.78967,23.78967,0,0,0,23.78967,74.10514,0,3.552714E-15,0,17.62936,25.04175,23.78967,0,0,8.762149,310.8723,0,7.412388,-7.412388,403.875,96.16052,0.106406,26.16863,14.10349,0,328.5016
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,17.93505,50.10982,44.59174,2.521223,2.521223,0,0,0,2.521223,711.3633,0,0,0,17.93505,2.653919,2.521223,0,0,16.99814,303.4599,15.28113,0,15.28113,418.3719,99.61217,0.1063806,2.773345,14.34804,0,321.395
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.23016,47.21202,44.12323,26.12494,26.12494,0,0,0,26.12494,39.15858,0,3.552714E-15,0,10.23016,27.49994,26.12494,0,0,1.717001,317.2129,0,17.26978,-17.26978,400.168,95.27791,0.1063806,28.73744,8.184126,0,327.4431
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.385698,44.03789,42.74036,61.47689,61.47689,0,0,0,61.47689,7.133897,0,0,0,4.385698,64.71252,61.47689,0,0,20.90565,299.9431,0,60.32682,-60.32682,336.5779,80.13744,0.1063806,67.62458,3.508559,0,304.3288
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,41.48596,41.48596,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,87.93545,239.6163,0,50.21695,-50.21695,283.6446,67.5343,0.1063806,52.47672,0,0,239.6163
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,40.33735,40.33735,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,143.7321,189.3994,0,42.90172,-42.90172,238.4222,56.76709,0.1063806,44.8323,0,0,189.3994
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,39.18874,39.18874,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,191.4006,146.4977,0,21.10468,-21.10468,216.176,51.47036,0.1063806,22.05439,0,0,146.4977
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,38.14593,38.14593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.8503,125.393,0,0,0,216.176,51.47036,0.1063806,0,0,0,125.393
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,37.40538,37.40538,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,214.8503,125.393,0,4.531885,-4.531885,211.3989,50.33298,0.1063806,4.73582,0,0,125.393
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,36.72528,36.72528,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,219.8857,120.8611,0,39.30893,-39.30893,169.9637,40.46746,0.1063806,41.07783,0,0,120.8611
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,36.15097,36.15097,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,263.5623,81.55215,0,44.53996,-44.53996,123.0144,29.28909,0.1063806,46.54426,0,0,81.55215
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,35.59934,35.59934,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,313.0511,37.0122,0,18.53104,-18.53104,103.481,24.63829,0.1063806,19.36494,0,0,37.0122
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,35.13083,35.13083,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,333.6412,18.48115,0,3.962003,-3.962003,99.3047,23.64393,0.1063806,4.140293,0,0,18.48115
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,34.74544,34.74544,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,338.0434,14.51915,0,10.2209,-10.2209,88.53092,21.07875,0.1063806,10.68084,0,0,14.51915
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,34.4734,34.4734,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,0,2.705832,2.570541,0,0,349.4,4.298248,0,2.705832,-2.705832,85.67872,20.39965,0.1063806,2.827595,0,0,4.298248
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5345736,34.3654,34.21647,24.97594,24.97594,22.95531,0,8.075692,24.97594,2.140354,2.664535E-15,0,0,0.5345736,2.126989,2.02064,0,0,352.4065,1.592416,0,1.592416,-1.592416,84.00017,20,0.1063806,27.47354,0.4276589,81,2.126989
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.78978,38.16175,33.94443,26.15096,26.15096,81,0,22.761,26.15096,56.55539,0,0,0,14.78978,0,0,54.84904,52.10659,354.1758,0,66.89636,0,66.89636,147.4636,35.11032,0.106536,28.76606,11.83182,81,14.78978
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,36.68666,45.48866,34.53385,30.19037,30.19037,81,0,22.761,30.19037,121.5177,0,0,0,36.68666,0,0,50.80963,48.26915,287.2794,60.20673,84.9558,0,84.9558,228.0598,54.29984,0.1066611,33.20941,29.34933,81,96.89339
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,51.49706,52.19079,36.1283,29.23952,29.23952,0,-1,0,29.23952,176.1214,0,0,0,51.49706,30.77845,29.23952,0,0,202.3236,136.6669,20.71861,0,20.71861,247.7152,58.97969,0.1066267,32.16348,41.19765,0,188.164
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,60.04132,57.15059,37.79076,11.77699,11.77699,0,0,0,11.77699,509.8188,0,0,0,60.04132,12.39683,11.77699,0,0,181.605,155.3137,47.64449,0,47.64449,292.9147,69.74146,0.1065476,12.95469,48.03305,0,215.355
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,75.05411,64.92291,39.38522,11.45945,11.45945,0,0,0,11.45945,654.9537,0,0,0,75.05411,12.06258,11.45945,0,0,133.9605,198.1937,62.99153,0,62.99153,352.6737,83.96976,0.1064432,12.6054,60.04329,0,273.2478
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,76.99601,67.64527,40.93433,0,0,0,0,0,0,0,6.026995,0,0,76.99601,0,0,0,0,70.96901,254.8861,70.96901,0,70.96901,420.0009,100,0.1063259,0,61.59681,0,331.8821
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,69.14506,66.25674,42.50611,19.92984,19.92984,0,0,0,19.92984,346.9424,48.16628,0,0,69.14506,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1063259,21.92282,55.31604,0,387.9033
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,61.54745,64.36301,43.50359,0,0,0,-1,0,0,0,61.54745,0,0,61.54745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063259,0,49.23796,0,380.3057
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,52.00234,61.14445,43.91164,35.40992,35.40992,0,0,0,35.40992,146.8581,14.72874,0,0,52.00234,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1063259,38.95092,41.60188,0,370.7606
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,24.17659,51.99444,44.46328,30.62843,30.62843,0,0,0,30.62843,78.93515,0,0,0,24.17659,32.24045,30.62843,0,0,0,318.7582,0,8.063853,-8.063853,411.5008,97.97618,0.1063259,33.69127,19.34128,0,342.9348
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,20.17137,50.24414,44.03255,53.10225,53.10225,0,0,0,53.10225,37.9859,0,0,0,20.17137,55.89711,53.10225,0,0,8.959838,310.6944,0,35.72574,-35.72574,373.8426,89.00996,0.1063259,58.41248,16.1371,0,330.8658
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.741311,44.06018,42.65724,36.52234,36.52234,0,0,0,36.52234,12.98195,0,0,0,4.741311,38.44456,36.52234,0,0,48.6551,274.9686,0,33.70325,-33.70325,338.3162,80.55132,0.1063259,40.17457,3.793049,0,279.71
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,41.40284,41.40284,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,86.10316,241.2654,0,46.26217,-46.26217,289.5516,68.94072,0.1063259,48.34397,0,0,241.2654
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,40.2769,40.2769,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,137.5056,195.0032,0,49.20664,-49.20664,237.6832,56.59114,0.1063259,51.42094,0,0,195.0032
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,39.12829,39.12829,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,192.1796,145.7966,0,59.23873,-59.23873,175.2401,41.72376,0.1063259,61.90447,0,0,145.7966
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,38.10814,38.10814,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,258.0004,86.55784,0,5.973504,-5.973504,168.9435,40.22457,0.1063259,6.242311,0,0,86.55784
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,37.32225,37.32225,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,264.6377,80.58434,0,9.253079,-9.253079,159.1899,37.90229,0.1063259,9.669468,0,0,80.58434
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,36.66483,36.66483,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,274.9189,71.33125,0,8.824412,-8.824412,149.8882,35.68759,0.1063259,9.22151,0,0,71.33125
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,36.09052,36.09052,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,284.7238,62.50684,0,43.04227,-43.04227,104.5176,24.8851,0.1063259,44.97917,0,0,62.50684
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,35.51622,35.51622,18.21907,18.21907,0,-1,0,18.21907,0,0,3.552714E-15,1.549633,0,19.17797,18.21907,0,0,332.5485,19.46457,0,19.17797,-19.17797,84.30228,20.07193,0.1063259,20.04098,0,0,19.46457
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,35.07037,35.07037,20.43317,0.2722744,0,-1,0,0.2722744,0,0,20.16089,22.20421,0,0.2866046,0.2722744,0,0,353.8574,0.2866046,0,0.2866046,-0.2866046,84.00017,20,0.1063259,22.47648,0,0,0.2866046
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,34.68499,34.68499,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063259,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,34.40539,34.40539,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1064502,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.162368,34.48006,34.15602,21.82663,21.82663,81,0,22.761,21.82663,5.32546,0,0,0,1.162368,0,0,59.17337,56.21471,311.9265,38.02441,57.37707,0,57.37707,178.5141,42.50327,0.1066183,24.00929,0.9298946,81,39.18678
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.58502,37.76334,33.89909,43.08604,43.08604,81,0,22.761,43.08604,31.52998,0,0,0,13.58502,0,0,37.91396,36.01826,254.5494,89.66377,49.60328,0,49.60328,225.5719,53.70749,0.1067578,47.39464,10.86802,81,103.2488
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,35.70086,45.10792,34.4734,11.77661,11.77661,81,0,22.761,11.77661,303.1506,0,0,0,35.70086,0,0,69.22339,65.76222,204.9461,134.3067,101.4631,0,101.4631,321.8282,76.62561,0.1068544,12.95427,28.56069,81,170.0076
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,59.04134,54.80693,36.06785,19.30661,19.30661,0,-1,0,19.30661,305.8089,0,0,0,59.04134,20.32275,19.30661,0,0,103.483,225.6235,38.7186,0,38.7186,358.5599,85.37124,0.1067904,21.23727,47.23307,0,284.6649
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,58.43575,56.45354,37.70008,0,0,0,0,0,0,0,0,0,0,58.43575,0,0,0,0,64.76443,260.4702,58.43575,0,58.43575,413.9969,98.5705,0.106694,0,46.7486,0,318.906
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,46.23485,53.85305,39.27187,0,0,0,0,0,0,0,39.90617,0,0,46.23485,0,0,0,0,6.328683,313.0624,6.328683,0,6.328683,420.0009,100,0.1066836,0,36.98788,0,359.2973
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,41.57463,53.94835,40.82853,39.68377,39.68377,0,0,0,39.68377,104.7648,7.105427E-15,0,0,41.57463,41.77239,39.68377,0,0,0,318.7582,0,0.197761,-0.197761,419.7924,99.95037,0.1066836,43.65215,33.2597,0,360.3329
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,40.86592,55.42457,42.40031,0,0,0,0,0,0,0,40.64618,0,0,40.86592,0,0,0,0,0.2197344,318.5605,0.2197344,0,0.2197344,420.0009,100,0.1066832,0,32.69273,0,359.4264
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,32.57644,53.65816,43.39779,2.742301,2.742301,0,-1,0,2.742301,1187.924,29.68981,0,0,32.57644,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1066832,3.016531,26.06116,0,351.3347
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,31.80086,53.80936,43.78318,22.66573,22.66573,0,0,0,22.66573,140.3037,7.94219,0,0,31.80086,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1066832,24.9323,25.44068,0,350.5591
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,14.64026,48.75419,44.28947,54.43545,54.43545,0,0,0,54.43545,26.89472,0,0,0,14.64026,57.30048,54.43545,0,0,0,318.7582,0,42.66021,-42.66021,375.033,89.2934,0.1066832,59.879,11.71221,0,333.3985
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.09346,46.90786,43.8663,34.71882,34.71882,0,0,0,34.71882,29.07201,0,0,0,10.09346,36.54613,34.71882,0,0,47.40023,276.098,0,26.45267,-26.45267,347.1495,82.65447,0.1066832,38.19071,8.074768,0,286.1915
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.173809,43.76145,42.52878,58.3577,58.3577,0,0,0,58.3577,7.152113,0,7.105427E-15,0,4.173809,61.42915,58.3577,0,0,76.79209,249.6453,0,57.25535,-57.25535,286.797,68.28487,0.1066832,64.19347,3.339047,0,253.8192
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,41.27438,41.27438,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,140.4091,192.39,0,24.30356,-24.30356,261.1788,62.18531,0.1066832,25.39722,0,0,192.39
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.4131,168.0864,0,0,0,261.1788,62.18531,0.1066832,0,0,0,168.0864
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,39.0225,39.0225,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,167.4131,168.0864,0,38.43505,-38.43505,220.6647,52.53912,0.1066832,40.16463,0,0,168.0864
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,38.00235,38.00235,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,210.1187,129.6514,0,25.7432,-25.7432,193.529,46.07824,0.1066832,26.90164,0,0,129.6514
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,37.23158,37.23158,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,238.7223,103.9082,0,3.435821,-3.435821,189.9073,45.21594,0.1066832,3.590432,0,0,103.9082
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,36.57415,36.57415,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,242.5398,100.4724,0,25.17625,-25.17625,163.3692,38.89736,0.1066832,26.30918,0,0,100.4724
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,35.99984,35.99984,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,270.5135,75.29612,0,16.47746,-16.47746,146.0005,34.76195,0.1066832,17.21894,0,0,75.29612
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,35.42554,35.42554,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,288.8217,58.81866,0,32.63491,-32.63491,111.6003,26.57144,0.1066832,34.10349,0,0,58.81866
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,35.00237,35.00237,54.61013,24.87456,0,-1,0,24.87456,0,0,29.73556,35.19658,0,26.18375,24.87456,0,0,325.0828,26.18375,0,26.18375,-26.18375,84.00017,20,0.1066832,60.07114,0,0,26.18375
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,34.62453,34.62453,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066832,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,34.34494,34.34494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066832,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.969156,34.35799,34.08801,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.74739,0,0,0,0.969156,0,0,72.31579,68.7,354.1758,0,69.66916,0,69.66916,150.0941,35.73663,0.1068195,6.3656,0.7753248,81,0.969156
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.96165,36.91779,33.81597,28.27506,28.27506,81,0,22.761,28.27506,38.76791,0,0,0,10.96165,0,0,52.72494,50.08869,284.5067,62.70224,61.05034,0,61.05034,208.0116,49.52647,0.1069823,31.10257,8.769319,81,73.66389
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.41504,37.67325,34.42806,3.197298,3.197298,75.51308,0,21.37281,3.197298,357.0216,0,0,0,11.41504,0,0,72.31579,68.7,223.4563,117.6475,80.11504,0,80.11504,284.0154,67.62257,0.1070895,3.517028,9.132035,81,129.0626
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,17.00337,40.91714,35.98473,63.94337,63.94337,0,-1,0,63.94337,26.59129,0,0,1.637714,17.00337,67.30882,63.94337,0,0,143.3413,189.7511,0,50.30545,-50.30545,230.9888,54.99722,0.1070895,70.33772,13.60269,0,206.7545
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,24.32772,44.85183,37.61696,38.57583,38.57583,0,0,0,38.57583,63.06468,0,0,0,24.32772,40.60614,38.57583,0,0,199.2362,139.4456,0,16.27841,-16.27841,213.8298,50.91176,0.1070895,42.43341,19.46218,0,163.7734
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.54535,42.27398,39.18874,0,0,0,0,0,0,0,0,0,0,10.54535,0,0,0,0,217.3233,123.1672,10.54535,0,10.54535,223.834,53.2937,0.1070721,0,8.436277,0,133.7126
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,25.06677,48.3708,40.74541,33.07917,33.07917,0,0,0,33.07917,75.77811,0,0,0,25.06677,34.82018,33.07917,0,0,206.778,132.658,0,9.753412,-9.753412,213.553,50.84586,0.1070721,36.38709,20.05342,0,157.7248
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,23.61425,49.55636,42.31719,47.49897,47.49897,0,0,0,47.49897,49.71529,0,0,0,23.61425,49.99892,47.49897,0,0,217.6151,122.9046,0,26.38466,-26.38466,185.7411,44.22399,0.1070721,52.24887,18.8914,0,146.5189
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,42.9424,57.16218,43.31467,0,0,0,-1,0,0,0,0,0,0,42.9424,0,0,0,0,246.9314,96.51996,42.9424,0,42.9424,226.4799,53.92367,0.1070014,0,34.35392,0,139.4624
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,32.18905,53.84338,43.6925,6.856367,6.856367,0,0,0,6.856367,469.4768,0,0,0,32.18905,7.217228,6.856367,0,0,203.989,135.1681,24.97182,0,24.97182,250.1702,59.56422,0.1069603,7.542003,25.75124,0,167.3572
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.832976,46.30273,44.25169,0,0,0,0,0,0,0,0,0,0,6.832976,0,0,0,0,179.0172,157.6428,6.832976,0,6.832976,256.6526,61.10763,0.106949,0,5.466381,0,164.4757
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.1606,47.15159,43.78318,0,0,0,0,0,0,0,0,0,0,11.1606,0,0,0,0,172.1842,163.7924,11.1606,0,11.1606,267.2404,63.62855,0.1069307,0,8.928479,0,174.953
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.744168,43.86279,42.46077,32.30357,32.30357,0,0,0,32.30357,14.6862,0,0,0,4.744168,34.00376,32.30357,0,0,161.0236,173.837,0,29.2596,-29.2596,236.3981,56.28515,0.1069307,35.53393,3.795334,0,178.5811
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,41.22904,41.22904,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,193.5343,144.5774,0,13.93546,-13.93546,221.7088,52.78772,0.1069307,14.56256,0,0,144.5774
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,40.12577,40.12577,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,209.0181,130.6419,0,51.80616,-51.80616,167.1004,39.78572,0.1069307,54.13744,0,0,130.6419
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,38.97716,38.97716,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,266.5805,78.83576,0,49.66734,-49.66734,114.7464,27.32051,0.1069307,51.90237,0,0,78.83576
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,37.95701,37.95701,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,321.7664,29.16842,0,15.65586,-15.65586,98.24366,23.3913,0.1069307,16.36037,0,0,29.16842
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,37.17112,37.17112,41.3395,12.83693,0,-1,0,12.83693,0,0,28.50257,32.63652,0,13.51256,12.83693,0,0,339.1619,13.51256,0,13.51256,-13.51256,84.00017,20,0.1069307,45.47345,0,0,13.51256
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,36.51369,36.51369,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069307,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,35.93939,35.93939,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069307,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,35.36508,35.36508,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069307,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,34.94191,34.94191,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069307,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,34.57919,34.57919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069307,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,34.28448,34.28448,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.107088,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3711292,34.15348,34.05022,8.922365,8.922365,81,0,22.761,8.922365,4.159538,0,0,0,0.3711292,0,0,72.07764,68.47375,290.2635,57.52108,68.84488,0,68.84488,209.9447,49.98673,0.107237,9.814601,0.2969033,81,57.8922
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.562255,35.61275,33.77063,32.88268,32.88268,81,0,22.761,32.88268,19.95657,0,0,0,6.562255,0,0,48.11732,45.71146,221.4186,119.4815,52.27371,0,52.27371,259.5359,61.79414,0.1073853,36.17095,5.249804,81,126.0437
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.98964,37.4883,34.3676,83.33677,83.33677,81,0,22.761,83.33677,13.18703,0,0,0,10.98964,2.45976,2.336772,0,0,169.1449,166.5278,8.529882,0,8.529882,267.6281,63.72084,0.1074061,91.67045,8.791714,81,177.5175
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,17.48526,40.99128,35.91672,6.985775,6.985775,0,-1,0,6.985775,250.2981,0,0,0,17.48526,7.353447,6.985775,0,0,160.615,174.2047,10.13182,0,10.13182,277.2399,66.00938,0.1073895,7.684352,13.98821,0,191.69
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.28227,41.39847,37.53384,0,0,0,0,0,0,0,0,0,0,13.28227,0,0,0,0,150.4832,183.3233,13.28227,0,13.28227,289.8406,69.00953,0.1073676,0,10.62582,0,196.6056
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.69382,41.95877,39.12829,24.94445,24.94445,0,0,0,24.94445,38.86162,0,3.552714E-15,0,9.69382,26.25732,24.94445,0,0,137.2009,195.2774,0,16.5635,-16.5635,272.3811,64.85252,0.1073676,27.4389,7.755056,0,204.9712
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.46659,43.14547,40.65473,36.17812,36.17812,0,0,0,36.17812,23.40251,0,0,0,8.46659,38.08223,36.17812,0,0,155.6048,178.7139,0,29.61564,-29.61564,241.1635,57.41977,0.1073676,39.79594,6.773272,0,187.1805
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,18.80446,47.93059,42.22651,42.22729,42.22729,0,0,0,42.22729,44.53154,0,0,0,18.80446,44.44978,42.22729,0,0,188.5111,149.0982,0,25.64532,-25.64532,214.131,50.98346,0.1073676,46.45002,15.04357,0,167.9027
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,11.03769,46.56542,43.24666,46.84351,46.84351,0,-1,0,46.84351,23.56289,0,0,0,11.03769,49.30896,46.84351,0,0,217.0059,123.4529,0,38.27128,-38.27128,173.7895,41.37837,0.1073676,51.52787,8.830149,0,134.4906
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.50094,47.43456,43.65472,0,0,0,0,0,0,0,0,0,0,12.50094,0,0,0,0,259.5295,85.18164,12.50094,0,12.50094,185.6489,44.20204,0.107347,0,10.00075,0,97.68259
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.895288,46.22979,44.16101,16.56176,16.56176,0,0,0,16.56176,41.63379,0,3.552714E-15,0,6.895288,17.43343,16.56176,0,0,247.0286,96.43249,0,10.53814,-10.53814,174.5408,41.55724,0.107347,18.21793,5.516231,0,103.3278
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.491255,45.33056,43.6925,53.19115,53.19115,0,0,0,53.19115,10.32362,0,0,0,5.491255,55.99068,53.19115,0,0,258.7376,85.89435,0,50.49943,-50.49943,121.3097,28.8832,0.107347,58.51027,4.393004,0,91.3856
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.774429,43.81081,42.40031,9.022633,9.022633,0,0,0,9.022633,52.91614,0,0,0,4.774429,9.497508,9.022633,0,0,314.8481,35.39492,0,4.723079,-4.723079,116.3311,27.69783,0.107347,9.924896,3.819543,0,40.16935
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,41.16858,41.16858,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,320.096,30.67184,0,2.722142,-2.722142,113.4617,27.01464,0.107347,2.844639,0,0,30.67184
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,40.08043,40.08043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.1206,27.9497,0,0,0,113.4617,27.01464,0.107347,0,0,0,27.9497
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.1206,27.9497,0,0,0,113.4617,27.01464,0.107347,0,0,0,27.9497
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,37.91923,37.91923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.1206,27.9497,0,0,0,113.4617,27.01464,0.107347,0,0,0,27.9497
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,37.12578,37.12578,33.13418,26.55221,0,-1,0,26.55221,0,0,6.581966,9.895384,0,27.9497,26.55221,0,0,323.1206,27.9497,0,27.9497,-27.9497,84.00017,20,0.107347,36.4476,0,0,27.9497
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,36.46835,36.46835,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107347,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,35.89405,35.89405,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107347,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,35.31974,35.31974,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107347,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,34.91924,34.91924,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107347,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,34.53385,34.53385,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107347,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,34.26181,34.26181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107347,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6202934,34.17749,34.00489,0,0,0,0,0,0,0,0,0,0,0.6202934,0,0,0,0,354.1758,0,0.6202934,0,0.6202934,84.58863,20.14011,0.107346,0,0.4962348,0,0.6202934
