Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.743386,35.05228,33.72529,37.53976,37.53976,32.50319,0,10.49131,37.53976,12.63563,1.776357E-15,0,0,4.743386,5.30165,5.036568,0,0,353.5555,0.5582641,0,0.5582641,-0.5582641,84.00017,20,0.107346,41.29374,3.794709,81,5.30165
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.595829,35.89582,34.32227,37.47267,37.47267,81,0,22.761,37.47267,14.9331,7.105427E-15,0,0,5.595829,0,0,43.52733,41.35097,354.1758,0,46.9468,0,46.9468,128.5378,30.60418,0.1074791,41.21993,4.476664,81,5.595829
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.24015,38.80299,35.87138,41.34347,41.34347,0,-1,0,41.34347,24.76849,0,0,3.39268,10.24015,43.51944,41.34347,0,0,307.229,42.25212,0,33.27929,-33.27929,93.45836,22.25195,0.1074791,45.47782,8.192122,0,52.49227
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.729468,39.13212,37.4885,61.0574,61.0574,47.09022,0,14.18183,61.0574,9.38374,1.776357E-15,0,0,5.729468,14.70229,13.96718,0,0,344.206,8.972824,0,8.972824,-8.972824,84.00017,20,0.1074791,67.16314,4.583574,81,14.70229
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.636442,40.13266,39.08295,0,0,72.31579,0,20.56389,0,0,0,0,0,3.636442,0,0,72.31579,68.7,354.1758,0,72.33644,0,72.33644,152.6245,36.3391,0.107584,0,2.909154,81,3.636442
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.670405,42.58748,40.63206,44.36779,44.36779,81,0,22.761,44.36779,15.03434,0,0,0,6.670405,0,0,36.63221,34.8006,281.8394,65.1028,41.471,0,41.471,191.9674,45.70643,0.1077005,48.80457,5.336324,81,71.7732
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.02723,45.81019,42.2114,0,0,72.31579,0,20.56389,0,0,0,0,0,12.02723,0,0,72.31579,68.7,240.3684,102.4267,80.72723,0,80.72723,268.552,63.94081,0.1077912,0,9.62178,81,114.4539
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.1683,47.49453,43.20888,16.94857,16.94857,0,-1,0,16.94857,83.59582,0,0,0,14.1683,17.8406,16.94857,0,0,159.6411,175.0812,0,3.672305,-3.672305,264.681,63.01916,0.1077912,18.64343,11.33464,0,189.2495
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.283441,45.75011,43.57159,23.67962,23.67962,0,0,0,23.67962,30.75828,0,0,0,7.283441,24.92591,23.67962,0,0,163.7215,171.4089,0,17.64247,-17.64247,246.0842,58.59136,0.1077912,26.04758,5.826753,0,178.6923
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.482622,46.02024,44.07789,60.7947,60.7947,0,0,0,60.7947,10.66314,0,7.105427E-15,0,6.482622,63.99442,60.7947,0,0,183.3242,153.7664,0,57.5118,-57.5118,185.4615,44.1574,0.1077912,66.87417,5.186097,0,160.2491
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.855735,45.35645,43.60938,0,0,0,0,0,0,0,0,0,0,5.855735,0,0,0,0,247.2262,96.25464,5.855735,0,5.855735,191.0167,45.48008,0.1077815,0,4.684588,0,102.1104
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.584874,43.67048,42.31719,40.83445,40.83445,0,0,0,40.83445,11.22796,0,0,0,4.584874,42.98363,40.83445,0,0,241.3705,101.5248,0,38.39875,-38.39875,150.5409,35.84299,0.1077815,44.91789,3.667899,0,106.1097
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,41.08546,41.08546,80.24735,59.96974,0,-1,0,59.96974,0,0,20.27761,28.30234,0,63.12605,59.96974,0,0,284.0358,63.12605,0,63.12605,-63.12605,84.00017,20,0.1077815,88.27209,0,0,63.12605
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,40.01997,40.01997,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077815,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,38.87136,38.87136,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077815,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,37.85122,37.85122,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077815,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,37.088,37.088,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077815,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,36.43057,36.43057,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077815,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,35.85626,35.85626,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077815,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,35.28196,35.28196,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077815,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,34.85879,34.85879,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077815,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,34.49607,34.49607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077815,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,34.1938,34.1938,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1079185,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1198671,33.97775,33.94443,40.09943,40.09943,81,0,22.761,40.09943,0.2989247,0,0,0,0.1198671,0,0,40.90057,38.85555,285.4758,61.83,38.97541,0,38.97541,186.15,44.32135,0.1080301,44.10937,0.09589366,81,61.94987
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.76824,34.43636,33.66484,58.89505,58.89505,81,0,22.761,58.89505,4.700293,0,0,0,2.76824,0,0,22.10495,20.9997,246.5004,96.90787,23.76794,0,23.76794,208.6983,49.68997,0.1080969,64.78456,2.214592,81,99.67611
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.02323,35.41248,34.28448,54.93367,54.93367,81,0,22.761,54.93367,7.323796,0,0,0,4.02323,0,0,26.06633,24.76301,222.7325,118.299,28.78624,0,28.78624,236.0073,56.1921,0.1081775,60.42704,3.218584,81,122.3223
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.74041,38.86425,35.78825,42.48557,42.48557,0,-1,0,42.48557,25.28013,0,0,0,10.74041,44.72165,42.48557,0,0,193.9462,144.2066,0,33.98125,-33.98125,200.1879,47.6637,0.1081775,46.73413,8.592325,0,154.947
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.49315,42.2294,37.40538,55.28209,55.28209,0,0,0,55.28209,29.83453,0,0,0,16.49315,58.19167,55.28209,0,0,231.7032,110.2254,0,41.69852,-41.69852,156.2338,37.19846,0.1081775,60.8103,13.19452,0,126.7185
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.52885,44.19086,38.99983,0,0,0,0,0,0,0,0,0,0,17.52885,0,0,0,0,278.0349,68.52687,17.52885,0,17.52885,172.8632,41.15781,0.1081486,0,14.02308,0,86.05573
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.19689,44.44064,40.52627,40.43776,40.43776,0,0,0,40.43776,32.63507,0,7.105427E-15,0,13.19689,42.56606,40.43776,0,0,260.506,84.30283,0,29.36917,-29.36917,141.9053,33.78692,0.1081486,44.48153,10.55751,0,97.49973
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.704937,44.08995,42.10561,12.94179,12.94179,0,0,0,12.94179,51.80842,0,1.776357E-15,0,6.704937,13.62294,12.94179,0,0,293.1384,54.93367,0,6.918,-6.918,134.6131,32.05068,0.1081486,14.23597,5.36395,0,61.6386
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.360627,43.80043,43.10308,13.82694,13.82694,0,-1,0,13.82694,17.07266,0,0,0,2.360627,14.55468,13.82694,0,0,300.8251,48.01567,0,12.19405,-12.19405,121.7595,28.99029,0.1081486,15.20963,1.888502,0,50.37629
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.095405,45.28353,43.4658,0,0,0,0,0,0,0,0,0,0,6.095405,0,0,0,0,314.374,35.82162,6.095405,0,6.095405,127.5421,30.3671,0.1081386,0,4.876324,0,41.91702
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.355429,44.94792,43.94943,18.79799,18.79799,0,0,0,18.79799,17.84994,0,0,0,3.355429,19.78736,18.79799,0,0,308.2786,41.30748,0,16.43193,-16.43193,110.2213,26.24311,0.1081386,20.67779,2.684343,0,44.66291
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.099361,44.15538,43.53381,26.38806,26.38806,20.25,0,7.39125,26.38806,7.955725,8.881784E-16,0,0,2.099361,6.461115,6.13806,0,0,326.5363,24.87556,0,4.361754,-4.361754,105.6236,25.14843,0.1081386,29.02687,1.679489,81,26.97492
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.733799,43.62334,42.22651,0,0,72.31579,0,20.56389,0,0,0,0,0,4.733799,0,0,72.31579,68.7,331.3827,20.5138,73.4338,0,73.4338,175.289,41.7354,0.1082404,0,3.78704,81,25.2476
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,41.01745,41.01745,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,257.9489,86.60422,0,31.74212,-31.74212,141.8299,33.76896,0.1082404,33.17052,0,0,86.60422
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,39.95952,39.95952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.2179,54.8621,0,0,0,141.8299,33.76896,0.1082404,0,0,0,54.8621
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,38.82602,38.82602,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,293.2179,54.8621,0,29.70083,-29.70083,110.5225,26.31482,0.1082404,31.03737,0,0,54.8621
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,37.80588,37.80588,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,326.2188,25.16127,0,7.582328,-7.582328,102.53,24.41186,0.1082404,7.923532,0,0,25.16127
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,37.04266,37.04266,18.83975,16.69999,0,-1,0,16.69999,0,0,2.13976,4.023735,0,17.57894,16.69999,0,0,334.6436,17.57894,0,17.57894,-17.57894,84.00017,20,0.1082404,20.72373,0,0,17.57894
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,36.38523,36.38523,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082404,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,35.81092,35.81092,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082404,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,35.23662,35.23662,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082404,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,34.81345,34.81345,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082404,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,34.45073,34.45073,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082404,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,34.15602,34.15602,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1083776,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.400988,34.28921,33.89909,39.74725,39.74725,81,0,22.761,39.74725,3.524743,0,0,0,1.400988,0,0,41.25275,39.19012,306.0442,43.31847,40.5911,0,40.5911,168.1699,40.04038,0.1084926,43.72197,1.120791,81,44.71946
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.24012,38.25299,33.6195,14.76473,14.76473,81,0,22.761,14.76473,109.9926,0,0,0,16.24012,0,0,66.23527,62.9235,265.4531,79.85046,79.16362,0,79.16362,243.2711,57.92159,0.1086213,16.24121,12.99209,81,96.09058
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.60054,41.06915,34.21647,15.83543,15.83543,81,0,22.761,15.83543,149.0363,0,0,0,23.60054,0,0,65.16457,61.90634,186.2894,151.0977,85.50687,0,85.50687,324.3901,77.23558,0.1087393,17.41897,18.88043,81,174.6983
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,41.56541,48.37224,35.7278,43.52613,43.52613,0,-1,0,43.52613,95.49529,0,0,0,41.56541,45.81699,43.52613,0,0,100.7826,228.0539,0,4.251577,-4.251577,319.9085,76.16855,0.1087393,47.87875,33.25233,0,269.6193
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,47.55883,52.17775,37.34492,48.60161,48.60161,0,0,0,48.60161,97.85442,0,0,0,47.55883,51.15959,48.60161,0,0,105.5065,223.8023,0,3.600762,-3.600762,316.113,75.26485,0.1087393,53.46177,38.04706,0,271.3611
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,55.67469,56.84675,38.93182,13.13545,13.13545,0,0,0,13.13545,423.8506,0,0,0,55.67469,13.82679,13.13545,0,0,109.5074,220.2016,41.8479,0,41.8479,355.8134,84.71731,0.1086705,14.44899,44.53975,0,275.8763
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,62.49747,61.18193,40.46582,21.34213,21.34213,0,0,0,21.34213,292.8361,0,0,0,62.49747,22.4654,21.34213,0,0,67.65949,257.8647,40.03207,0,40.03207,393.7912,93.75961,0.1086046,23.47634,49.99798,0,320.3622
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,53.70921,59.65407,42.0376,60.73307,60.73307,0,0,0,60.73307,88.43486,0,0,0,53.70921,63.92955,60.73307,0,0,27.62743,293.8936,0,10.22034,-10.22034,383.018,91.19457,0.1086046,66.80637,42.96736,0,347.6028
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,46.83425,58.24966,43.03507,38.09405,38.09405,0,-1,0,38.09405,122.9437,0,0,0,46.83425,40.099,38.09405,0,0,38.98336,283.6732,6.735251,0,6.735251,389.4076,92.71591,0.1085936,41.90345,37.4674,0,330.5074
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,36.54788,55.01378,43.39779,34.02632,34.02632,0,0,0,34.02632,107.4106,0,0,0,36.54788,35.81718,34.02632,0,0,32.24811,289.7349,0.730701,0,0.730701,390.1008,92.88096,0.1085924,37.42896,29.23831,0,326.2828
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,17.88131,49.38728,43.91164,22.22107,22.22107,0,0,0,22.22107,80.47005,0,0,0,17.88131,23.3906,22.22107,0,0,31.51741,290.3925,0,5.509296,-5.509296,384.2935,91.49827,0.1085924,24.44318,14.30505,0,308.2739
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,20.98026,49.95192,43.50359,30.81764,30.81764,0,0,0,30.81764,68.07875,0,7.105427E-15,0,20.98026,32.43962,30.81764,0,0,37.63885,284.8833,0,11.45936,-11.45936,372.2143,88.62227,0.1085924,33.8994,16.78421,0,305.8635
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.712473,43.57888,42.18873,61.42607,61.42607,0,0,0,61.42607,7.67178,0,1.421085E-14,0,4.712473,64.65902,61.42607,0,0,50.37146,273.4239,0,59.94655,-59.94655,309.0251,73.57725,0.1085924,67.56868,3.769978,0,278.1364
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.9787,213.4774,0,0,0,309.0251,73.57725,0.1085924,0,0,0,213.4774
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,39.91418,39.91418,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,116.9787,213.4774,0,30.14715,-30.14715,277.2472,66.0111,0.1085924,31.50377,0,0,213.4774
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,38.76557,38.76557,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,150.4756,183.3302,0,25.37953,-25.37953,250.4948,59.6415,0.1085924,26.5216,0,0,183.3302
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,37.76809,37.76809,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,178.675,157.9507,0,27.11962,-27.11962,221.9082,52.83519,0.1085924,28.34,0,0,157.9507
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,37.00487,37.00487,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,208.808,130.8311,0,14.12829,-14.12829,207.0157,49.28935,0.1085924,14.76406,0,0,130.8311
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,36.33989,36.33989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.5061,116.7028,0,0,0,207.0157,49.28935,0.1085924,0,0,0,116.7028
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,35.76559,35.76559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.5061,116.7028,0,0,0,207.0157,49.28935,0.1085924,0,0,0,116.7028
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,35.19128,35.19128,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,224.5061,116.7028,0,2.245555,-2.245555,204.6487,48.72578,0.1085924,2.346606,0,0,116.7028
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,34.76811,34.76811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.0011,114.4572,0,0,0,204.6487,48.72578,0.1085924,0,0,0,114.4572
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,34.40539,34.40539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.0011,114.4572,0,0,0,204.6487,48.72578,0.1085924,0,0,0,114.4572
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,34.11068,34.11068,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,227.0011,114.4572,0,30.38512,-30.38512,172.6199,41.09991,0.1085924,31.75245,0,0,114.4572
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6748254,34.04138,33.85376,13.71317,13.71317,0,0,0,13.71317,4.921001,0,1.776357E-15,0,0.6748254,14.43492,13.71317,0,0,260.7624,84.07211,0,13.76009,-13.76009,158.1155,37.64648,0.1085924,15.08449,0.5398604,0,84.74693
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,20.1213,39.36221,33.58171,39.21354,39.21354,0,0,0,39.21354,51.31211,0,0,0,20.1213,41.27742,39.21354,0,0,276.0514,70.31201,0,21.15612,-21.15612,135.815,32.33685,0.1085924,43.1349,16.09704,0,90.43331
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,42.82674,47.11654,34.1938,0,0,0,0,0,0,0,0,0,0,42.82674,0,0,0,0,299.5581,49.1559,42.82674,0,42.82674,176.444,42.0104,0.1085221,0,34.26139,0,91.98263
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,61.86372,55.36881,35.65979,28.77551,28.77551,0,-1,0,28.77551,214.9874,0,0,0,61.86372,30.29001,28.77551,0,0,256.7314,87.69996,31.57371,0,31.57371,206.3975,49.14216,0.1084703,31.65306,49.49097,0,149.5637
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,68.05987,59.59064,37.27691,29.92185,29.92185,0,0,0,29.92185,227.4587,0,0,0,68.05987,31.49669,29.92185,0,0,225.1577,116.1163,36.56318,0,36.56318,241.0844,57.40092,0.1084104,32.91404,54.4479,0,184.1762
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,84.63588,68.41905,38.89404,12.26832,12.26832,0,0,0,12.26832,689.8737,0,0,0,84.63588,12.91402,12.26832,0,0,188.5945,149.0232,71.72186,0,71.72186,309.1257,73.60121,0.1082931,13.49515,67.7087,0,233.659
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,87.64242,71.74168,40.42048,37.7233,37.7233,0,0,0,37.7233,232.3297,0,0,0,87.64242,39.70874,37.7233,0,0,116.8727,213.5728,47.93369,0,47.93369,354.5996,84.42831,0.1082149,41.49563,70.11394,0,301.2153
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,86.63475,73.31428,41.99226,51.79306,51.79306,0,0,0,51.79306,167.271,0,0,0,86.63475,54.51901,51.79306,0,0,68.93896,256.7132,32.11573,0,32.11573,385.0673,91.6825,0.1081625,56.97237,69.3078,0,343.3479
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,69.17905,66.88971,43.01996,4.957988,4.957988,0,-1,0,4.957988,1395.305,27.13688,0,0,69.17905,5.218935,4.957988,0,0,36.82323,285.6173,36.82323,0,36.82323,420.0009,100,0.1081026,5.453787,55.34324,0,354.7964
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,58.11945,62.84966,43.36001,41.35411,41.35411,0,0,0,41.35411,140.5409,14.58881,0,0,58.11945,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1081026,45.48952,46.49556,0,376.8777
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,42.72207,57.69245,43.8663,0,0,0,0,0,0,0,42.72207,0,0,42.72207,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081026,0,34.17765,0,361.4803
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,22.46222,50.38942,43.4658,17.80194,17.80194,0,0,0,17.80194,126.1785,3.723338,0,0,22.46222,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1081026,19.58213,17.96978,0,341.2205
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.667239,43.54255,42.16606,25.71441,25.71441,0,0,0,25.71441,18.15028,0,0,0,4.667239,27.0678,25.71441,0,0,0,318.7582,0,22.40057,-22.40057,396.3886,94.37804,0.1081026,28.28586,3.733791,0,323.4255
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,40.97211,40.97211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.88952,296.3577,0,0,0,396.3886,94.37804,0.1081026,0,0,0,296.3577
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,39.91418,39.91418,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.88952,296.3577,0,7.892084,-7.892084,388.0696,92.39733,0.1081026,8.247228,0,0,296.3577
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,38.76557,38.76557,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.6585,288.4656,0,19.25372,-19.25372,367.7744,87.56516,0.1081026,20.12013,0,0,288.4656
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,37.74542,37.74542,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.05152,269.2119,0,24.41105,-24.41105,342.0429,81.43861,0.1081026,25.50955,0,0,269.2119
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,37.00487,37.00487,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.17491,244.8008,0,1.965245,-1.965245,339.9713,80.94539,0.1081026,2.053681,0,0,244.8008
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,36.33989,36.33989,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.35851,242.8356,0,9.681235,-9.681235,329.7664,78.51566,0.1081026,10.11689,0,0,242.8356
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,35.76559,35.76559,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.11545,233.1543,0,59.96168,-59.96168,266.5612,63.46684,0.1081026,62.65995,0,0,233.1543
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,35.17617,35.17617,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.7395,173.1926,0,14.30658,-14.30658,251.4808,59.87626,0.1081026,14.95038,0,0,173.1926
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,34.76811,34.76811,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.6357,158.8861,0,29.83142,-29.83142,220.0357,52.38935,0.1081026,31.17384,0,0,158.8861
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,34.39027,34.39027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.7818,129.0546,0,0,0,220.0357,52.38935,0.1081026,0,0,0,129.0546
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,34.06534,34.06534,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.7818,129.0546,0,5.855585,-5.855585,213.8634,50.91975,0.1081026,6.119086,0,0,129.0546
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.320733,34.19865,33.83109,26.93542,26.93542,0,0,0,26.93542,4.903332,0,3.552714E-15,0,1.320733,28.35307,26.93542,0,0,217.288,123.1991,0,27.03234,-27.03234,185.3688,44.13534,0.1081026,29.62896,1.056586,0,124.5198
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.58314,38.29154,33.55904,7.006083,7.006083,0,0,0,7.006083,236.6963,0,0,0,16.58314,7.374825,7.006083,0,0,247.3239,96.16673,9.208317,0,9.208317,194.1046,46.21528,0.1080876,7.706691,13.26651,0,112.7499
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,34.90398,44.53002,34.17113,37.30363,37.30363,0,0,0,37.30363,93.56727,0,7.105427E-15,0,34.90398,39.26698,37.30363,0,0,238.1156,104.4542,0,4.362989,-4.362989,189.5056,45.12029,0.1080876,41.03399,27.92319,0,139.3582
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,53.93414,52.502,35.64468,19.55316,19.55316,0,-1,0,19.55316,275.8333,0,0,0,53.93414,20.58228,19.55316,0,0,242.9633,100.0912,33.35186,0,33.35186,221.1459,52.65369,0.1080333,21.50848,43.14731,0,154.0254
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,35.55957,48.04903,37.25424,20.16213,20.16213,0,0,0,20.16213,176.3681,0,0,0,35.55957,21.22329,20.16213,0,0,209.6115,130.1079,14.33628,0,14.33628,234.7465,55.89192,0.10801,22.17834,28.44766,0,165.6675
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,37.56054,50.42915,38.84869,6.386946,6.386946,0,0,0,6.386946,588.083,0,0,0,37.56054,6.723101,6.386946,0,0,195.2752,143.0105,30.83744,0,30.83744,264.0015,62.85737,0.1079599,7.02564,30.04844,0,180.5711
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,66.07858,62.51183,40.40536,19.11358,19.11358,0,0,0,19.11358,345.7154,0,0,0,66.07858,20.11955,19.11358,0,0,164.4378,170.7643,45.95903,0,45.95903,307.6021,73.23843,0.1078854,21.02493,52.86287,0,236.8428
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,68.36114,65.29954,41.97714,8.879584,8.879584,0,0,0,8.879584,769.8687,0,0,0,68.36114,9.346931,8.879584,0,0,118.4787,212.1274,59.01421,0,59.01421,363.5878,86.56836,0.1077898,9.767543,54.68891,0,280.4885
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,61.63294,63.77715,42.97462,20.17204,20.17204,0,-1,0,20.17204,305.5365,0,0,0,61.63294,21.23373,20.17204,0,0,59.46452,265.2401,40.39921,0,40.39921,401.9139,95.6936,0.1077244,22.18924,49.30635,0,326.8731
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,42.73847,57.08965,43.31467,3.787237,3.787237,0,0,0,3.787237,1128.487,19.68659,0,0,42.73847,3.986566,3.787237,0,0,19.06531,301.5995,19.06531,0,19.06531,420.0009,100,0.1076936,4.165961,34.19077,0,344.3379
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,26.66004,52.09338,43.78318,10.72566,10.72566,0,0,0,10.72566,248.563,15.36986,0,0,26.66004,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1076936,11.79823,21.32803,0,345.4183
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.50406,47.50548,43.42046,23.82555,23.82555,0,0,0,23.82555,56.67889,0,0,0,13.50406,25.07953,23.82555,0,0,0,318.7582,0,11.57547,-11.57547,407.7992,97.09486,0.1076936,26.20811,10.80325,0,332.2623
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.620726,43.48298,42.12072,18.18513,18.18513,0,0,0,18.18513,25.40936,0,0,0,4.620726,19.14224,18.18513,0,0,12.86163,307.1828,0,14.52152,-14.52152,392.4922,93.45034,0.1076936,20.00364,3.696581,0,311.8035
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,40.957,40.957,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,28.99665,292.6612,0,32.18213,-32.18213,358.5693,85.37347,0.1076936,33.63032,0,0,292.6612
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,39.91418,39.91418,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,64.75457,260.4791,0,37.87194,-37.87194,318.6487,75.86859,0.1076936,39.57618,0,0,260.4791
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,38.76557,38.76557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.8345,222.6072,0,0,0,318.6487,75.86859,0.1076936,0,0,0,222.6072
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,37.72276,37.72276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.8345,222.6072,0,0,0,318.6487,75.86859,0.1076936,0,0,0,222.6072
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,36.95953,36.95953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.8345,222.6072,0,0,0,318.6487,75.86859,0.1076936,0,0,0,222.6072
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,36.32478,36.32478,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,106.8345,222.6072,0,42.09295,-42.09295,274.2789,65.30436,0.1076936,43.98714,0,0,222.6072
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,35.75047,35.75047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.6045,180.5142,0,0,0,274.2789,65.30436,0.1076936,0,0,0,180.5142
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,35.13083,35.13083,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,153.6045,180.5142,0,4.660444,-4.660444,269.3663,64.13471,0.1076936,4.870164,0,0,180.5142
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,34.73032,34.73032,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,158.7827,175.8538,0,11.71533,-11.71533,257.0173,61.19447,0.1076936,12.24252,0,0,175.8538
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,34.3676,34.3676,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,171.7998,164.1384,0,15.97177,-15.97177,240.1816,57.18597,0.1076936,16.69049,0,0,164.1384
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,34.06534,34.06534,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,189.5462,148.1667,0,1.146669,-1.146669,238.9729,56.89819,0.1076936,1.198269,0,0,148.1667
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.128821,34.12999,33.81597,55.98735,55.98735,0,0,0,55.98735,2.016208,0,7.105427E-15,0,1.128821,58.93406,55.98735,0,0,190.8202,147.02,0,57.80523,-57.80523,178.0408,42.39058,0.1076936,61.58609,0.9030572,0,148.1488
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.107,37.85875,33.55904,10.13104,10.13104,0,0,0,10.13104,149.116,0,0,0,15.107,10.66425,10.13104,0,0,255.0483,89.21478,4.442747,0,4.442747,182.2556,43.39409,0.1076865,11.14414,12.0856,0,104.3218
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.4001,40.94522,34.15602,83.17715,83.17715,20.25,0,7.39125,83.17715,28.13285,0,0,0,23.4001,66.2391,62.92714,0,0,250.6055,93.21325,0,42.839,-42.839,137.0993,32.64262,0.1076865,91.49486,18.72008,81,116.6133
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,23.26231,42.45843,35.64468,48.75929,48.75929,0,-1,0,48.75929,47.70847,0,0,1.359846,23.26231,51.32557,48.75929,0,0,298.2044,50.37425,0,28.06326,-28.06326,107.518,25.59948,0.1076865,53.63522,18.60985,0,73.63656
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,25.87657,44.95478,37.25424,46.61585,46.61585,20.25,0,7.39125,46.61585,55.51023,0,0,0,25.87657,27.75353,26.36585,0,0,329.3858,22.31099,0,1.87696,-1.87696,105.5395,25.12841,0.1076865,51.27744,20.70125,81,48.18756
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,37.32027,50.37354,38.87136,0,0,72.31579,0,20.56389,0,0,0,0,0,37.32027,0,0,72.31579,68.7,331.4713,20.43403,106.0203,0,106.0203,206.1192,49.0759,0.1077347,0,29.85621,81,57.7543
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,51.15513,56.86841,40.40536,26.76307,26.76307,81,0,22.761,26.76307,191.1407,0,0,0,51.15513,0,0,54.23692,51.52508,225.4511,115.8523,102.6802,0,102.6802,303.5302,72.26894,0.1078246,29.43938,40.9241,81,167.0074
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,40.47537,54.82515,41.97714,22.82511,22.82511,81,0,22.761,22.82511,177.3283,0,0,0,40.47537,0,0,58.17489,55.26614,122.7709,208.2645,95.74152,0,95.74152,394.3586,93.89471,0.1079255,25.10762,32.3803,81,248.7398
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,28.81952,51.92531,42.95195,17.23635,17.23635,0,-1,0,17.23635,167.202,0,0,0,28.81952,18.14352,17.23635,0,0,27.02934,294.4318,10.67599,0,10.67599,404.4867,96.30616,0.1079083,18.95998,23.05561,0,323.2513
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,33.91282,53.99746,43.292,40.37199,40.37199,0,0,0,40.37199,84.00085,0,7.105427E-15,0,33.91282,42.49683,40.37199,0,0,16.35335,304.0402,0,8.584016,-8.584016,395.4384,94.1518,0.1079083,44.40919,27.13025,0,337.953
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,23.76035,51.14327,43.78318,13.30793,13.30793,0,0,0,13.30793,178.5427,0,0,0,23.76035,14.00835,13.30793,0,0,25.89114,295.4562,9.752,0,9.752,404.6899,96.35455,0.1078926,14.63873,19.00828,0,319.2166
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.74556,48.47254,43.37512,50.11358,50.11358,0,0,0,50.11358,33.41522,0,7.105427E-15,0,16.74556,52.75114,50.11358,0,0,16.13914,304.233,0,36.00557,-36.00557,366.7367,87.31808,0.1078926,55.12494,13.39645,0,320.9786
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.641312,43.47385,42.10561,39.56275,39.56275,0,0,0,39.56275,11.73152,0,7.105427E-15,0,4.641312,41.645,39.56275,0,0,56.14533,268.2274,0,37.00369,-37.00369,327.7314,78.03113,0.1078926,43.51902,3.713049,0,272.8687
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,40.91166,40.91166,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,97.26054,231.2237,0,15.65948,-15.65948,311.2249,74.10101,0.1078926,16.36416,0,0,231.2237
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,39.86884,39.86884,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,114.66,215.5643,0,28.32499,-28.32499,281.3677,66.99217,0.1078926,29.59961,0,0,215.5643
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,38.72023,38.72023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.1322,187.2393,0,0,0,281.3677,66.99217,0.1078926,0,0,0,187.2393
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,37.70008,37.70008,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,146.1322,187.2393,0,0.2560087,-0.2560087,281.0978,66.92792,0.1078926,0.267529,0,0,187.2393
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,36.93686,36.93686,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,146.4166,186.9833,0,0.6726205,-0.6726205,280.3888,66.75911,0.1078926,0.7028884,0,0,186.9833
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,36.27943,36.27943,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,147.164,186.3106,0,20.65913,-20.65913,258.6122,61.57421,0.1078926,21.58879,0,0,186.3106
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,35.70513,35.70513,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,170.1186,165.6515,0,0.9026933,-0.9026933,257.6607,61.34766,0.1078926,0.9433145,0,0,165.6515
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,35.10816,35.10816,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,171.1216,164.7488,0,34.60258,-34.60258,221.1863,52.66331,0.1078926,36.1597,0,0,164.7488
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,34.70765,34.70765,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,209.5689,130.1462,0,23.36728,-23.36728,196.5551,46.79873,0.1078926,24.41881,0,0,130.1462
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,34.34494,34.34494,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,235.5325,106.779,0,27.97734,-27.97734,167.0644,39.77715,0.1078926,29.23632,0,0,106.779
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,34.05022,34.05022,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,266.6185,78.80161,0,19.51593,-19.51593,146.4928,34.87916,0.1078926,20.39415,0,0,78.80161
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.253273,34.14197,33.7933,49.94359,49.94359,0,0,0,49.94359,2.509378,0,7.105427E-15,0,1.253273,52.5722,49.94359,0,0,288.3028,59.28568,0,51.31893,-51.31893,92.39787,21.99945,0.1078926,54.93795,1.002619,0,60.53896
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.13851,38.4316,33.53638,25.62382,25.62382,81,0,22.761,25.62382,66.88506,0,0,0,17.13851,0,0,55.37618,52.60737,345.3239,7.966755,69.74588,0,69.74588,158.5646,37.7534,0.108035,28.1862,13.71081,81,25.10526
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,33.30479,43.9833,34.13335,0,0,72.31579,0,20.56389,0,0,0,0,0,33.30479,0,0,72.31579,68.7,275.578,70.73804,102.0048,0,102.0048,255.3349,60.79389,0.1080888,0,26.64383,81,104.0428
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,40.50634,47.88256,35.59934,9.142092,9.142092,0,-1,0,9.142092,443.0752,0,0,0,40.50634,9.623254,9.142092,0,0,173.5732,162.5424,30.88309,0,30.88309,284.6331,67.76965,0.1080392,10.0563,32.40507,0,203.0487
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.30575,41.69321,37.23158,52.27996,52.27996,0,0,0,52.27996,29.27651,0,7.105427E-15,0,15.30575,55.03154,52.27996,0,0,142.6901,190.3371,0,39.72579,-39.72579,242.7585,57.79952,0.1080392,57.50795,12.2446,0,205.6429
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,21.0289,45.11296,38.84869,20.14142,20.14142,0,0,0,20.14142,104.4062,0,0,0,21.0289,21.20149,20.14142,0,0,186.8299,150.6113,0,0.1725952,-0.1725952,242.5765,57.7562,0.1080392,22.15556,16.82312,0,171.6402
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,46.16837,55.061,40.38269,1.922468,1.922468,0,0,0,1.922468,2401.515,0,0,0,46.16837,2.023651,1.922468,0,0,187.0216,150.4388,44.14472,0,44.14472,284.4559,67.72746,0.1079682,2.114715,36.9347,0,196.6071
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,59.13449,61.61475,41.95447,64.40176,64.40176,81,0,22.761,64.40176,91.82124,0,0,0,59.13449,0,0,16.59824,15.76833,142.8769,190.169,74.90282,0,74.90282,355.515,84.64625,0.1081018,70.84193,47.30759,81,249.3035
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,65.99715,65.44583,42.90661,41.04605,41.04605,0,-1,0,41.04605,160.7881,0,0,0,65.99715,43.20637,41.04605,0,0,67.9741,257.5815,22.79078,0,22.79078,377.1362,89.79415,0.1080652,45.15065,52.79771,0,323.5787
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,29.59307,52.4957,43.24666,23.47267,23.47267,0,0,0,23.47267,126.0746,0,0,0,29.59307,24.70807,23.47267,0,0,45.18332,278.0932,4.885001,0,4.885001,381.7705,90.89755,0.1080574,25.81994,23.67446,0,307.6863
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,22.4526,50.6713,43.73784,24.46334,24.46334,0,0,0,24.46334,91.78059,0,3.552714E-15,0,22.4526,25.75089,24.46334,0,0,40.29832,282.4897,0,3.298285,-3.298285,378.2938,90.06977,0.1080574,26.90967,17.96208,0,304.9424
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.67955,48.728,43.33734,46.98751,46.98751,0,0,0,46.98751,37.62607,0,7.105427E-15,0,17.67955,49.46053,46.98751,0,0,43.96308,279.1915,0,31.78098,-31.78098,344.7937,82.09357,0.1080574,51.68626,14.14364,0,296.871
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.53123,43.39539,42.06026,0,0,0,0,0,0,0,0,0,0,4.53123,0,0,0,0,79.27528,247.4105,4.53123,0,4.53123,349.0924,83.11707,0.1080501,0,3.624985,0,251.9417
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,40.88899,40.88899,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,74.74405,251.4886,0,2.220405,-2.220405,346.7519,82.55981,0.1080501,2.320323,0,0,251.4886
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,39.83106,39.83106,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,77.21117,249.2682,0,60.17191,-60.17191,283.3251,67.45823,0.1080501,62.87965,0,0,249.2682
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,38.68245,38.68245,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,144.0688,189.0963,0,72.31579,-72.31579,207.0976,49.30885,0.1080501,95.68427,0,0,189.0963
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,37.6623,37.6623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.4197,116.7805,0,0,0,207.0976,49.30885,0.1080501,0,0,0,116.7805
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,36.89153,36.89153,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,224.4197,116.7805,0,3.21465,-3.21465,203.7091,48.50206,0.1080501,3.359309,0,0,116.7805
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,36.2341,36.2341,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,227.9916,113.5658,0,26.33858,-26.33858,175.9458,41.89176,0.1080501,27.52381,0,0,113.5658
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,35.65979,35.65979,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,257.2567,87.22724,0,49.12102,-49.12102,124.1677,29.56367,0.1080501,51.33146,0,0,87.22724
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,35.0477,35.0477,60.08877,36.20092,0,-1,0,36.20092,0,0,23.88785,29.89673,0,38.10623,36.20092,0,0,311.8355,38.10623,0,38.10623,-38.10623,84.00017,20,0.1080501,66.09765,0,0,38.10623
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,34.66232,34.66232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080501,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,34.32227,34.32227,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080501,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,34.00489,34.00489,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1081807,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4291084,33.88983,33.77063,58.69251,58.69251,81,0,22.761,58.69251,0.7311128,0,0,0,0.4291084,0,0,22.30749,21.19212,285.4758,61.83,21.62123,0,21.62123,169.6864,40.40144,0.1082407,64.56176,0.3432867,81,62.25911
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.31829,38.46119,33.51371,4.874839,4.874839,77.19063,0,21.79723,4.874839,355.2587,0,0,0,17.31829,0,0,72.31579,68.7,263.8546,81.2891,86.0183,0,86.0183,251.2905,59.83096,0.1083398,5.362323,13.85463,81,98.6074
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,33.14677,43.93345,34.13335,53.96777,53.96777,81,0,22.761,53.96777,61.41956,0,0,0,33.14677,0,0,27.03223,25.68062,177.8363,158.7056,58.82738,0,58.82738,307.0991,73.11868,0.1084889,59.36455,26.51741,81,191.8523
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,49.78003,50.98018,35.57667,18.18315,18.18315,0,-1,0,18.18315,273.7701,0,0,0,49.78003,19.14016,18.18315,0,0,119.0089,211.6502,30.63987,0,30.63987,336.1666,80.03951,0.1084398,20.00147,39.82403,0,261.4302
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,66.67286,58.98487,37.21646,0,0,0,0,0,0,0,0,0,0,66.67286,0,0,0,0,88.36903,239.2261,66.67286,0,66.67286,399.418,95.09934,0.108333,0,53.33829,0,305.899
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,67.99683,61.39893,38.82602,60.0935,60.0935,0,0,0,60.0935,113.1517,0,0,0,67.99683,63.25632,60.0935,0,0,21.69617,299.2317,4.740515,0,4.740515,403.9153,96.17011,0.1083254,66.10285,54.39747,0,367.2285
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,78.51479,67.58636,40.36002,0,0,0,0,0,0,0,61.55914,0,0,78.51479,0,0,0,0,16.95566,303.4981,16.95566,0,16.95566,420.0009,100,0.1082982,0,62.81184,0,382.0129
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,85.89429,72.85911,41.90913,80.82772,80.82772,20.25,0,7.39125,80.82772,106.2683,22.12826,0,0,85.89429,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1082982,88.91049,68.71543,81,404.6525
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,70.79588,67.38271,42.86883,0,0,0,-1,0,0,0,70.79588,0,0,70.79588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082982,0,56.63671,0,389.5541
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,50.1356,59.62755,43.18621,18.24184,18.24184,0,0,0,18.24184,274.8386,30.93367,0,0,50.1356,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1082982,20.06602,40.10848,0,368.8938
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,32.04174,53.75306,43.65472,47.24889,47.24889,0,0,0,47.24889,67.8148,0,7.105427E-15,0,32.04174,49.73568,47.24889,0,0,0,318.7582,0,17.69393,-17.69393,401.3498,95.55929,0.1082982,51.97378,25.63339,0,350.8
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,19.63607,49.27803,43.26933,25.14718,25.14718,0,0,0,25.14718,78.08457,0,0,0,19.63607,26.47072,25.14718,0,0,19.65993,301.0643,0,6.83465,-6.83465,394.1454,93.84396,0.1082982,27.6619,15.70886,0,320.7003
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.531721,43.34982,42.01493,39.2862,39.2862,0,0,0,39.2862,11.53515,0,0,0,4.531721,41.35389,39.2862,0,0,27.25398,294.2296,0,36.82217,-36.82217,355.3315,84.60256,0.1082982,43.21482,3.625377,0,298.7614
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,40.8512,40.8512,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,68.1675,257.4075,0,33.38485,-33.38485,320.1407,76.22383,0.1082982,34.88717,0,0,257.4075
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,39.80839,39.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2618,224.0226,0,0,0,320.1407,76.22383,0.1082982,0,0,0,224.0226
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,38.63711,38.63711,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,105.2618,224.0226,0,38.92232,-38.92232,279.113,66.45535,0.1082982,40.67382,0,0,224.0226
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,37.61696,37.61696,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,148.5088,185.1003,0,25.55874,-25.55874,252.1717,60.04077,0.1082982,26.70889,0,0,185.1003
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,36.83107,36.83107,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,176.9074,159.5415,0,27.01793,-27.01793,223.6923,53.25998,0.1082982,28.23373,0,0,159.5415
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,36.19631,36.19631,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,206.9273,132.5236,0,53.18063,-53.18063,167.635,39.91302,0.1082982,55.57375,0,0,132.5236
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,35.62201,35.62201,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,266.0169,79.343,0,14.27227,-14.27227,152.5907,36.33106,0.1082982,14.91452,0,0,79.343
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,35.02503,35.02503,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,281.875,65.07073,0,17.83648,-17.83648,133.7894,31.85456,0.1082982,18.63912,0,0,65.07073
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,34.63964,34.63964,47.58597,44.87254,0,-1,0,44.87254,0,0,2.713431,7.472028,0,47.23425,44.87254,0,0,301.6933,47.23425,0,47.23425,-47.23425,84.00017,20,0.1082982,52.34457,0,0,47.23425
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,34.29959,34.29959,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082982,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,33.98222,33.98222,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1084249,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3303775,33.83971,33.74796,42.40114,42.40114,81,0,22.761,42.40114,0.7791712,0,0,0,0.3303775,0,0,38.59886,36.66891,285.4758,61.83,36.99929,0,36.99929,184.2753,43.87499,0.1085271,46.64126,0.264302,81,62.16038
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.995522,36.02255,33.49104,42.05334,42.05334,81,0,22.761,42.05334,21.39074,0,0,0,8.995522,0,0,38.94666,36.99932,248.4765,95.12936,45.99485,0,45.99485,227.9099,54.26414,0.1086503,46.25868,7.196417,81,104.1249
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,25.22834,41.4537,34.11068,32.71544,32.71544,81,0,22.761,32.71544,77.11447,0,0,0,25.22834,0,0,48.28456,45.87033,202.4817,136.5247,71.09867,0,71.09867,295.36,70.32366,0.1087879,35.98698,20.18267,81,161.7531
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.869893,37.48207,35.53133,26.50667,26.50667,0,-1,0,26.50667,25.9176,0,0,0,6.869893,27.90176,26.50667,0,0,131.383,200.5135,0,21.03186,-21.03186,273.1905,65.04522,0.1087879,29.15734,5.495914,0,207.3834
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.02329,40.65313,37.17112,52.47958,52.47958,0,0,0,52.47958,22.91042,0,0,0,12.02329,55.24167,52.47958,0,0,154.7517,179.4817,0,43.21837,-43.21837,227.6343,54.19853,0.1087879,57.72754,9.618635,0,191.505
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,47.7729,53.87984,38.81091,31.86869,31.86869,0,0,0,31.86869,149.9054,0,0,0,47.7729,33.54599,31.86869,0,0,202.7722,136.2633,14.22691,0,14.22691,241.1311,57.41206,0.1087652,35.05556,38.21832,0,184.0362
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,63.94025,61.59203,40.33735,63.29692,63.29692,81,0,22.761,63.29692,101.0164,0,0,0,63.94025,0,0,17.70308,16.81792,188.5452,149.0675,80.75817,0,80.75817,317.7451,75.65343,0.1088871,69.62662,51.15219,81,213.0078
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,71.31184,66.40769,41.88646,21.61458,21.61458,56.26605,0,16.50331,21.61458,329.9247,0,0,0,71.31184,0,0,34.65147,32.9189,107.7871,221.7499,104.2307,0,104.2307,416.627,99.19671,0.1088691,23.77603,57.04947,81,293.0617
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,55.82372,61.34885,42.82349,0,0,0,-1,0,0,0,52.26738,0,0,55.82372,0,0,0,0,3.556335,315.5575,3.556335,0,3.556335,420.0009,100,0.1088634,0,44.65897,0,371.3813
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,37.28665,54.98975,43.14087,25.36672,25.36672,0,0,0,25.36672,146.9904,10.58483,0,0,37.28665,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1088634,27.9034,29.82932,0,356.0449
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,34.8036,54.64359,43.60938,28.85829,28.85829,0,0,0,28.85829,120.6018,4.42646,0,0,34.8036,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1088634,31.74412,27.84288,0,353.5618
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.76917,47.70504,43.23154,63.62864,63.62864,20.25,0,7.39125,63.62864,23.21152,0,0,0,14.76917,45.66172,43.37864,0,0,0,318.7582,0,30.89255,-30.89255,387.4372,92.24677,0.1088634,69.9915,11.81534,81,333.5274
