Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,37.29958,37.29958,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,240.933,101.9185,0,36.06535,-36.06535,153.4155,36.52742,0.1109101,37.68829,0,0,101.9185
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,36.57415,36.57415,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,281.0056,65.85316,0,41.81736,-41.81736,109.3361,26.03236,0.1109101,43.69914,0,0,65.85316
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,36.02251,36.02251,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,327.4694,24.0358,0,8.223208,-8.223208,100.6681,23.96855,0.1109101,8.593253,0,0,24.0358
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,35.4482,35.4482,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,336.6063,15.81259,0,6.414737,-6.414737,93.90638,22.35862,0.1109101,6.7034,0,0,15.81259
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,35.00237,35.00237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.7337,9.397855,0,0,0,93.90638,22.35862,0.1109101,0,0,0,9.397855
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,34.63964,34.63964,28.27537,8.927961,0,-1,0,8.927961,0,0,19.34741,22.17495,0,9.397855,8.927961,0,0,343.7337,9.397855,0,9.397855,-9.397855,84.00017,20,0.1109101,31.10291,0,0,9.397855
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,34.26181,34.26181,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109101,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,33.92176,33.92176,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1110405,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,33.74796,33.74796,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1111763,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.91504,37.17405,33.51371,67.90599,67.90599,81,0,22.761,67.90599,19.019,0,0,0,12.91504,0,0,13.09401,12.43931,238.3654,104.2293,25.35435,0,25.35435,217.9208,51.8858,0.1112352,74.69659,10.33203,81,117.1444
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,34.03767,44.27948,34.1938,14.13138,14.13138,81,0,22.761,14.13138,240.8658,0,0,0,34.03767,0,0,66.86861,63.52518,213.0111,127.0482,97.56286,0,97.56286,310.477,73.92296,0.11132,15.54452,27.23014,81,161.0859
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,39.35038,47.50274,35.59934,6.709825,6.709825,0,-1,0,6.709825,586.459,0,0,0,39.35038,7.062973,6.709825,0,0,115.4482,214.8548,32.2874,0,32.2874,341.1075,81.21592,0.1112711,7.380807,31.4803,0,254.2052
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,43.79826,50.93087,37.38271,0,0,0,0,0,0,0,0,0,0,43.79826,0,0,0,0,83.16083,243.9135,43.79826,0,43.79826,382.6582,91.10892,0.1112047,0,35.03861,0,287.7117
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,72.57742,63.59324,39.12829,50.87664,50.87664,0,0,0,50.87664,142.6537,0,0,0,72.57742,53.55436,50.87664,0,0,39.36256,283.3319,19.02306,0,19.02306,400.7051,95.40578,0.1111759,55.96431,58.06194,0,355.9093
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,80.53053,68.94505,40.74541,0,0,0,0,0,0,0,60.19102,0,0,80.53053,0,0,0,0,20.3395,300.4527,20.3395,0,20.3395,420.0009,100,0.1111451,0,64.42442,0,380.9832
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,70.92665,66.78715,42.33231,54.61259,54.61259,0,0,0,54.61259,129.8723,13.43971,0,0,70.92665,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1111451,60.07386,56.74133,0,389.6849
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,49.41455,59.33604,43.16354,9.988881,9.988881,0,-1,0,9.988881,494.6956,38.89994,0,0,49.41455,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1111451,10.98777,39.53164,0,368.1728
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,20.06836,49.62052,43.4658,17.83393,17.83393,0,0,0,17.83393,112.5291,1.295795,0,0,20.06836,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1111451,19.61733,16.05469,0,338.8266
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.366014,45.4226,43.82096,23.99407,23.99407,0,0,0,23.99407,22.36392,0,0,0,5.366014,25.25692,23.99407,0,0,0,318.7582,0,19.8909,-19.8909,399.034,95.0079,0.1111451,26.39348,4.292811,0,324.1242
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.345433,45.59263,43.39779,3.708191,3.708191,0,0,0,3.708191,198.0867,0,0,0,7.345433,3.903359,3.708191,0,0,22.101,298.8673,3.442074,0,3.442074,402.2994,95.78539,0.1111399,4.07901,5.876347,0,306.2128
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.032353,42.31704,42.01493,63.14119,63.14119,20.25,0,7.39125,63.14119,1.634991,0,7.105427E-15,0,1.032353,45.14862,42.89119,0,0,18.65893,301.9652,0,44.11626,-44.11626,355.7968,84.71336,0.1111399,69.45531,0.8258821,81,302.9976
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,40.76052,40.76052,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,67.67699,257.8489,0,26.04514,-26.04514,328.3428,78.1767,0.1111399,27.21717,0,0,257.8489
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,39.63459,39.63459,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,96.61604,231.8038,0,68.85238,-68.85238,255.766,60.89655,0.1111399,71.95074,0,0,231.8038
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,38.42552,38.42552,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,173.1187,162.9514,0,19.49577,-19.49577,235.2157,56.00362,0.1111399,20.37307,0,0,162.9514
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,37.32225,37.32225,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,194.7807,143.4556,0,45.66968,-45.66968,187.0756,44.54173,0.1111399,47.72482,0,0,143.4556
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,36.59681,36.59681,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,245.5247,97.78596,0,28.18946,-28.18946,157.3613,37.46691,0.1111399,29.45798,0,0,97.78596
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,36.06785,36.06785,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,276.8463,69.5965,0,34.47,-34.47,121.0268,28.81584,0.1111399,36.02114,0,0,69.5965
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,35.47087,35.47087,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,315.1464,35.12651,0,10.6087,-10.6087,109.8442,26.15333,0.1111399,11.08609,0,0,35.12651
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,35.0477,35.0477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.9338,24.51781,0,0,0,109.8442,26.15333,0.1111399,0,0,0,24.51781
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,34.66232,34.66232,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,326.9338,24.51781,0,1.374307,-1.374307,108.3956,25.80842,0.1111399,1.436151,0,0,24.51781
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,34.29959,34.29959,21.36335,21.36335,0,-1,0,21.36335,0,0,0,1.513358,0,22.48774,21.36335,0,0,328.4608,23.1435,0,22.48774,-22.48774,84.69141,20.16458,0.1111399,23.49969,0,0,23.1435
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,33.94443,33.94443,21.33164,21.33164,20.70867,0,7.507292,21.33164,0,1.332268E-15,0,0,0,0.6557655,0.6229772,0,0,353.4472,0.6557655,0,0.6557655,-0.6557655,84.00017,20,0.1111399,23.46481,0,81,0.6557655
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,33.77063,33.77063,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1112381,0.8798351,0,81,0
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.13663,39.61824,33.53638,18.38343,18.38343,81,0,22.761,18.38343,114.9765,0,0,0,21.13663,0,0,62.61657,59.48574,285.4758,61.83,80.62238,0,80.62238,225.6598,53.72842,0.1113483,20.22177,16.90931,81,82.96663
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,39.88123,46.17794,34.21647,16.59668,16.59668,81,0,22.761,16.59668,240.2965,0,0,0,39.88123,0,0,64.40333,61.18316,204.8534,134.3901,101.0644,0,101.0644,321.5379,76.5565,0.1114274,18.25634,31.90499,81,174.2714
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,42.47737,48.58435,35.64468,21.35906,21.35906,0,-1,0,21.35906,198.8729,0,0,0,42.47737,22.48322,21.35906,0,0,103.789,225.3481,19.99415,0,19.99415,340.506,81.0727,0.1113971,23.49496,33.9819,0,267.8255
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,36.31477,48.48317,37.42804,0,0,0,0,0,0,0,0,0,0,36.31477,0,0,0,0,83.79489,243.3428,36.31477,0,36.31477,374.9572,89.27535,0.1113423,0,29.05181,0,279.6576
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,58.52746,58.19489,39.18874,11.93716,11.93716,0,0,0,11.93716,490.2963,0,0,0,58.52746,12.56543,11.93716,0,0,47.48013,276.0261,45.96203,0,45.96203,418.5606,99.6571,0.1112729,13.13088,46.82197,0,334.5536
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,47.31585,55.93794,40.80586,16.45682,16.45682,0,0,0,16.45682,287.5152,28.47479,0,0,47.31585,17.32297,16.45682,0,0,1.518096,317.3919,1.518096,0,1.518096,420.0009,100,0.1112707,18.1025,37.85268,0,364.7078
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,52.06044,59.47805,42.42299,7.75924,7.75924,0,0,0,7.75924,670.9478,43.89282,0,0,52.06044,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1112707,8.535164,41.64835,0,370.8187
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,44.15192,57.51869,43.24666,27.85843,27.85843,0,-1,0,27.85843,158.4867,14.82726,0,0,44.15192,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1112707,30.64427,35.32154,0,362.9102
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,58.78967,63.31207,43.53381,14.60518,14.60518,0,0,0,14.60518,402.526,43.41579,0,0,58.78967,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1112707,16.0657,47.03173,0,377.5479
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,29.27713,53.09859,43.91164,10.77619,10.77619,0,0,0,10.77619,271.6835,17.93377,0,0,29.27713,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1112707,11.85381,23.4217,0,348.0353
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.8668,48.89688,43.44313,0,0,0,0,0,0,0,17.8668,0,0,17.8668,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112707,0,14.29344,0,336.625
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.70503,42.83179,42.0376,0,0,0,0,0,0,0,2.70503,0,0,2.70503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112707,0,2.164024,0,321.4633
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,40.7832,40.7832,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1112707,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,39.63459,39.63459,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1112707,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,38.40285,38.40285,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1112707,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,37.29958,37.29958,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1112707,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,36.59681,36.59681,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1112707,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,36.06785,36.06785,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1112707,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,35.47087,35.47087,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1112707,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,35.07037,35.07037,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1112707,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,34.68499,34.68499,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1112707,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,34.29959,34.29959,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1112707,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,33.95955,33.95955,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1112707,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.121076,34.10512,33.7933,0,0,0,0,0,0,0,0,0,0,1.121076,0,0,0,0,275.6699,70.65529,1.121076,0,1.121076,159.5409,37.98586,0.111269,0,0.8968607,0,71.77637
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.630323,35.98726,33.55904,8.085468,8.085468,0,0,0,8.085468,106.7387,0,0,0,8.630323,8.511019,8.085468,0,0,274.5489,71.66426,0.1193044,0,0.1193044,159.6541,38.01281,0.1112688,8.894014,6.904259,0,80.29459
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.290067,36.55712,34.21647,32.93143,32.93143,0,0,0,32.93143,25.17372,0,0,0,8.290067,34.66466,32.93143,0,0,274.4295,71.77164,0,26.37459,-26.37459,131.8528,31.39347,0.1112688,36.22457,6.632053,0,80.0617
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.471847,38.07424,35.65979,71.1261,51.17544,0,-1,0,51.17544,16.55452,0,19.95065,33.50187,8.471847,53.86889,51.17544,0,0,303.7346,45.39704,0,45.39704,-45.39704,84.00017,20,0.1112688,78.23871,6.777478,0,53.86889
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.5748,44.14942,37.46583,32.39196,32.39196,81,0,22.761,32.39196,69.6926,0,0,0,22.5748,0,0,48.60804,46.17764,354.1758,0,68.75244,0,68.75244,149.2245,35.52956,0.1113964,35.63116,18.05984,81,22.5748
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,29.81366,48.32337,39.25675,10.28041,10.28041,81,0,22.761,10.28041,290.0045,0,0,0,29.81366,0,0,70.71959,67.18361,285.4234,61.87719,96.99727,0,96.99727,241.2441,57.43897,0.1114812,11.30845,23.85093,81,91.69086
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,31.41554,50.58474,40.88899,6.031604,6.031604,78.3474,0,22.08989,6.031604,520.8488,0,0,0,31.41554,0,0,72.31579,68.7,188.4261,149.1747,100.1155,0,100.1155,336.2221,80.05272,0.111551,6.634765,25.13243,81,180.5903
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.26695,46.80238,42.50611,24.48762,24.48762,0,0,0,24.48762,58.26191,0,0,0,14.26695,25.77644,24.48762,0,0,88.31056,239.2787,0,11.50948,-11.50948,324.09,77.16414,0.111551,26.93638,11.41356,0,253.5457
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,26.68914,51.65525,43.36001,0.5619528,0.5619528,0,-1,0,0.5619528,4749.355,0,0,0,26.68914,0.5915293,0.5619528,0,0,101.0989,227.7692,26.09761,0,26.09761,348.8484,83.05898,0.1115117,0.6181481,21.35131,0,254.4584
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,23.14339,50.76034,43.60938,18.4343,18.4343,0,0,0,18.4343,125.5453,0,0,0,23.14339,19.40452,18.4343,0,0,75.00127,251.2571,3.738867,0,3.738867,352.3954,83.9035,0.1115061,20.27773,18.51471,0,274.4005
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.91092,47.91061,43.99477,7.773667,7.773667,0,0,0,7.773667,166.0854,0,0,0,12.91092,8.182807,7.773667,0,0,71.26241,254.6221,4.728117,0,4.728117,356.8809,84.97147,0.111499,8.551033,10.32874,0,267.533
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.03496,47.13551,43.50359,5.243372,5.243372,0,0,0,5.243372,229.5271,0,0,0,12.03496,5.519339,5.243372,0,0,66.53429,258.8774,6.515621,0,6.515621,363.0621,86.44319,0.1114892,5.767709,9.627969,0,270.9123
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.139033,43.02837,42.10561,32.04782,32.04782,0,0,0,32.04782,9.794838,0,7.105427E-15,0,3.139033,33.73455,32.04782,0,0,60.01867,264.7414,0,30.59552,-30.59552,330.8116,78.76452,0.1114892,35.25261,2.511226,0,267.8805
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,40.82853,40.82853,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,94.01369,234.1459,0,3.082015,-3.082015,327.5629,77.99101,0.1114892,3.220706,0,0,234.1459
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,39.67992,39.67992,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,97.43815,231.0639,0,23.90141,-23.90141,302.3686,71.99238,0.1114892,24.97697,0,0,231.0639
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,38.44819,38.44819,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,123.9953,207.1625,0,31.16874,-31.16874,269.5139,64.16984,0.1114892,32.57133,0,0,207.1625
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,37.34492,37.34492,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,158.6272,175.9937,0,22.16195,-22.16195,246.1531,58.60777,0.1114892,23.15924,0,0,175.9937
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,36.61948,36.61948,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,183.2516,153.8318,0,42.42654,-42.42654,201.4316,47.95981,0.1114892,44.33573,0,0,153.8318
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,36.09052,36.09052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.3922,111.4053,0,0,0,201.4316,47.95981,0.1114892,0,0,0,111.4053
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,35.49355,35.49355,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,230.3922,111.4053,0,52.73208,-52.73208,145.8471,34.72544,0.1114892,55.10502,0,0,111.4053
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,35.08549,35.08549,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,288.9834,58.67318,0,38.65354,-38.65354,105.1027,25.02441,0.1114892,40.39295,0,0,58.67318
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,34.70765,34.70765,21.48162,19.01866,0,-1,0,19.01866,0,0,2.462963,4.611125,0,20.01964,19.01866,0,0,331.9318,20.01964,0,20.01964,-20.01964,84.00017,20,0.1114892,23.62978,0,0,20.01964
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,34.32227,34.32227,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114892,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,33.98222,33.98222,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1116107,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.029286,34.1174,33.83109,15.00698,15.00698,81,0,22.761,15.00698,6.858715,0,0,0,1.029286,0,0,65.99303,62.69337,305.3255,43.96531,63.72266,0,63.72266,190.7963,45.4276,0.1117449,16.50768,0.8234286,81,44.99459
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.709902,35.46356,33.58171,29.73094,29.73094,81,0,22.761,29.73094,22.56875,0,0,0,6.709902,0,0,51.26906,48.70561,241.6028,101.3157,55.41551,0,55.41551,243.3681,57.94466,0.1118797,32.70403,5.367922,81,108.0256
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.36841,38.36411,34.26181,64.11408,64.11408,81,0,22.761,64.11408,22.4107,0,0,0,14.36841,0,0,16.88592,16.04162,186.1873,151.1897,30.41003,0,30.41003,272.2176,64.81357,0.1119494,70.52549,11.49473,81,165.5581
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,44.87785,49.47854,35.7278,39.91203,39.91203,0,-1,0,39.91203,112.4419,0,0,0,44.87785,42.01266,39.91203,0,0,155.7773,178.5587,2.865187,0,2.865187,274.9357,65.46075,0.1119451,43.90324,35.90228,0,223.4365
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,38.33443,49.2877,37.55651,75.31396,75.31396,20.25,0,7.39125,75.31396,50.8995,0,0,0,38.33443,57.96206,55.06396,0,0,152.9121,181.1373,0,19.62763,-19.62763,254.2464,60.53473,0.1119451,82.84535,30.66754,81,219.4718
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.608626,42.17192,39.36255,15.12757,15.12757,81,0,22.761,15.12757,63.51732,0,0,0,9.608626,0,0,65.87243,62.57881,174.7206,161.5097,72.18744,0,72.18744,322.7294,76.84017,0.1120661,16.64033,7.686901,81,171.1183
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,21.05999,47.35949,40.99478,22.59571,22.59571,81,0,22.761,22.59571,93.2035,0,0,0,21.05999,0,0,58.40429,55.48408,102.5331,226.4784,76.54407,0,76.54407,395.3455,94.12968,0.1121802,24.85528,16.84799,81,247.5384
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,30.61525,52.18333,42.63457,31.5922,31.5922,0,0,0,31.5922,96.90764,0,0,0,30.61525,33.25495,31.5922,0,0,25.98906,295.3681,0,2.639693,-2.639693,392.563,93.46719,0.1121802,34.75142,24.4922,0,325.9833
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,32.79004,53.80345,43.4658,28.01907,28.01907,0,-1,0,28.01907,117.0276,0,0,0,32.79004,29.49376,28.01907,0,0,28.92205,292.7284,3.296283,0,3.296283,395.6901,94.21174,0.1121752,30.82098,26.23203,0,325.5184
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,31.64469,53.70806,43.73784,9.807376,9.807376,0,0,0,9.807376,322.6621,0,0,0,31.64469,10.32355,9.807376,0,0,25.62577,295.695,21.32113,0,21.32113,415.9171,99.02769,0.1121431,10.78811,25.31575,0,327.3397
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,26.14552,52.23536,44.07789,0,0,0,0,0,0,0,21.84088,0,0,26.14552,0,0,0,0,4.304636,314.8841,4.304636,0,4.304636,420.0009,100,0.1121367,0,20.91641,0,341.0296
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.24496,46.65375,43.57159,18.97984,18.97984,0,0,0,18.97984,53.97812,0,0,0,10.24496,19.97878,18.97984,0,0,0,318.7582,0,9.733815,-9.733815,409.7405,97.55707,0.1121367,20.87782,8.195967,0,329.0032
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.052288,43.04073,42.14339,35.84267,35.84267,0,0,0,35.84267,8.515793,0,0,0,3.052288,37.72913,35.84267,0,0,10.81535,309.0244,0,34.67684,-34.67684,373.1879,88.85408,0.1121367,39.42694,2.44183,0,312.0767
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,40.86632,40.86632,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,49.34518,274.3476,0,59.37442,-59.37442,310.6018,73.95265,0.1121367,62.04626,0,0,274.3476
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,39.67992,39.67992,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,115.3167,214.9731,0,21.70989,-21.70989,287.7175,68.50404,0.1121367,22.68684,0,0,214.9731
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,38.47086,38.47086,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,139.4388,193.2633,0,3.571564,-3.571564,283.9528,67.60767,0.1121367,3.732284,0,0,193.2633
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,37.36003,37.36003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.4073,189.6917,0,0,0,283.9528,67.60767,0.1121367,0,0,0,189.6917
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,36.64215,36.64215,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,143.4073,189.6917,0,31.4188,-31.4188,250.8344,59.72237,0.1121367,32.83265,0,0,189.6917
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,36.10563,36.10563,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,178.317,158.2729,0,7.84344,-7.84344,242.5667,57.75387,0.1121367,8.196394,0,0,158.2729
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,35.53133,35.53133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.032,150.4295,0,0,0,242.5667,57.75387,0.1121367,0,0,0,150.4295
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,35.10816,35.10816,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,187.032,150.4295,0,58.04288,-58.04288,181.3842,43.18662,0.1121367,60.65481,0,0,150.4295
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,34.73032,34.73032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.5241,92.38657,0,0,0,181.3842,43.18662,0.1121367,0,0,0,92.38657
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,34.3676,34.3676,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,251.5241,92.38657,0,16.38852,-16.38852,164.1091,39.07353,0.1121367,17.12601,0,0,92.38657
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,34.00489,34.00489,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,269.7335,75.99805,0,17.59138,-17.59138,145.5662,34.65855,0.1121367,18.38299,0,0,75.99805
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8354815,34.08611,33.85376,0,0,0,0,0,0,0,0,0,0,0.8354815,0,0,0,0,289.2795,58.40667,0.8354815,0,0.8354815,146.3588,34.84727,0.1121354,0,0.6683852,0,59.24215
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.06999,36.44564,33.60439,54.69181,54.69181,20.25,0,7.39125,54.69181,18.41224,0,0,0,10.06999,36.25454,34.44181,0,0,288.444,59.1586,0,26.18455,-26.18455,118.7579,28.27563,0.1121354,60.161,8.055992,81,69.2286
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,27.52415,42.3565,34.29959,53.07377,53.07377,81,0,22.761,53.07377,51.86018,0,0,0,27.52415,0,0,27.92623,26.52992,317.538,32.97405,54.05407,0,54.05407,170.0381,40.48517,0.112258,58.38115,22.01932,81,60.49821
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,40.454,48.04592,35.76559,51.58398,51.58398,0,-1,0,51.58398,78.42358,0,0,0,40.454,54.29892,51.58398,0,0,263.4839,81.62272,0,13.84492,-13.84492,155.4442,37.01046,0.112258,56.74237,32.3632,0,122.0767
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,53.58194,54.62528,37.63963,16.96974,16.96974,0,0,0,16.96974,315.7499,0,0,0,53.58194,17.86288,16.96974,0,0,278.8671,67.7778,35.71906,0,35.71906,189.3303,45.07856,0.1122042,18.66671,42.86555,0,121.3597
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,64.76596,60.867,39.44567,1.706983,1.706983,0,0,0,1.706983,3794.178,0,0,0,64.76596,1.796824,1.706983,0,0,243.1481,99.92495,62.96914,0,62.96914,249.0681,59.3018,0.1121096,1.877681,51.81277,0,164.6909
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,28.2892,49.7859,41.10057,22.91203,22.91203,0,0,0,22.91203,123.4688,0,0,0,28.2892,24.11793,22.91203,0,0,180.179,156.5972,4.171277,0,4.171277,253.0253,60.244,0.1121033,25.20323,22.63136,0,184.8864
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,38.75244,55.06092,42.74036,8.102249,8.102249,0,0,0,8.102249,478.2924,0,0,0,38.75244,8.528684,8.102249,0,0,176.0077,160.3513,30.22376,0,30.22376,281.6981,67.07084,0.1120579,8.912474,31.00196,0,199.1038
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,35.21534,54.74384,43.57159,15.29578,15.29578,0,-1,0,15.29578,230.2291,0,0,0,35.21534,16.10082,15.29578,0,0,145.7839,187.5527,19.11452,0,19.11452,299.8317,71.38836,0.1120293,16.82536,28.17227,0,222.768
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,28.99883,52.95741,43.8663,7.008368,7.008368,0,0,0,7.008368,413.7744,0,0,0,28.99883,7.377229,7.008368,0,0,126.6694,204.7558,21.6216,0,21.6216,320.3438,76.27217,0.1119969,7.709205,23.19907,0,233.7546
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,22.53999,51.19059,44.20635,11.78452,11.78452,0,0,0,11.78452,191.2677,0,0,0,22.53999,12.40476,11.78452,0,0,105.0478,224.2152,10.13523,0,10.13523,329.9589,78.56148,0.1119817,12.96298,18.03199,0,246.7552
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,24.14266,51.17245,43.6925,61.16116,61.16116,0,0,0,61.16116,39.47384,0,0,0,24.14266,64.38017,61.16116,0,0,94.91257,233.3369,0,40.23751,-40.23751,287.5448,68.46291,0.1119817,67.27728,19.31413,0,257.4796
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.109435,43.16404,42.24918,21.88577,21.88577,0,0,0,21.88577,14.20756,0,0,0,3.109435,23.03766,21.88577,0,0,139.6209,193.0994,0,19.92822,-19.92822,266.5386,63.46145,0.1119817,24.07435,2.487548,0,196.2088
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,40.93433,40.93433,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,161.7634,173.1712,0,49.66275,-49.66275,214.1895,50.99739,0.1119817,51.89757,0,0,173.1712
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,39.72526,39.72526,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,216.9442,123.5084,0,18.18641,-18.18641,195.0193,46.43308,0.1119817,19.0048,0,0,123.5084
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,38.50864,38.50864,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,237.1513,105.322,0,19.65145,-19.65145,174.3049,41.50108,0.1119817,20.53577,0,0,105.322
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,37.38271,37.38271,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,258.9863,85.67058,0,30.63864,-30.63864,142.0089,33.81158,0.1119817,32.01738,0,0,85.67058
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,36.66483,36.66483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.0292,55.03193,0,0,0,142.0089,33.81158,0.1119817,0,0,0,55.03193
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,36.1283,36.1283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.0292,55.03193,0,0,0,142.0089,33.81158,0.1119817,0,0,0,55.03193
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,35.53133,35.53133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.0292,55.03193,0,0,0,142.0089,33.81158,0.1119817,0,0,0,55.03193
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,35.13083,35.13083,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,293.0292,55.03193,0,14.68649,-14.68649,126.528,30.12565,0.1119817,15.34738,0,0,55.03193
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,34.74544,34.74544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.3475,40.34544,0,0,0,126.528,30.12565,0.1119817,0,0,0,40.34544
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,34.3676,34.3676,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,309.3475,40.34544,0,29.58579,-29.58579,95.34184,22.70039,0.1119817,30.91715,0,0,40.34544
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,34.02756,34.02756,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,342.2206,10.75965,0,8.523949,-8.523949,86.35681,20.5611,0.1119817,8.907526,0,0,10.75965
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6109597,34.02361,33.85376,0,0,0,0,0,0,0,0,0,0,0.6109597,0,0,0,0,351.6917,2.235706,0.6109597,0,0.6109597,86.93642,20.69911,0.1119807,0,0.4887677,0,2.846666
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.579219,34.05863,33.6195,55.32245,55.32245,51.1759,0,15.2155,55.32245,2.854571,0,7.105427E-15,0,1.579219,4.364789,4.146549,0,0,351.0807,2.78557,0,2.78557,-2.78557,84.00017,20,0.1119807,60.8547,1.263375,81,4.364789
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.017114,35.4488,34.32227,53.75341,53.75341,81,0,22.761,53.75341,7.473225,0,0,0,4.017114,0,0,27.24658,25.88425,354.1758,0,29.90137,0,29.90137,112.3671,26.75402,0.1120528,59.12876,3.213691,81,4.017114
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.690155,37.44902,35.8336,32.27292,30.97132,0,-1,0,30.97132,18.37234,0,1.301603,8.853413,5.690155,32.60139,30.97132,0,0,324.2744,26.91123,0,26.91123,-26.91123,84.00017,20,0.1120528,35.50021,4.552124,0,32.60139
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.53015,41.04754,37.70008,0,0,0,0,0,0,0,0,0,0,11.53015,0,0,0,0,354.1758,0,11.53015,0,11.53015,94.93863,22.60439,0.1120355,0,9.224119,0,11.53015
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.03983,44.58778,39.52879,14.11194,14.11194,81,0,22.761,14.11194,120.7476,0,0,0,17.03983,0,0,66.88806,63.54366,342.6457,10.37713,80.58349,0,80.58349,171.3868,40.80631,0.112143,15.52313,13.63187,81,27.41697
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.44511,46.12181,41.19125,5.665596,5.665596,77.98138,0,21.99729,5.665596,290.2627,0,0,0,16.44511,0,0,72.31579,68.7,262.0622,82.90228,85.14511,0,85.14511,252.1626,60.03859,0.1122322,6.232155,13.15609,81,99.34738
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.419635,45.05557,42.84616,54.16865,54.16865,81,0,22.761,54.16865,13.69729,0,0,0,7.419635,0,0,26.83135,25.48978,176.9171,159.5329,32.90942,0,32.90942,283.3832,67.47205,0.1123099,59.58552,5.935708,81,166.9525
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.996597,44.84321,43.65472,18.87213,18.87213,0,-1,0,18.87213,21.17724,0,3.552714E-15,0,3.996597,19.8654,18.87213,0,0,144.0076,189.1514,0,15.86881,-15.86881,266.656,63.4894,0.1123099,20.75935,3.197277,0,193.1479
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.3533,47.69082,43.94943,31.79605,31.79605,0,0,0,31.79605,38.85167,0,0,0,12.3533,33.46952,31.79605,0,0,161.6396,173.2825,0,21.11623,-21.11623,244.3976,58.18977,0.1123099,34.97565,9.882638,0,185.6358
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.714792,46.91571,44.28947,16.62429,16.62429,0,0,0,16.62429,52.42204,0,3.552714E-15,0,8.714792,17.49925,16.62429,0,0,185.1021,152.1663,0,8.784461,-8.784461,235.1379,55.9851,0.1123099,18.28672,6.971834,0,160.8811
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.960346,44.6625,43.78318,59.60735,59.60735,0,0,0,59.60735,4.966412,0,7.105427E-15,0,2.960346,62.74458,59.60735,0,0,194.8626,143.3819,0,59.78424,-59.78424,172.1198,40.98082,0.1123099,65.56809,2.368277,0,146.3422
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.843946,43.15388,42.31719,12.48082,12.48082,0,0,0,12.48082,22.78654,0,3.552714E-15,0,2.843946,13.1377,12.48082,0,0,261.2896,83.59762,0,10.29375,-10.29375,161.2692,38.39736,0.1123099,13.7289,2.275157,0,86.44156
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,40.97211,40.97211,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,272.7271,73.30386,0,43.30882,-43.30882,115.6177,27.52797,0.1123099,45.25772,0,0,73.30386
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,39.76305,39.76305,37.05716,28.49529,0,-1,0,28.49529,0,0,8.561866,12.26758,0,29.99504,28.49529,0,0,320.848,29.99504,0,29.99504,-29.99504,84.00017,20,0.1123099,40.76287,0,0,29.99504
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,38.53131,38.53131,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123099,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123099,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,36.70261,36.70261,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123099,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,36.17364,36.17364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123099,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,35.57667,35.57667,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123099,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,35.1535,35.1535,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123099,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,34.76811,34.76811,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123099,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,34.40539,34.40539,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123099,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,34.05022,34.05022,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.112409,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4507393,34.0244,33.89909,21.85292,21.85292,81,0,22.761,21.85292,2.062604,0,0,0,0.4507393,0,0,59.14708,56.18973,285.4758,61.83,56.64046,0,56.64046,202.9086,48.31147,0.1125472,24.03821,0.3605914,81,62.28074
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.340001,34.29378,33.64217,4.966959,4.966959,77.28275,0,21.82054,4.966959,47.11134,0,0,0,2.340001,0,0,72.31579,68.7,228.8353,112.8064,71.04,0,71.04,270.303,64.35773,0.1126542,5.463655,1.872001,81,115.1464
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.051278,36.33308,34.34494,42.46593,42.46593,81,0,22.761,42.46593,16.60455,0,0,0,7.051278,0,0,38.53407,36.60736,157.7953,176.7424,43.65864,0,43.65864,311.7213,74.2192,0.1127578,46.71252,5.641022,81,183.7937
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.27014,39.39714,35.87138,39.83709,39.83709,0,-1,0,39.83709,30.80078,0,0,0,12.27014,41.93378,39.83709,0,0,114.1367,216.0352,0,29.66365,-29.66365,280.453,66.7744,0.1127578,43.8208,9.81611,0,228.3053
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.38579,38.75981,37.79076,6.540156,6.540156,0,0,0,6.540156,51.76926,0,0,0,3.38579,6.884375,6.540156,0,0,147.0963,186.3716,0,3.498585,-3.498585,276.7652,65.89635,0.1127578,7.194172,2.708632,0,189.7573
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.518237,41.55569,39.65725,6.658529,6.658529,0,0,0,6.658529,97.89304,0,0,0,6.518237,7.008978,6.658529,0,0,150.9836,182.873,0,0.4907418,-0.4907418,276.2479,65.77318,0.1127578,7.324382,5.214589,0,189.3912
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.4221,46.88531,41.33483,29.48099,29.48099,0,0,0,29.48099,62.48807,0,3.552714E-15,0,18.4221,31.03262,29.48099,0,0,151.5289,182.3822,0,12.61052,-12.61052,262.9553,62.60827,0.1127578,32.42908,14.73768,0,200.8043
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,21.00607,49.45532,43.01996,22.03387,22.03387,0,0,0,22.03387,95.3354,0,3.552714E-15,0,21.00607,23.19354,22.03387,0,0,165.5406,169.7717,0,2.187469,-2.187469,260.6495,62.05927,0.1127578,24.23725,16.80486,0,190.7778
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,22.46976,50.76395,43.82096,52.79164,52.79164,0,-1,0,52.79164,42.5631,0,7.105427E-15,0,22.46976,55.57014,52.79164,0,0,167.9711,167.5842,0,33.10039,-33.10039,225.7586,53.75194,0.1127578,58.0708,17.97581,0,190.054
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,20.0474,50.29885,44.12323,31.36533,31.36533,0,0,0,31.36533,63.91581,0,3.552714E-15,0,20.0474,33.01614,31.36533,0,0,204.7493,134.4839,0,12.96873,-12.96873,212.0883,50.49713,0.1127578,34.50186,16.03792,0,154.5312
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.350445,46.98077,44.46328,32.11413,32.11413,0,0,0,32.11413,26.0024,0,7.105427E-15,0,8.350445,33.80435,32.11413,0,0,219.159,121.5151,0,25.45391,-25.45391,185.2576,44.10886,0.1127578,35.32555,6.680356,0,129.8656
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.86922,47.19299,43.91164,30.57646,30.57646,0,0,0,30.57646,35.54765,0,7.105427E-15,0,10.86922,32.18575,30.57646,0,0,247.4411,96.06122,0,21.31653,-21.31653,162.788,38.75896,0.1127578,33.63411,8.695372,0,106.9304
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.416253,43.15653,42.44566,7.014646,7.014646,0,0,0,7.014646,34.44584,0,0,0,2.416253,7.383838,7.014646,0,0,271.1262,74.74468,0,4.967584,-4.967584,157.5517,37.51223,0.1127578,7.71611,1.933002,0,77.16093
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,41.06279,41.06279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.6457,69.7771,0,0,0,157.5517,37.51223,0.1127578,0,0,0,69.7771
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,39.84617,39.84617,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,276.6457,69.7771,0,54.70564,-54.70564,99.88689,23.78254,0.1127578,57.16739,0,0,69.7771
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,38.59177,38.59177,31.66957,14.31789,0,-1,0,14.31789,0,0,17.35168,20.51864,0,15.07146,14.31789,0,0,337.4297,15.07146,0,15.07146,-15.07146,84.00017,20,0.1127578,34.83653,0,0,15.07146
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,37.46583,37.46583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127578,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,36.74795,36.74795,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127578,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,36.21898,36.21898,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127578,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,35.59934,35.59934,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127578,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,35.19128,35.19128,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127578,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,34.81345,34.81345,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127578,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,34.42806,34.42806,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127578,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,34.08801,34.08801,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1128958,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.246988,34.29167,33.94443,0,0,72.31579,0,20.56389,0,0,0,0,0,1.246988,0,0,72.31579,68.7,297.4561,51.04773,69.94699,0,69.94699,204.1667,48.61103,0.1129853,0,0.9975902,81,52.29472
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.24309,38.93727,33.71018,12.06404,12.06404,81,0,22.761,12.06404,151.2188,0,0,0,18.24309,0,0,68.93596,65.48916,227.5091,114,83.73225,0,83.73225,283.6021,67.52419,0.1130863,13.27045,14.59447,81,132.2431
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,41.99535,47.07376,34.40539,45.4414,45.4414,81,0,22.761,45.4414,92.41649,0,0,0,41.99535,0,0,35.5586,33.78067,143.7769,189.3591,75.77602,0,75.77602,355.4896,84.64021,0.113199,49.98554,33.59628,81,231.3544
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,53.6073,52.74412,35.96206,12.20033,12.20033,0,-1,0,12.20033,439.3923,0,0,0,53.6073,12.84245,12.20033,0,0,68.00085,257.5575,40.76485,0,40.76485,394.1625,93.84803,0.1131379,13.42036,42.88585,0,311.1648
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,54.72268,55.32545,37.89656,3.977963,3.977963,0,0,0,3.977963,1375.646,23.29936,0,0,54.72268,4.18733,3.977963,0,0,27.236,294.2458,27.236,0,27.236,420.0009,100,0.1130971,4.37576,43.77814,0,348.9685
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,54.42817,57.36066,39.78572,31.05677,31.05677,0,0,0,31.05677,175.2538,21.73683,0,0,54.42817,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1130971,34.16245,43.54253,0,373.1864
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,53.90781,59.10059,41.48596,0,0,0,0,0,0,0,53.90781,0,0,53.90781,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130971,0,43.12625,0,372.666
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,38.03062,55.24705,43.14087,0,0,0,0,0,0,0,38.03062,0,0,38.03062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130971,0,30.4245,0,356.7888
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,35.42895,55.27488,43.99477,11.28574,11.28574,0,-1,0,11.28574,313.9268,23.54922,0,0,35.42895,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1130971,12.41431,28.34316,0,354.1872
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,39.0066,56.84044,44.28947,40.85175,40.85175,0,0,0,40.85175,95.48331,0,0,0,39.0066,43.00184,40.85175,0,0,0,318.7582,0,3.995238,-3.995238,415.7895,98.9973,0.1130971,44.93692,31.20528,0,357.7648
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,26.72595,53.01106,44.62952,35.00389,35.00389,0,0,0,35.00389,76.35135,0,0,0,26.72595,36.84621,35.00389,0,0,4.439153,314.763,0,10.12026,-10.12026,405.1218,96.45738,0.1130971,38.50429,21.38076,0,341.4889
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.5538,46.91155,44.03255,25.81852,25.81852,0,0,0,25.81852,37.00367,0,0,0,9.5538,27.17739,25.81852,0,0,15.68389,304.6427,0,17.62359,-17.62359,386.5449,92.03432,0.1130971,28.40037,7.643039,0,314.1965
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.935135,43.09789,42.52878,0,0,0,0,0,0,0,0,0,0,1.935135,0,0,0,0,35.26565,287.0191,1.935135,0,1.935135,388.3807,92.47142,0.1130942,0,1.548108,0,288.9543
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,41.14591,41.14591,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,33.33052,288.7608,0,29.48227,-29.48227,357.3037,85.07214,0.1130942,30.80897,0,0,288.7608
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,39.89151,39.89151,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,66.08859,259.2785,0,72.31579,-72.31579,281.0762,66.92276,0.1130942,89.51944,0,0,259.2785
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,38.63711,38.63711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.4395,186.9627,0,0,0,281.0762,66.92276,0.1130942,0,0,0,186.9627
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,37.51117,37.51117,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,146.4395,186.9627,0,1.956166,-1.956166,279.0142,66.43182,0.1130942,2.044194,0,0,186.9627
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,36.78573,36.78573,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,148.613,185.0065,0,3.623459,-3.623459,275.1947,65.52242,0.1130942,3.786515,0,0,185.0065
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,36.25677,36.25677,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,152.6391,181.3831,0,42.23001,-42.23001,230.6804,54.92379,0.1130942,44.13036,0,0,181.3831
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,35.64468,35.64468,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,199.5613,139.1531,0,12.4134,-12.4134,217.5955,51.80835,0.1130942,12.97201,0,0,139.1531
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,35.23662,35.23662,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,213.354,126.7397,0,25.63992,-25.63992,190.5686,45.3734,0.1130942,26.79372,0,0,126.7397
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,34.8739,34.8739,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,241.8428,101.0997,0,9.730108,-9.730108,180.3122,42.9314,0.1130942,10.16796,0,0,101.0997
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,34.49607,34.49607,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,252.654,91.36964,0,28.39904,-28.39904,150.377,35.80397,0.1130942,29.677,0,0,91.36964
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,34.13335,34.13335,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,284.2085,62.97059,0,31.24171,-31.24171,117.4454,27.96312,0.1130942,32.64758,0,0,62.97059
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9934104,34.25879,33.98222,26.73818,26.73818,0,0,0,26.73818,3.715326,0,3.552714E-15,0,0.9934104,28.14545,26.73818,0,0,318.9215,31.72888,0,27.15204,-27.15204,88.82458,21.14867,0.1130942,29.412,0.7947283,0,32.72229
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.58,37.58383,33.72529,0,0,0,0,0,0,0,0,0,0,13.58,0,0,0,0,349.0904,4.576844,13.58,0,13.58,101.7077,24.21607,0.1130739,0,10.864,0,18.15684
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,38.45845,45.97009,34.45073,33.68288,33.68288,81,0,22.761,33.68288,114.178,0,0,0,38.45845,0,0,47.31712,44.95126,335.5104,16.79884,83.40971,0,83.40971,180.8371,43.05637,0.113175,37.05117,30.76676,81,55.25729
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,32.39962,45.73515,36.04518,31.34713,31.34713,0,-1,0,31.34713,103.3576,0,0,0,32.39962,32.99697,31.34713,0,0,252.1007,91.86758,0,0.5973537,-0.5973537,180.2074,42.90644,0.113175,34.48184,25.9197,0,124.2672
