Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,50.1557,53.81618,38.00235,82.57185,82.57185,20.25,0,7.39125,82.57185,60.7419,0,1.421085E-14,0,50.1557,65.60194,62.32185,0,0,252.7645,91.27023,0,15.44624,-15.44624,163.9257,39.02984,0.113175,90.82903,40.12457,81,141.4259
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,72.98423,64.68287,39.89151,0,0,72.31579,0,20.56389,0,0,0,0,0,72.98423,0,0,72.31579,68.7,269.9269,75.82398,141.6842,0,141.6842,298.3391,71.03298,0.1131565,0,58.38738,81,148.8082
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,81.11808,70.24297,41.56908,25.07064,25.07064,69.83904,0,19.93728,25.07064,323.5581,0,0,0,81.11808,0,0,44.76839,42.52998,128.2427,203.3398,123.6481,0,123.6481,415.642,98.96217,0.1131558,27.57771,64.89446,81,284.4579
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,65.38994,65.60347,43.24666,0,0,0,0,0,0,0,60.79528,0,0,65.38994,0,0,0,0,4.594651,314.623,4.594651,0,4.594651,420.0009,100,0.113149,0,52.31195,0,380.013
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,65.47734,66.62829,44.07789,40.28464,40.28464,0,-1,0,40.28464,162.5367,23.07245,0,0,65.47734,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.113149,44.31311,52.38187,0,384.2356
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,51.66517,61.54076,44.3726,11.41676,11.41676,0,0,0,11.41676,452.538,39.64753,0,0,51.66517,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.113149,12.55844,41.33214,0,370.4234
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,32.86168,55.17598,44.7202,43.34573,43.34573,0,0,0,43.34573,75.81295,0,7.105427E-15,0,32.86168,45.62708,43.34573,0,0,0,318.7582,0,12.7654,-12.7654,406.5449,96.79622,0.113149,47.6803,26.28934,0,351.6199
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.31928,47.27805,44.16101,41.29757,41.29757,0,0,0,41.29757,24.98763,0,0,0,10.31928,43.47112,41.29757,0,0,14.18378,305.9928,0,33.15184,-33.15184,371.5998,88.47597,0.113149,45.42732,8.255426,0,316.3121
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.500718,43.05313,42.6119,35.07912,35.07912,0,0,0,35.07912,4.278095,0,0,0,1.500718,36.92539,35.07912,0,0,51.01916,272.841,0,35.42467,-35.42467,334.2589,79.5853,0.113149,38.58703,1.200575,0,274.3417
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,41.20637,41.20637,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,90.37991,237.4163,0,6.674186,-6.674186,327.2237,77.91026,0.113149,6.974524,0,0,237.4163
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,39.93685,39.93685,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,97.79567,230.7421,0,13.22621,-13.22621,313.2821,74.59082,0.113149,13.82139,0,0,230.7421
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,38.68245,38.68245,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,112.4915,217.5159,0,19.6178,-19.6178,292.6031,69.66727,0.113149,20.5006,0,0,217.5159
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,37.53384,37.53384,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,134.289,197.8981,0,30.99544,-30.99544,259.931,61.88822,0.113149,32.39023,0,0,197.8981
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,36.8084,36.8084,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,168.7284,166.9027,0,18.86237,-18.86237,240.0484,57.15426,0.113149,19.71117,0,0,166.9027
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,36.27943,36.27943,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,189.6866,148.0403,0,40.82224,-40.82224,197.0179,46.90894,0.113149,42.65924,0,0,148.0403
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,35.65979,35.65979,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,235.0446,107.2181,0,5.066536,-5.066536,191.6774,45.63737,0.113149,5.29453,0,0,107.2181
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,35.25929,35.25929,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,240.6741,102.1515,0,27.15738,-27.15738,163.0509,38.82158,0.113149,28.37947,0,0,102.1515
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,34.8739,34.8739,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,270.849,74.99416,0,10.83965,-10.83965,151.625,36.10111,0.113149,11.32743,0,0,74.99416
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,34.51874,34.51874,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,282.893,64.15451,0,9.492642,-9.492642,141.6188,33.7187,0.113149,9.919811,0,0,64.15451
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,34.17113,34.17113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.4404,54.66187,0,0,0,141.6188,33.7187,0.113149,0,0,0,54.66187
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.346361,34.38,34.00489,10.03142,10.03142,0,0,0,10.03142,13.42144,0,0,0,1.346361,10.55939,10.03142,0,0,293.4404,54.66187,0,9.213026,-9.213026,131.9075,31.40647,0.113149,11.03456,1.077089,0,56.00823
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.31907,37.55434,33.77063,8.043242,8.043242,0,0,0,8.043242,165.5933,0,0,0,13.31907,8.46657,8.043242,0,0,303.6771,45.44884,4.852501,0,4.852501,136.5109,32.50254,0.1131418,8.847566,10.65526,0,58.76791
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.09075,39.7043,34.49607,40.37662,40.37662,0,0,0,40.37662,44.80501,0,0,0,18.09075,42.5017,40.37662,0,0,298.8246,49.81609,0,24.41096,-24.41096,110.7795,26.37603,0.1131418,44.41428,14.4726,0,67.90684
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,37.74873,47.52628,36.10563,53.62101,53.62101,0,-1,0,53.62101,70.39914,0,0,27.67598,37.74873,56.44317,53.62101,0,0,325.9479,25.40513,0,18.69444,-18.69444,91.07386,21.68421,0.1131418,58.98312,30.19898,0,63.15387
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,26.68039,46.08276,38.08547,40.37295,40.37295,81,0,22.761,40.37295,66.08482,0,0,0,26.68039,0,0,40.62705,38.5957,346.7195,6.710694,65.27608,0,65.27608,153.0002,36.42855,0.1132693,44.41024,21.34431,81,33.39108
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,18.43265,45.47835,39.97463,45.39214,45.39214,81,0,22.761,45.39214,40.60758,0,0,0,18.43265,0,0,35.60786,33.82747,281.4434,65.45918,52.26012,0,52.26012,202.5785,48.23288,0.1133878,49.93135,14.74612,81,83.89182
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.88383,47.69726,41.67488,0,0,72.31579,0,20.56389,0,0,0,0,0,19.88383,0,0,72.31579,68.7,229.1833,112.4933,88.58382,0,88.58382,286.6165,68.24188,0.1134481,0,15.90706,81,132.3771
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,40.39608,56.31168,43.36001,0,0,72.31579,0,20.56389,0,0,0,0,0,40.39608,0,0,72.31579,68.7,140.5994,192.2187,109.0961,0,109.0961,390.1141,92.88413,0.1134777,0,32.31686,81,232.6148
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,36.88339,56.00756,44.20635,11.85505,11.85505,0,-1,0,11.85505,311.1196,0,0,0,36.88339,12.479,11.85505,0,0,31.50337,290.4052,24.40439,0,24.40439,413.2662,98.39651,0.1134414,13.04056,29.50671,0,327.2886
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,26.32312,52.74152,44.50106,8.906934,8.906934,0,0,0,8.906934,295.5351,9.848424,0,0,26.32312,9.37572,8.906934,0,0,7.098975,312.3691,7.098975,0,7.098975,420.0009,100,0.1134309,9.797627,21.05849,0,338.6923
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,19.82649,50.97588,44.84111,3.48556,3.48556,0,0,0,3.48556,568.8178,16.15748,0,0,19.82649,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.1134309,3.834116,15.86119,0,338.5847
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.340628,47.06932,44.25169,53.97056,53.97056,0,0,0,53.97056,17.30689,0,7.105427E-15,0,9.340628,56.81111,53.97056,0,0,0,318.7582,0,47.47049,-47.47049,369.9626,88.08614,0.1134309,59.36761,7.472502,0,328.0988
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.494991,43.45311,42.71769,13.97037,13.97037,0,0,0,13.97037,17.85916,0,1.776357E-15,0,2.494991,14.70565,13.97037,0,0,52.74498,271.2878,0,12.21066,-12.21066,357.0914,85.02159,0.1134309,15.36741,1.995993,0,273.7827
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,41.29705,41.29705,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,66.31239,259.0771,0,37.7412,-37.7412,317.3087,75.54953,0.1134309,39.43956,0,0,259.0771
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,39.97463,39.97463,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,108.2471,221.3359,0,30.1337,-30.1337,285.545,67.98676,0.1134309,31.48972,0,0,221.3359
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,38.72023,38.72023,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,141.7289,191.2022,0,19.92356,-19.92356,264.5437,62.98647,0.1134309,20.82012,0,0,191.2022
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,37.55651,37.55651,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,163.8662,171.2786,0,4.30249,-4.30249,260.0085,61.90665,0.1134309,4.496102,0,0,171.2786
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,36.85374,36.85374,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,168.6468,166.9761,0,27.50899,-27.50899,231.0114,55.00261,0.1134309,28.74689,0,0,166.9761
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,36.3021,36.3021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.2123,139.4671,0,0,0,231.0114,55.00261,0.1134309,0,0,0,139.4671
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,35.68246,35.68246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.2123,139.4671,0,0,0,231.0114,55.00261,0.1134309,0,0,0,139.4671
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,35.30463,35.30463,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,199.2123,139.4671,0,25.61674,-25.61674,204.009,48.57348,0.1134309,26.76949,0,0,139.4671
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,34.91924,34.91924,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,227.6754,113.8504,0,6.524429,-6.524429,197.1317,46.93602,0.1134309,6.818029,0,0,113.8504
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.9247,107.326,0,0,0,197.1317,46.93602,0.1134309,0,0,0,107.326
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,34.17113,34.17113,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,234.9247,107.326,0,12.16472,-12.16472,184.3089,43.88299,0.1134309,12.71213,0,0,107.326
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.488258,34.44236,34.02756,10.14615,10.14615,0,0,0,10.14615,14.6682,0,1.776357E-15,0,1.488258,10.68016,10.14615,0,0,248.4411,95.16125,0,9.191902,-9.191902,174.6198,41.57607,0.1134309,11.16077,1.190607,0,96.64951
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.956903,36.03267,33.7933,15.78636,15.78636,0,0,0,15.78636,50.40367,0,1.776357E-15,0,7.956903,16.61722,15.78636,0,0,258.6543,85.96935,0,8.660316,-8.660316,165.491,39.40255,0.1134309,17.36499,6.365522,0,93.92625
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,20.76673,40.52819,34.51874,8.389714,8.389714,0,0,0,8.389714,247.526,0,0,0,20.76673,8.831278,8.389714,0,0,268.2769,77.30904,11.93545,0,11.93545,176.814,42.09849,0.1134131,9.228685,16.61338,0,98.07576
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,31.92659,45.72129,36.17364,36.05165,36.05165,0,-1,0,36.05165,88.5579,0,0,0,31.92659,37.94911,36.05165,0,0,256.3414,88.05094,0,6.022521,-6.022521,170.4657,40.58699,0.1134131,39.65682,25.54127,0,119.9775
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,41.81147,51.11812,38.1686,20.51887,20.51887,0,0,0,20.51887,203.7708,0,0,0,41.81147,21.59881,20.51887,0,0,263.0331,82.02842,20.21266,0,20.21266,189.6411,45.15256,0.1133831,22.57076,33.44918,0,123.8399
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,20.61543,46.2671,40.08043,6.555542,6.555542,0,0,0,6.555542,314.4734,0,0,0,20.61543,6.900571,6.555542,0,0,242.8204,100.2198,13.71486,0,13.71486,202.6522,48.25042,0.1133627,7.211097,16.49235,0,120.8353
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.91483,45.62536,41.76556,0,0,0,0,0,0,0,0,0,0,12.91483,0,0,0,0,229.1056,112.5632,12.91483,0,12.91483,214.9043,51.16758,0.1133435,0,10.33186,0,125.478
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,26.99301,51.86723,43.4658,34.10494,34.10494,0,0,0,34.10494,79.14691,0,0,0,26.99301,35.89994,34.10494,0,0,216.1908,124.1865,0,8.90693,-8.90693,205.5155,48.93217,0.1133435,37.51543,21.5944,0,151.1796
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,13.32055,48.3874,44.33482,3.539213,3.539213,0,-1,0,3.539213,376.3703,0,0,0,13.32055,3.725487,3.539213,0,0,226.0874,115.2796,9.595058,0,9.595058,214.6182,51.09947,0.1133293,3.893134,10.65644,0,128.6002
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,17.34566,49.92193,44.59174,0,0,0,0,0,0,0,0,0,0,17.34566,0,0,0,0,216.4923,123.9152,17.34566,0,17.34566,231.0738,55.01745,0.1133035,0,13.87653,0,141.2608
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,16.8317,50.14953,44.96957,0.1247033,0.1247033,0,0,0,0.1247033,13497.4,0,0,0,16.8317,0.1312666,0.1247033,0,0,199.1466,139.5263,16.70044,0,16.70044,246.9172,58.78969,0.1132788,0.1371736,13.46536,0,156.358
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.658952,45.76626,44.3726,39.04628,39.04628,0,0,0,39.04628,11.93187,0,7.105427E-15,0,4.658952,41.10135,39.04628,0,0,182.4462,154.5567,0,36.4424,-36.4424,208.5035,49.6436,0.1132788,42.95091,3.727161,0,159.2156
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.385403,43.50416,42.80082,65.01453,65.01453,20.25,0,7.39125,65.01453,3.66903,0,0,0,2.385403,47.12056,44.76453,0,0,222.9377,118.1143,0,44.73516,-44.73516,161.3485,38.41624,0.1132788,71.51598,1.908322,81,120.4997
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,41.3575,41.3575,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,272.6435,73.3791,0,24.06121,-24.06121,135.9858,32.37751,0.1132788,25.14396,0,0,73.3791
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,40.04264,40.04264,46.40465,46.40465,0,-1,0,46.40465,0,0,7.105427E-15,4.193116,0,48.847,46.40465,0,0,299.3781,49.31789,0,48.847,-48.847,84.49654,20.11818,0.1132788,51.04511,0,0,49.31789
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,38.76557,38.76557,72.87856,0.4473485,0,-1,0,0.4473485,0,0,72.43121,79.71907,0,0.4708932,0.4473485,0,0,353.6526,0.4708932,0,0.4708932,-0.4708932,84.00017,20,0.1132788,80.16642,0,0,0.4708932
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,37.59429,37.59429,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132788,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,36.87641,36.87641,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132788,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,36.33989,36.33989,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132788,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,35.7278,35.7278,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132788,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,35.34241,35.34241,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132788,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,34.96458,34.96458,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132788,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,34.55652,34.55652,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132788,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,34.21647,34.21647,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1133781,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.499986,34.48352,34.06534,14.21667,14.21667,81,0,22.761,14.21667,10.55089,0,0,0,1.499986,0,0,66.78333,63.44417,312.5974,37.42052,64.94415,0,64.94415,185.0563,44.06093,0.1135051,15.63833,1.199988,81,38.9205
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,18.0642,38.99362,33.81597,48.44209,48.44209,81,0,22.761,48.44209,37.2903,0,0,0,18.0642,0,0,32.55791,30.93002,247.6533,95.87025,48.99422,0,48.99422,231.5363,55.12757,0.1136151,53.2863,14.45136,81,113.9345
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,39.19423,46.32289,34.55652,34.5968,34.5968,81,0,22.761,34.5968,113.2886,0,0,0,39.19423,0,0,46.4032,44.08304,198.6591,139.9651,83.27727,0,83.27727,310.54,73.93796,0.1137145,38.05648,31.35538,81,179.1593
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,57.92536,54.61845,36.25677,0,0,0,-1,0,0,0,0,0,0,57.92536,0,0,0,0,115.3818,214.9146,57.92536,0,57.92536,365.4929,87.02193,0.1136286,0,46.34029,0,272.8399
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,66.88181,60.31078,38.27439,57.8968,57.8968,0,0,0,57.8968,115.519,0,0,0,66.88181,60.944,57.8968,0,0,57.45646,267.0474,5.937812,0,5.937812,371.1259,88.36314,0.1136198,63.68648,53.50545,0,333.9292
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,72.77132,64.9798,40.20889,20.64212,20.64212,0,0,0,20.64212,352.538,0,0,0,72.77132,21.72855,20.64212,0,0,51.51865,272.3914,51.04277,0,51.04277,419.5494,99.89251,0.1135442,22.70633,58.21705,0,345.1628
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,89.4298,74.56664,41.9318,66.64052,66.64052,20.25,0,7.39125,66.64052,134.1973,40.1218,0,0,89.4298,48.83213,46.39052,0,0,0.4758772,318.3299,0.4758772,0,0.4758772,420.0009,100,0.1135435,73.30457,71.54385,81,407.7597
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,90.80405,77.47984,43.60938,15.77034,15.77034,0,0,0,15.77034,575.7902,74.2037,0,0,90.80405,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1135435,17.34737,72.64324,0,409.5623
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,83.33858,75.0151,44.50106,15.05117,15.05117,0,-1,0,15.05117,553.7017,67.49525,0,0,83.33858,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1135435,16.55629,66.67087,0,402.0968
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,67.86497,68.43529,44.75799,9.853387,9.853387,0,0,0,9.853387,688.7477,57.49299,0,0,67.86497,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1135435,10.83873,54.29198,0,386.6232
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,39.28685,57.87345,45.14338,6.186581,6.186581,0,0,0,6.186581,635.0333,32.77466,0,0,39.28685,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1135435,6.805239,31.42948,0,358.0451
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,21.12384,51.04001,44.50106,0,0,0,0,0,0,0,21.12384,0,0,21.12384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135435,0,16.89907,0,339.882
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.176825,43.5714,42.92928,27.83154,27.83154,0,0,0,27.83154,7.821432,0,0,0,2.176825,29.29636,27.83154,0,0,0,318.7582,0,27.11953,-27.11953,391.4143,93.1937,0.1135435,30.6147,1.74146,0,320.9351
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,41.46329,41.46329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13282,291.6387,0,0,0,391.4143,93.1937,0.1135435,0,0,0,291.6387
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,40.12577,40.12577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13282,291.6387,0,0,0,391.4143,93.1937,0.1135435,0,0,0,291.6387
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,38.82602,38.82602,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.13282,291.6387,0,54.80993,-54.80993,333.6396,79.43784,0.1135435,57.27637,0,0,291.6387
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,37.6623,37.6623,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.03273,236.8288,0,32.08632,-32.08632,299.8177,71.38501,0.1135435,33.5302,0,0,236.8288
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,36.93686,36.93686,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.6842,204.7424,0,6.961823,-6.961823,292.4792,69.63778,0.1135435,7.275106,0,0,204.7424
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,36.38523,36.38523,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.4196,197.7806,0,11.0127,-11.0127,280.8708,66.87388,0.1135435,11.50827,0,0,197.7806
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,35.76559,35.76559,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.6559,186.7679,0,24.25588,-24.25588,255.3029,60.78629,0.1135435,25.34739,0,0,186.7679
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,35.38775,35.38775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6069,162.512,0,0,0,255.3029,60.78629,0.1135435,0,0,0,162.512
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,35.00237,35.00237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6069,162.512,0,0,0,255.3029,60.78629,0.1135435,0,0,0,162.512
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,34.60186,34.60186,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.6069,162.512,0,47.07342,-47.07342,205.6832,48.97208,0.1135435,49.19172,0,0,162.512
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,34.26181,34.26181,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.9107,115.4386,0,22.79833,-22.79833,181.6516,43.2503,0.1135435,23.82426,0,0,115.4386
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.095561,34.39327,34.08801,12.1539,12.1539,0,0,0,12.1539,9.014066,0,1.776357E-15,0,1.095561,12.79358,12.1539,0,0,251.2421,92.64029,0,11.69802,-11.69802,169.3208,40.3144,0.1135435,13.36929,0.8764487,0,93.73586
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,17.1213,38.75385,33.85376,0,0,0,0,0,0,0,0,0,0,17.1213,0,0,0,0,264.24,80.94227,17.1213,0,17.1213,185.5635,44.1817,0.1135182,0,13.69704,0,98.06357
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,38.85234,46.26095,34.60186,37.80839,37.80839,0,0,0,37.80839,102.7611,7.105427E-15,0,0,38.85234,39.79831,37.80839,0,0,247.1187,96.35144,0,0.9459731,-0.9459731,184.5664,43.94428,0.1135182,41.58923,31.08187,0,135.2038
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,60.6584,55.70919,36.33989,17.35512,17.35512,0,-1,0,17.35512,349.5129,0,0,0,60.6584,18.26855,17.35512,0,0,248.1697,95.40546,42.38985,0,42.38985,224.7809,53.51915,0.1134555,19.09064,48.52672,0,156.0639
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,65.70796,59.98065,38.38018,34.54618,34.54618,0,0,0,34.54618,190.2033,0,0,0,65.70796,36.3644,34.54618,0,0,205.7799,133.5563,29.34356,0,29.34356,252.6187,60.14717,0.1134122,38.00079,52.56637,0,199.2643
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,63.60931,61.46313,40.33735,15.88094,15.88094,0,0,0,15.88094,400.5388,0,0,0,63.60931,16.71678,15.88094,0,0,176.4363,159.9655,46.89253,0,46.89253,297.1048,70.7391,0.113343,17.46903,50.88744,0,223.5748
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,67.86777,65.19765,42.06026,40.38317,40.38317,0,0,0,40.38317,168.0595,0,0,0,67.86777,42.50861,40.38317,0,0,129.5438,202.1688,25.35916,0,25.35916,321.1626,76.46714,0.1133056,44.42149,54.29421,0,270.0366
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,66.6881,66.77454,43.78318,0,0,0,0,0,0,0,0,0,0,66.6881,0,0,0,0,104.1846,224.9921,66.6881,0,66.6881,384.4285,91.53041,0.1132074,0,53.35048,0,291.6801
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,67.51768,68.13477,44.62952,23.21616,23.21616,0,-1,0,23.21616,290.8218,5.583072,0,0,67.51768,24.43807,23.21616,0,0,37.49654,285.0114,37.49654,0,37.49654,420.0009,100,0.1131523,25.53778,54.01414,0,352.529
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,65.18083,67.5243,44.93179,10.50301,10.50301,0,0,0,10.50301,620.5921,54.12503,0,0,65.18083,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.1131523,11.55331,52.14466,0,383.9391
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,47.1986,60.88468,45.27184,32.47963,32.47963,0,0,0,32.47963,145.3176,13.00952,0,0,47.1986,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1131523,35.7276,37.75888,0,365.9568
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,20.31285,50.91215,44.62952,32.64566,32.64566,0,0,0,32.64566,62.22221,0,7.105427E-15,0,20.31285,34.36386,32.64566,0,0,0,318.7582,0,14.051,-14.051,405.1898,96.47356,0.1131523,35.91023,16.25028,0,339.0711
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.197569,43.7293,43.08041,8.552386,8.552386,0,0,0,8.552386,25.69538,0,1.776357E-15,0,2.197569,9.002512,8.552386,0,0,15.61223,304.7072,0,6.804944,-6.804944,398.0168,94.7657,0.1131523,9.407625,1.758055,0,306.9048
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,41.56908,41.56908,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,23.17327,297.9023,0,38.65006,-38.65006,357.276,85.06554,0.1131523,40.38931,0,0,297.9023
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,40.20889,40.20889,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,66.11778,259.2522,0,10.31205,-10.31205,346.4062,82.47749,0.1131523,10.7761,0,0,259.2522
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,38.9167,38.9167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.57562,248.9402,0,0,0,346.4062,82.47749,0.1131523,0,0,0,248.9402
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,37.74542,37.74542,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,77.57562,248.9402,0,2.537454,-2.537454,343.7314,81.84065,0.1131523,2.65164,0,0,248.9402
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,37.01999,37.01999,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,80.39501,246.4027,0,0.4685136,-0.4685136,343.2376,81.72307,0.1131523,0.4895967,0,0,246.4027
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,36.46835,36.46835,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,80.91559,245.9342,0,34.44778,-34.44778,306.9264,73.07758,0.1131523,35.99792,0,0,245.9342
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,35.8336,35.8336,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,119.1909,211.4864,0,15.84368,-15.84368,290.2257,69.10123,0.1131523,16.55664,0,0,211.4864
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,35.42554,35.42554,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,136.795,195.6427,0,7.365917,-7.365917,282.4614,67.25257,0.1131523,7.697383,0,0,195.6427
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,35.0477,35.0477,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,144.9793,188.2768,0,16.20207,-16.20207,265.3829,63.18628,0.1131523,16.93117,0,0,188.2768
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,34.63964,34.63964,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,162.9816,172.0748,0,15.19072,-15.19072,249.3705,59.3738,0.1131523,15.8743,0,0,172.0748
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,34.29959,34.29959,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,179.8602,156.884,0,31.1753,-31.1753,216.5088,51.54961,0.1131523,32.57819,0,0,156.884
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.454587,34.53901,34.13335,34.71851,34.71851,0,0,0,34.71851,4.189661,0,0,0,1.454587,36.5458,34.71851,0,0,214.4994,125.7087,0,35.09121,-35.09121,179.5194,42.74263,0.1131523,38.19036,1.16367,0,127.1633
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.48969,38.90945,33.89909,0,0,0,0,0,0,0,0,0,0,17.48969,0,0,0,0,253.4897,90.61752,17.48969,0,17.48969,196.1116,46.69315,0.1131266,0,13.99175,0,108.1072
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,43.98423,48.0113,34.66232,14.73824,14.73824,0,0,0,14.73824,298.4361,0,0,0,43.98423,15.51394,14.73824,0,0,236,106.3582,28.47029,0,28.47029,223.1209,53.12392,0.1130848,16.21206,35.18739,0,150.3425
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,69.64456,59.20326,36.43057,70.22178,68.7,0,-1,0,68.7,101.3749,0,1.521779,8.543957,69.64456,72.31579,68.7,0,0,207.5297,131.9815,0,2.671227,-2.671227,220.3052,52.45351,0.1130848,77.24396,55.71565,0,201.6261
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,78.75015,65.39323,38.50864,37.06856,37.06856,0,0,0,37.06856,212.4446,0,0,0,78.75015,39.01954,37.06856,0,0,210.4977,129.3103,39.73062,0,39.73062,257.9969,61.42772,0.1130265,40.77542,63.00013,0,208.0604
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,88.79691,72.36891,40.48848,47.66659,47.66659,0,0,0,47.66659,186.2876,0,0,0,88.79691,50.17535,47.66659,0,0,170.7671,165.0678,38.62156,0,38.62156,294.6366,70.15143,0.1129699,52.43325,71.03754,0,253.8647
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,79.0807,70.14523,42.2114,0,0,0,0,0,0,0,0,0,0,79.0807,0,0,0,0,132.1455,199.8272,79.0807,0,79.0807,369.6591,88.0139,0.1128542,0,63.26456,0,278.9079
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,63.80482,65.74903,43.91164,22.11208,22.11208,0,0,0,22.11208,288.5519,0,0,0,63.80482,23.27587,22.11208,0,0,53.06484,270.9999,40.52895,0,40.52895,408.1082,97.16843,0.112795,24.32328,51.04385,0,334.8047
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,63.53292,66.69438,44.80333,22.85834,22.85834,0,-1,0,22.85834,277.942,26.93562,0,0,63.53292,24.06141,22.85834,0,0,12.53589,307.4759,12.53589,0,12.53589,420.0009,100,0.1127767,25.14417,50.82634,0,371.0089
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,39.14266,57.7727,45.09804,8.009946,8.009946,0,0,0,8.009946,488.6757,30.71114,0,0,39.14266,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1127767,8.810941,31.31413,0,357.9009
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,34.47923,56.50733,45.43808,16.00557,16.00557,0,0,0,16.00557,215.4202,17.63126,0,0,34.47923,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1127767,17.60612,27.58338,0,353.2375
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,14.52072,49.24578,44.80333,0.006309424,0.006309424,0,0,0,0.006309424,230143.4,14.51408,0,0,14.52072,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1127767,0.006940367,11.61658,0,333.279
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.049505,43.81437,43.20888,21.99985,21.99985,0,0,0,21.99985,9.315999,0,0,0,2.049505,23.15773,21.99985,0,0,0,318.7582,0,21.10823,-21.10823,397.7508,94.70238,0.1127767,24.19983,1.639604,0,320.8077
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,41.69755,41.69755,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.45359,297.65,0,27.82531,-27.82531,368.4203,87.71896,0.1127767,29.07745,0,0,297.65
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,40.29202,40.29202,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.3706,269.8247,0,22.4496,-22.4496,344.7564,82.08469,0.1127767,23.45984,0,0,269.8247
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,38.99983,38.99983,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.31461,247.3751,0,6.570263,-6.570263,337.8307,80.43573,0.1127767,6.865925,0,0,247.3751
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,37.80588,37.80588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.6149,240.8048,0,0,0,337.8307,80.43573,0.1127767,0,0,0,240.8048
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,37.088,37.088,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.6149,240.8048,0,13.61619,-13.61619,323.478,77.01842,0.1127767,14.22892,0,0,240.8048
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,36.51369,36.51369,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.744,227.1886,0,1.240376,-1.240376,322.1705,76.70712,0.1127767,1.296193,0,0,227.1886
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,35.87138,35.87138,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.1222,225.9483,0,45.38893,-45.38893,274.3264,65.31568,0.1127767,47.43143,0,0,225.9483
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,35.47087,35.47087,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.5543,180.5593,0,25.90607,-25.90607,247.019,58.81393,0.1127767,27.07184,0,0,180.5593
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,35.08549,35.08549,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.3389,154.6533,0,20.72104,-20.72104,225.1771,53.61349,0.1127767,21.65349,0,0,154.6533
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,34.68499,34.68499,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.3622,133.9322,0,11.51395,-11.51395,213.0404,50.72379,0.1127767,12.03208,0,0,133.9322
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,34.34494,34.34494,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.1555,122.4183,0,3.222831,-3.222831,209.6432,49.91495,0.1127767,3.367859,0,0,122.4183
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.362303,34.55108,34.17113,7.120798,7.120798,0,0,0,7.120798,19.13132,0,8.881784E-16,0,1.362303,7.495576,7.120798,0,0,221.7364,119.1954,0,6.133274,-6.133274,203.1782,48.37566,0.1127767,7.832878,1.089842,0,120.5577
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,20.4919,39.84927,33.94443,52.3695,52.3695,0,0,0,52.3695,39.12945,0,7.105427E-15,0,20.4919,55.12579,52.3695,0,0,228.5512,113.0622,0,34.63389,-34.63389,166.6708,39.68345,0.1127767,57.60645,16.39352,0,133.5541
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,38.91388,46.39529,34.70765,36.85159,36.85159,0,0,0,36.85159,105.5962,0,0,0,38.91388,38.79115,36.85159,0,0,267.0333,78.42828,0.1227256,0,0.1227256,166.7872,39.71117,0.1127766,40.53675,31.1311,0,117.3421
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,65.56738,57.74015,36.51369,0,0,0,-1,0,0,0,0,0,0,65.56738,0,0,0,0,266.9106,78.53873,65.56738,0,65.56738,228.9899,54.5213,0.1126809,0,52.4539,0,144.1061
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,70.2287,62.03075,38.61444,20.75638,20.75638,0,0,0,20.75638,338.3475,0,0,0,70.2287,21.84883,20.75638,0,0,201.3432,137.5494,48.37988,0,48.37988,274.8871,65.44918,0.1126105,22.83202,56.18296,0,207.7781
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,87.58037,71.96803,40.61695,49.33498,49.33498,0,0,0,49.33498,177.5219,0,0,0,87.58037,51.93155,49.33498,0,0,152.9633,181.0912,35.64881,0,35.64881,308.7065,73.50141,0.1125586,54.26847,70.06429,0,268.6716
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,92.9945,76.88712,42.35498,4.870931,4.870931,0,0,0,4.870931,1909.173,0,0,0,92.9945,5.127295,4.870931,0,0,117.3145,213.1752,87.8672,0,87.8672,392.0647,93.34855,0.112431,5.358024,74.3956,0,306.1697
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,84.37572,75.01759,44.12323,11.01495,11.01495,0,0,0,11.01495,766.0109,43.33375,0,0,84.37572,11.59469,11.01495,0,0,29.44729,292.2557,29.44729,0,29.44729,420.0009,100,0.1123883,12.11645,67.50058,0,376.6314
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,77.34112,72.88914,45.01491,44.11586,44.11586,0,-1,0,44.11586,175.3136,30.90336,0,0,77.34112,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1123883,48.52745,61.87289,0,396.0993
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,44.93327,60.05,45.27184,38.34624,38.34624,0,0,0,38.34624,117.1778,4.568803,0,0,44.93327,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1123883,42.18087,35.94661,0,363.6915
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,38.19128,57.99741,45.61189,24.36002,24.36002,0,0,0,24.36002,156.7785,12.54915,0,0,38.19128,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1123883,26.79602,30.55302,0,356.9495
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,19.11041,50.83969,44.93179,38.62798,38.62798,0,0,0,38.62798,49.47297,0,0,0,19.11041,40.66103,38.62798,0,0,0,318.7582,0,21.55062,-21.55062,397.2845,94.59135,0.1123883,42.49077,15.28833,0,337.8686
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.877393,43.89226,43.33734,4.836767,4.836767,0,0,0,4.836767,38.81503,0,0,0,1.877393,5.091334,4.836767,0,0,23.94513,297.2076,0,3.213941,-3.213941,393.8967,93.78474,0.1123883,5.320444,1.501914,0,299.085
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,41.78067,41.78067,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,27.51618,293.9937,0,0.07662467,-0.07662467,393.8159,93.76551,0.1123883,0.08007278,0,0,293.9937
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,40.36002,40.36002,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,27.60132,293.9171,0,38.71127,-38.71127,353.0107,84.05,0.1123883,40.45327,0,0,293.9171
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,39.06028,39.06028,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,70.61383,255.2058,0,20.01458,-20.01458,331.9135,79.02686,0.1123883,20.91524,0,0,255.2058
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,37.85122,37.85122,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,92.85226,235.1912,0,16.59787,-16.59787,314.4178,74.86122,0.1123883,17.34478,0,0,235.1912
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,37.12578,37.12578,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,111.2943,218.5933,0,32.30206,-32.30206,280.3684,66.75425,0.1123883,33.75565,0,0,218.5933
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,36.55903,36.55903,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,147.1855,186.2913,0,18.991,-18.991,260.3501,61.988,0.1123883,19.8456,0,0,186.2913
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,35.91672,35.91672,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,168.2866,167.3003,0,31.27703,-31.27703,227.3812,54.13828,0.1123883,32.68449,0,0,167.3003
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,35.49355,35.49355,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,203.0389,136.0232,0,32.6451,-32.6451,192.9703,45.94522,0.1123883,34.11413,0,0,136.0232
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,35.10816,35.10816,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,239.3112,103.3781,0,32.34996,-32.34996,158.8704,37.82622,0.1123883,33.80571,0,0,103.3781
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,34.70765,34.70765,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,275.2556,71.02817,0,19.34431,-19.34431,138.4797,32.9713,0.1123883,20.2148,0,0,71.02817
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,34.34494,34.34494,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,296.7493,51.68386,0,12.33416,-12.33416,125.4784,29.87575,0.1123883,12.88919,0,0,51.68386
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.333669,34.54308,34.17113,29.55637,29.55637,0,0,0,29.55637,4.512292,0,3.552714E-15,0,1.333669,31.11196,29.55637,0,0,310.4539,39.3497,0,29.7783,-29.7783,94.08932,22.40217,0.1123883,32.512,1.066936,0,40.68338
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,20.43068,39.83096,33.94443,5.162706,5.162706,0,0,0,5.162706,395.7359,0,0,0,20.43068,5.434427,5.162706,0,0,343.5409,9.571411,14.99625,0,14.99625,108.316,25.78948,0.1123666,5.678977,16.34454,0,30.00209
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,34.69268,45.07765,34.74544,38.43821,38.43821,81,0,22.761,38.43821,90.25571,0,0,0,34.69268,0,0,42.56179,40.4337,328.5446,23.06804,75.12638,0,75.12638,179.5872,42.75876,0.1124778,42.28203,27.75414,81,57.76072
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,53.81406,53.53202,36.59681,46.24535,46.24535,0,-1,0,46.24535,116.3664,0,0,0,53.81406,48.67932,46.24535,0,0,253.4183,90.68178,5.134741,0,5.134741,184.4584,43.91858,0.1124704,50.86989,43.05125,0,144.4958
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,66.61658,60.78679,38.76557,42.99913,42.99913,0,0,0,42.99913,154.9254,0,0,0,66.61658,45.26225,42.99913,0,0,248.2835,95.30305,21.35434,0,21.35434,204.7169,48.74202,0.1124394,47.29905,53.29327,0,161.9196
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,82.73447,69.99936,40.80586,85.81429,85.81429,81,0,22.761,85.81429,96.41106,0,0,0,82.73447,5.067677,4.814293,0,0,226.9292,114.522,77.66679,0,77.66679,278.3981,66.28513,0.1125468,94.39572,66.18757,81,197.2564
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,79.33739,70.68667,42.55145,44.81397,44.81397,81,0,22.761,44.81397,177.0372,0,0,0,79.33739,0,0,36.18603,34.37673,149.2624,184.4221,113.7141,0,113.7141,386.2768,91.97047,0.1126018,49.29537,63.46991,81,263.7595
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,60.50308,64.92117,44.33482,22.45819,22.45819,0,0,0,22.45819,269.4032,1.314597,0,0,60.50308,23.6402,22.45819,0,0,35.54829,286.7648,35.54829,0,35.54829,420.0009,100,0.1125504,24.70401,48.40246,0,347.2679
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,67.16713,68.70611,45.2265,24.68825,24.68825,0,-1,0,24.68825,272.0612,41.1795,0,0,67.16713,25.98763,24.68825,0,0,0,318.7582,0,0,0,420.0009,100,0.1125504,27.15707,53.7337,0,385.9254
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,66.60806,68.78002,45.48343,7.199224,7.199224,0,0,0,7.199224,925.2117,59.02993,0,0,66.60806,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1125504,7.919147,53.28645,0,385.3663
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,45.60356,60.86087,45.77813,5.117033,5.117033,0,0,0,5.117033,891.2111,40.21721,0,0,45.60356,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1125504,5.628736,36.48285,0,364.3618
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,19.00868,50.97991,45.09804,43.15353,43.15353,0,0,0,43.15353,44.04897,0,0,0,19.00868,45.42477,43.15353,0,0,0,318.7582,0,26.41608,-26.41608,392.1559,93.37025,0.1125504,47.46888,15.20695,0,337.7669
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.87665,44.05888,43.50359,40.12138,40.12138,0,0,0,40.12138,4.677432,0,7.105427E-15,0,1.87665,42.23303,40.12138,0,0,29.3512,292.3421,0,40.35638,-40.35638,349.6165,83.24185,0.1125504,44.13351,1.50132,0,294.2188
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,41.9318,41.9318,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,74.19163,251.9858,0,58.61118,-58.61118,287.8349,68.53197,0.1125504,61.24868,0,0,251.9858
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,40.48848,40.48848,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,139.3152,193.3746,0,45.80926,-45.80926,239.5477,57.03505,0.1125504,47.87068,0,0,193.3746
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,39.15096,39.15096,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,190.2143,147.5653,0,71.08476,-71.08476,164.6178,39.19463,0.1125504,74.28358,0,0,147.5653
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,37.93434,37.93434,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,269.1974,76.48056,0,31.6718,-31.6718,131.2327,31.24583,0.1125504,33.09703,0,0,76.48056
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,37.21646,37.21646,45.29887,42.56832,0,-1,0,42.56832,0,0,2.730549,7.260436,0,44.80876,42.56832,0,0,304.3883,44.80876,0,44.80876,-44.80876,84.00017,20,0.1125504,49.82875,0,0,44.80876
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,36.61948,36.61948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125504,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,35.96206,35.96206,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125504,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,35.53133,35.53133,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125504,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,35.1535,35.1535,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125504,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,34.73032,34.73032,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125504,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,34.3676,34.3676,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1126762,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8217031,34.4228,34.1938,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8217031,0,0,72.31579,68.7,300.6977,48.13029,69.52171,0,69.52171,200.688,47.78277,0.1127634,0,0.6573625,81,48.95199
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,23.07537,40.64183,33.95955,63.90025,63.90025,81,0,22.761,63.90025,36.11155,0,0,0,23.07537,0,0,17.09974,16.24476,231.176,110.6998,39.32013,0,39.32013,237.9904,56.66426,0.1128472,70.29028,18.4603,81,133.7752
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,45.9613,48.81253,34.79078,1.659807,1.659807,73.97559,0,20.98383,1.659807,2769.075,0,0,0,45.9613,0,0,72.31579,68.7,191.8559,146.0879,114.6613,0,114.6613,346.7676,82.56356,0.1128749,1.825788,36.76904,81,192.0492
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,66.28545,58.23378,36.70261,58.10276,58.10276,0,-1,0,58.10276,114.0832,0,0,0,66.28545,61.1608,58.10276,0,0,77.19457,249.2831,5.124662,0,5.124662,351.6293,83.7211,0.1128675,63.91303,53.02837,0,315.5686
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,78.21154,65.66979,38.9167,0,0,0,0,0,0,0,6.141631,0,0,78.21154,0,0,0,0,72.06991,253.8953,72.06991,0,72.06991,420.0009,100,0.1127635,0,62.56923,0,332.1068
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,90.1191,73.61031,40.957,16.95377,16.95377,0,0,0,16.95377,531.558,72.27303,0,0,90.1191,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1127635,18.64914,72.09528,0,408.8773
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,80.52568,71.45855,42.74036,0,0,0,0,0,0,0,80.52568,0,0,80.52568,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127635,0,64.42054,0,399.2839
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,76.50377,71.86668,44.50106,49.21861,49.21861,0,0,0,49.21861,155.4367,24.6947,0,0,76.50377,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1127635,54.14048,61.20302,0,395.262
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,55.95121,64.40668,45.43808,9.857065,9.857065,0,-1,0,9.857065,567.6254,45.57535,0,0,55.95121,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1127635,10.84277,44.76097,0,374.7094
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,46.22855,60.99907,45.69501,21.38576,21.38576,0,0,0,21.38576,216.1651,23.71723,0,0,46.22855,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1127635,23.52433,36.98284,0,364.9868
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,34.11185,56.97578,45.98972,20.02336,20.02336,0,0,0,20.02336,170.3603,13.03463,0,0,34.11185,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1127635,22.0257,27.28948,0,352.8701
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,18.24357,50.91454,45.27184,0,0,0,0,0,0,0,18.24357,0,0,18.24357,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127635,0,14.59486,0,337.0018
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.769861,44.17881,43.65472,0,0,0,0,0,0,0,1.769861,0,0,1.769861,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127635,0,1.415888,0,320.5281
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,42.06026,42.06026,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1127635,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,40.57161,40.57161,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1127635,56.98516,0,0,280.6114
