Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,64.81084,66.81367,44.46328,69.78353,69.78353,81,0,22.761,69.78353,92.87413,0,0,0,64.81084,0,0,11.21647,10.65565,142.5182,190.4919,75.46649,0,75.46649,356.39,84.85461,0.1131946,76.76188,51.84868,81,255.3027
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,59.84255,67.19726,46.50357,27.23554,27.23554,0,0,0,27.23554,219.7223,0,0,0,59.84255,28.66899,27.23554,0,0,67.05167,258.4117,31.17356,0,31.17356,385.9639,91.89598,0.1131536,29.95909,47.87404,0,318.2543
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,50.52672,65.79738,48.49852,0,0,0,0,0,0,0,14.64862,0,0,50.52672,0,0,0,0,35.8781,286.4679,35.8781,0,35.8781,420.0009,100,0.1131065,0,40.42138,0,336.9947
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,43.83889,64.37794,49.51867,0,0,0,-1,0,0,0,43.83889,0,0,43.83889,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131065,0,35.07111,0,362.5971
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,40.31869,63.20075,49.64713,0,0,0,0,0,0,0,40.31869,0,0,40.31869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131065,0,32.25495,0,359.0769
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,27.16665,58.6235,49.7756,53.1407,53.1407,0,0,0,53.1407,51.12212,0,0,0,27.16665,55.93758,53.1407,0,0,0,318.7582,0,28.77093,-28.77093,389.6736,92.77925,0.1131065,58.45477,21.73332,0,345.9249
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,15.5082,53.63935,48.75545,35.44634,35.44634,0,0,0,35.44634,43.7512,0,0,0,15.5082,37.31194,35.44634,0,0,31.9677,289.9873,0,21.80374,-21.80374,366.6905,87.30708,0.1131065,38.99097,12.40656,0,305.4955
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,46.79828,46.79828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.19407,268.1836,0,0,0,366.6905,87.30708,0.1131065,0,0,0,268.1836
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,44.93179,44.93179,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,56.19407,268.1836,0,9.629587,-9.629587,356.54,84.8903,0.1131065,10.06292,0,0,268.1836
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,42.92928,42.92928,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,66.89362,258.554,0,40.86272,-40.86272,313.4669,74.63483,0.1131065,42.70154,0,0,258.554
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,41.20637,41.20637,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,112.2966,217.6913,0,26.81759,-26.81759,285.1987,67.90431,0.1131065,28.02438,0,0,217.6913
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,39.49101,39.49101,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,142.094,190.8737,0,7.175464,-7.175464,277.6351,66.10345,0.1131065,7.49836,0,0,190.8737
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,38.40285,38.40285,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,150.0667,183.6982,0,1.198576,-1.198576,276.3717,65.80264,0.1131065,1.252512,0,0,183.6982
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,37.53384,37.53384,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,151.3985,182.4996,0,10.71311,-10.71311,265.0791,63.11393,0.1131065,11.1952,0,0,182.4996
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,36.64215,36.64215,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,163.3019,171.7865,0,22.08365,-22.08365,241.8008,57.57151,0.1131065,23.07741,0,0,171.7865
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,35.85626,35.85626,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,187.8393,149.7029,0,25.62824,-25.62824,214.7863,51.1395,0.1131065,26.78151,0,0,149.7029
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,35.23662,35.23662,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,216.3151,124.0746,0,42.52934,-42.52934,169.9565,40.46574,0.1131065,44.44316,0,0,124.0746
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,34.57919,34.57919,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,263.5699,81.5453,0,16.02179,-16.02179,153.068,36.44469,0.1131065,16.74277,0,0,81.5453
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,33.95955,33.95955,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,281.3719,65.52351,0,50.4763,-50.4763,99.86133,23.77646,0.1131065,52.74773,0,0,65.52351
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.606001,34.30745,33.58171,14.75616,14.75616,81,0,22.761,14.75616,17.66043,0,0,0,2.606001,0,0,66.24384,62.93165,337.4567,15.04722,65.53765,0,65.53765,162.0358,38.57988,0.1132186,16.23177,2.084801,81,17.65322
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,25.1537,40.47276,33.19633,10.48765,10.48765,81,0,22.761,10.48765,239.8412,0,0,0,25.1537,0,0,70.51235,66.98673,271.919,74.03111,92.14043,0,92.14043,249.4479,59.39224,0.1132955,11.53642,20.12296,81,99.18481
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,42.60664,47.57982,34.68499,29.72913,29.72913,81,0,22.761,29.72913,143.3162,0,0,0,42.60664,0,0,51.27087,48.70733,179.7786,156.9575,91.31397,0,91.31397,336.0759,80.01792,0.1133734,32.70204,34.08532,81,199.5641
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,41.82576,51.26339,38.29706,0,0,0,-1,0,0,0,0,0,0,41.82576,0,0,0,0,88.46461,239.1401,41.82576,0,41.82576,375.7553,89.46538,0.1133186,0,33.46061,0,280.9658
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,39.86685,54.4738,41.84868,0,0,0,0,0,0,0,0,0,0,39.86685,0,0,0,0,46.63886,276.7833,39.86685,0,39.86685,413.5764,98.47036,0.1132664,0,31.89348,0,316.6501
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,58.76664,64.42701,44.50106,25.86749,25.86749,0,0,0,25.86749,227.1834,24.7657,0,0,58.76664,27.22894,25.86749,0,0,6.772007,312.6634,6.772007,0,6.772007,420.0009,100,0.1132575,28.45424,47.01332,0,371.4301
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,84.94504,78.46471,46.54136,24.17643,24.17643,0,0,0,24.17643,351.3547,59.49616,0,0,84.94504,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1132575,26.59408,67.95603,0,403.7033
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,76.26466,76.9053,48.58165,27.88443,27.88443,0,0,0,27.88443,273.5027,46.91263,0,0,76.26466,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1132575,30.67287,61.01173,0,395.0229
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,74.8952,77.5059,49.56401,27.94152,27.94152,0,-1,0,27.94152,268.0426,45.48307,0,0,74.8952,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1132575,30.73568,59.91616,0,393.6534
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,59.68287,70.88892,49.69247,0,0,0,0,0,0,0,59.68287,0,0,59.68287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132575,0,47.74629,0,378.4411
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,30.40022,59.79417,49.81338,38.95876,38.95876,0,0,0,38.95876,78.03181,0,0,0,30.40022,41.00922,38.95876,0,0,0,318.7582,0,10.60899,-10.60899,408.818,97.33742,0.1132575,42.85463,24.32018,0,349.1584
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,13.42403,52.96405,48.75545,3.002614,3.002614,0,0,0,3.002614,447.0782,0,0,0,13.42403,3.160646,3.002614,0,0,11.78777,308.1492,10.26339,0,10.26339,418.5547,99.65568,0.1132441,3.302875,10.73923,0,321.5733
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,46.79828,46.79828,69.68349,69.68349,20.25,0,7.39125,69.68349,0,0,0,0,0,52.03526,49.4335,0,0,1.524383,317.3863,0,52.03526,-52.03526,363.7047,86.59618,0.1132441,76.65185,0,81,317.3863
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,44.88645,44.88645,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,59.34134,265.351,0,36.92802,-36.92802,324.7791,77.32822,0.1132441,38.58978,0,0,265.351
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,42.90661,42.90661,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,100.3725,228.423,0,69.03729,-69.03729,252.0075,60.00166,0.1132441,72.14397,0,0,228.423
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,41.19125,41.19125,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,177.0806,159.3857,0,10.88309,-10.88309,240.5357,57.27028,0.1132441,11.37283,0,0,159.3857
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,39.46834,39.46834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.1729,148.5026,0,0,0,240.5357,57.27028,0.1132441,0,0,0,148.5026
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,38.36507,38.36507,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,189.1729,148.5026,0,38.94989,-38.94989,199.4789,47.49488,0.1132441,40.70263,0,0,148.5026
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,37.4885,37.4885,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,232.4505,109.5527,0,9.339971,-9.339971,189.6337,45.15079,0.1132441,9.76027,0,0,109.5527
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,36.59681,36.59681,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,242.8283,100.2128,0,16.35633,-16.35633,172.3926,41.04578,0.1132441,17.09237,0,0,100.2128
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,35.81092,35.81092,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,261.002,83.85643,0,1.852863,-1.852863,170.4395,40.58076,0.1132441,1.936241,0,0,83.85643
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,35.17617,35.17617,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,263.0607,82.00357,0,22.19069,-22.19069,147.0485,35.01147,0.1132441,23.18927,0,0,82.00357
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,34.51874,34.51874,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,287.717,59.81288,0,19.17218,-19.17218,126.8392,30.19975,0.1132441,20.03493,0,0,59.81288
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,33.87642,33.87642,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,309.0195,40.6407,0,13.33039,-13.33039,112.7878,26.85417,0.1132441,13.93026,0,0,40.6407
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.087853,33.7779,33.47592,28.15966,28.15966,20.25,0,7.39125,28.15966,3.86316,0,0,0,1.087853,8.325958,7.90966,0,0,323.831,27.3103,0,7.238105,-7.238105,105.1581,25.0376,0.1132441,30.97563,0.8702822,81,28.39816
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.992934,35.61501,33.09053,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3400.409,0,0,0,8.992934,0,0,72.31579,68.7,331.8734,20.0722,77.69293,0,77.69293,178.8641,42.58661,0.1133123,0.2909128,7.194348,81,29.06513
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.719421,36.49836,34.60186,59.36755,59.36755,81,0,22.761,59.36755,11.31834,0,0,0,6.719421,0,0,21.63245,20.55083,254.1804,89.99584,27.27025,0,27.27025,204.7349,48.74632,0.1133676,65.30431,5.375537,81,96.71526
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,22.71554,45.03783,38.27439,5.253703,5.253703,0,-1,0,5.253703,432.3721,0,0,0,22.71554,5.530213,5.253703,0,0,226.9102,114.5391,17.18533,0,17.18533,221.0384,52.62808,0.1133451,5.779073,18.17243,0,137.2546
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.98403,46.37105,41.87135,0,0,0,0,0,0,0,0,0,0,14.98403,0,0,0,0,209.7249,130.0059,14.98403,0,14.98403,235.2535,56.01262,0.1133255,0,11.98723,0,144.9899
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,24.98291,52.34689,44.5464,31.85501,31.85501,0,0,0,31.85501,78.42696,0,0,0,24.98291,33.53158,31.85501,0,0,194.7408,143.4915,0,8.548674,-8.548674,226.2424,53.86713,0.1133255,35.0405,19.98633,0,168.4744
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.17331,50.06881,46.63203,0,0,0,0,0,0,0,0,0,0,11.17331,0,0,0,0,204.2393,134.9428,11.17331,0,11.17331,236.8423,56.39091,0.1133109,0,8.938647,0,146.1161
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,20.576,55.17366,48.62699,6.842653,6.842653,0,0,0,6.842653,300.7021,0,0,0,20.576,7.202793,6.842653,0,0,193.066,144.9988,13.37321,0,13.37321,249.5293,59.41161,0.1132934,7.526919,16.4608,0,165.5748
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,19.8648,55.95551,49.6018,0,0,0,-1,0,0,0,0,0,0,19.8648,0,0,0,0,179.6928,157.0347,19.8648,0,19.8648,268.3747,63.8986,0.1132675,0,15.89184,0,176.8995
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.53706,54.00377,49.73026,3.768534,3.768534,0,0,0,3.768534,359.213,0,0,0,13.53706,3.966878,3.768534,0,0,159.828,174.913,9.570187,0,9.570187,277.4537,66.06028,0.113255,4.145387,10.82965,0,188.4501
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,16.0229,54.94906,49.85872,42.40393,42.40393,0,0,0,42.40393,37.78636,0,0,0,16.0229,44.63571,42.40393,0,0,150.2578,183.5262,0,28.61281,-28.61281,247.2932,58.87921,0.113255,46.64432,12.81832,0,199.5491
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.69309,51.809,48.79324,30.84652,30.84652,0,0,0,30.84652,31.42361,0,3.552714E-15,0,9.69309,32.47002,30.84652,0,0,182.0499,154.9133,0,22.77693,-22.77693,223.2842,53.1628,0.113255,33.93117,7.754473,0,164.6064
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,46.79828,46.79828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.3576,132.1364,0,0,0,223.2842,53.1628,0.113255,0,0,0,132.1364
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,44.88645,44.88645,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,207.3576,132.1364,0,13.65395,-13.65395,208.8917,49.73601,0.113255,14.26838,0,0,132.1364
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,42.89149,42.89149,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,222.5286,118.4825,0,68.43324,-68.43324,136.7567,32.56105,0.113255,71.51274,0,0,118.4825
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,41.16858,41.16858,40.85875,40.85875,0,-1,0,40.85875,0,0,0,0,0,43.00921,40.85875,0,0,298.5656,50.04922,0,43.00921,-43.00921,91.421,21.76686,0.113255,44.94462,0,0,50.04922
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,39.44567,39.44567,17.75829,6.688015,0,-1,0,6.688015,0,0,11.07027,12.8461,0,7.040016,6.688015,0,0,346.3536,7.040016,0,7.040016,-7.040016,84.00017,20,0.113255,19.53411,0,0,7.040016
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,38.3424,38.3424,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113255,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,37.46583,37.46583,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113255,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,36.55903,36.55903,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113255,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,35.76559,35.76559,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113255,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,35.13083,35.13083,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113255,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,34.45073,34.45073,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113255,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,33.7933,33.7933,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1133455,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.476583,33.79518,33.38524,22.17153,22.17153,81,0,22.761,22.17153,6.659814,0,0,0,1.476583,0,0,58.82847,55.88705,311.1717,38.70374,57.36363,0,57.36363,179.2174,42.67073,0.1134656,24.38868,1.181266,81,40.18032
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.50715,36.22713,32.98474,27.42968,27.42968,81,0,22.761,27.42968,41.95144,0,0,0,11.50715,0,0,53.57032,50.8918,253.808,90.33101,62.39895,0,62.39895,238.4143,56.76519,0.1135806,30.17265,9.205717,81,101.8382
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.30517,39.80719,34.53385,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8385.932,0,0,0,18.30517,0,0,72.31579,68.7,191.4091,146.4901,87.00517,0,87.00517,320.9546,76.41761,0.113636,0.2401127,14.64413,81,164.7952
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,38.52092,50.11111,38.25927,31.38478,31.38478,0,-1,0,31.38478,122.7376,0,0,0,38.52092,33.03661,31.38478,0,0,104.4039,224.7947,5.484315,0,5.484315,326.1575,77.65639,0.1136288,34.52326,30.81674,0,263.3156
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,48.87361,57.68782,41.87135,41.25052,41.25052,0,0,0,41.25052,118.48,0,0,0,48.87361,43.4216,41.25052,0,0,98.91959,229.7306,5.452008,0,5.452008,331.3297,78.88787,0.1136217,45.37558,39.09889,0,278.6042
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,51.98063,61.8574,44.5464,0,0,0,0,0,0,0,0,0,0,51.98063,0,0,0,0,93.46758,234.6374,51.98063,0,51.98063,380.6429,90.62907,0.1135539,0,41.58451,0,286.618
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,75.67034,74.16281,46.63203,0,0,0,0,0,0,0,34.1834,0,0,75.67034,0,0,0,0,41.48695,281.42,41.48695,0,41.48695,420.0009,100,0.1134998,0,60.53627,0,357.0903
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,59.85518,69.70178,48.62699,54.77951,54.77951,0,0,0,54.77951,109.2656,2.192535,0,0,59.85518,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1134998,60.25747,47.88414,0,378.6134
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,28.09204,58.80798,49.64713,18.74684,18.74684,0,-1,0,18.74684,149.8495,8.358532,0,0,28.09204,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1134998,20.62152,22.47363,0,346.8503
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,33.00793,60.67878,49.7756,0,0,0,0,0,0,0,33.00793,0,0,33.00793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134998,0,26.40634,0,351.7661
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,22.2183,57.01631,49.85872,0,0,0,0,0,0,0,22.2183,0,0,22.2183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134998,0,17.77464,0,340.9765
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,16.46396,54.03723,48.83857,16.28225,16.28225,0,0,0,16.28225,101.116,0,0,0,16.46396,17.13921,16.28225,0,0,0,318.7582,0,0.6752498,-0.6752498,419.2891,99.83053,0.1134998,17.91047,13.17117,0,335.2222
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,46.79828,46.79828,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0.7502776,318.083,0,19.74836,-19.74836,398.4725,94.87421,0.1134998,20.63704,0,0,318.083
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,44.88645,44.88645,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,22.6929,298.3346,0,59.39241,-59.39241,335.8674,79.96826,0.1134998,62.06507,0,0,298.3346
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,42.89149,42.89149,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,88.68448,238.9422,0,11.42548,-11.42548,323.8239,77.10076,0.1134998,11.93962,0,0,238.9422
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,41.16858,41.16858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.3794,227.5167,0,0,0,323.8239,77.10076,0.1134998,0,0,0,227.5167
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,39.423,39.423,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,101.3794,227.5167,0,33.03474,-33.03474,289.0022,68.80991,0.1134998,34.5213,0,0,227.5167
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,38.29706,38.29706,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,138.0847,194.482,0,17.06993,-17.06993,271.0089,64.52579,0.1134998,17.83808,0,0,194.482
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,37.40538,37.40538,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,157.0513,177.412,0,15.0844,-15.0844,255.1085,60.74001,0.1134998,15.76319,0,0,177.412
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,36.51369,36.51369,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.8117,162.3277,0,24.57034,-24.57034,229.2091,54.57349,0.1134998,25.67601,0,0,162.3277
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,35.70513,35.70513,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,201.1121,137.7573,0,19.9999,-19.9999,208.1274,49.55404,0.1134998,20.8999,0,0,137.7573
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,35.07037,35.07037,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,223.3342,117.7574,0,11.07591,-11.07591,196.4523,46.77427,0.1134998,11.57433,0,0,117.7574
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,34.39027,34.39027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.6408,106.6815,0,0,0,196.4523,46.77427,0.1134998,0,0,0,106.6815
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,33.72529,33.72529,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,235.6408,106.6815,0,24.4734,-24.4734,170.6551,40.63209,0.1134998,25.5747,0,0,106.6815
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.947437,35.24802,33.30212,5.025129,5.025129,0,0,0,5.025129,138.2539,0,0,0,6.947437,5.289609,5.025129,0,0,262.8335,82.2081,1.657828,0,1.657828,172.2279,41.00655,0.1134976,5.527641,5.55795,0,89.15553
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,29.64079,41.53326,32.90162,21.54609,21.54609,0,0,0,21.54609,137.5693,0,0,0,29.64079,22.68009,21.54609,0,0,261.1757,83.70014,6.9607,0,6.9607,178.8314,42.57881,0.1134885,23.70069,23.71263,0,113.3409
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,51.72885,50.39601,34.45073,27.1466,27.1466,0,0,0,27.1466,190.5537,0,0,0,51.72885,28.57537,27.1466,0,0,254.215,89.96477,23.15348,0,23.15348,200.7967,47.80864,0.1134584,29.86126,41.38308,0,141.6936
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,73.27147,62.77117,38.21394,37.01463,37.01463,0,-1,0,37.01463,197.9527,0,0,0,73.27147,38.96276,37.01463,0,0,231.0615,110.8029,34.3087,0,34.3087,233.3448,55.55817,0.1134137,40.71609,58.61718,0,184.0744
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,73.08744,67.13365,41.87135,0,0,0,0,0,0,0,0,0,0,73.08744,0,0,0,0,196.7528,141.6807,73.08744,0,73.08744,302.6816,72.06691,0.1133187,0,58.46995,0,214.7682
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,84.63458,75.75186,44.59174,60.36408,60.36408,0,0,0,60.36408,140.2069,0,0,0,84.63458,63.54113,60.36408,0,0,123.6653,207.4594,21.09345,0,21.09345,322.6926,76.83142,0.1132913,66.40048,67.70766,0,292.094
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,85.8465,79.08545,46.66982,10.91467,10.91467,0,0,0,10.91467,786.5238,0,0,0,85.8465,11.48913,10.91467,0,0,102.5719,226.4435,74.35738,0,74.35738,393.2342,93.62701,0.1131948,12.00614,68.6772,0,312.29
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,80.1515,78.89295,48.67233,38.09492,38.09492,0,0,0,38.09492,210.3994,11.83708,0,0,80.1515,40.09992,38.09492,0,0,28.2145,293.3652,28.2145,0,28.2145,420.0009,100,0.1131582,41.90442,64.1212,0,373.5167
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,63.263,72.35847,49.64713,49.4791,49.4791,0,-1,0,49.4791,127.858,11.17974,0,0,63.263,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1131582,54.42701,50.6104,0,382.0212
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,54.91789,69.01627,49.7756,24.25896,24.25896,0,0,0,24.25896,226.3819,29.38215,0,0,54.91789,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1131582,26.68485,43.93431,0,373.6761
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,39.60719,63.22032,49.90406,22.97865,22.97865,0,0,0,22.97865,172.3652,15.41914,0,0,39.60719,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1131582,25.27651,31.68575,0,358.3654
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,15.32983,53.66719,48.83857,79.6372,79.6372,20.25,0,7.39125,79.6372,19.24959,0,0,0,15.32983,62.51284,59.3872,0,0,0,318.7582,0,47.18301,-47.18301,370.2656,88.15829,0.1131582,87.60092,12.26387,81,334.0881
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,46.79828,46.79828,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,52.42557,271.5752,0,32.35619,-32.35619,336.1591,80.03773,0.1131582,33.81222,0,0,271.5752
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,44.88645,44.88645,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,88.37689,239.219,0,16.19327,-16.19327,319.0899,75.97365,0.1131582,16.92197,0,0,239.219
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,42.86883,42.86883,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,106.3694,223.0257,0,72.00183,-72.00183,243.1934,57.90306,0.1131582,75.24191,0,0,223.0257
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,41.14591,41.14591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.3715,151.0239,0,0,0,243.1934,57.90306,0.1131582,0,0,0,151.0239
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,39.38522,39.38522,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,186.3715,151.0239,0,12.20108,-12.20108,230.3323,54.84091,0.1131582,12.75013,0,0,151.0239
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,38.23661,38.23661,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,199.9282,138.8228,0,31.15617,-31.15617,197.4908,47.02152,0.1131582,32.5582,0,0,138.8228
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,37.36003,37.36003,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,234.5462,107.6667,0,19.5957,-19.5957,176.8351,42.10352,0.1131582,20.4775,0,0,107.6667
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,36.44568,36.44568,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,256.3192,88.07096,0,10.1118,-10.1118,166.1763,39.56572,0.1131582,10.56684,0,0,88.07096
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,35.64468,35.64468,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,267.5545,77.95916,0,24.71335,-24.71335,140.1262,33.36331,0.1131582,25.82545,0,0,77.95916
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,34.97969,34.97969,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,295.0138,53.24581,0,32.37608,-32.37608,105.9988,25.23776,0.1131582,33.83301,0,0,53.24581
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,34.29959,34.29959,20.09847,19.82624,0,-1,0,19.82624,0,0,0.2722295,2.282076,0,20.86973,19.82624,0,0,330.9872,20.86973,0,20.86973,-20.86973,84.00017,20,0.1131582,22.10831,0,0,20.86973
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,33.6195,33.6195,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1132681,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.344715,34.68822,33.19633,24.71687,24.71687,81,0,22.761,24.71687,21.62375,0,0,0,5.344715,0,0,56.28313,53.46898,301.629,47.29215,58.81369,0,58.81369,189.646,45.15373,0.1133872,27.18856,4.275772,81,52.63686
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,21.8009,39.04655,32.79582,0,0,72.31579,0,20.56389,0,0,0,0,0,21.8009,0,0,72.31579,68.7,242.8153,100.2245,90.50089,0,90.50089,275.5027,65.59576,0.1134372,0,17.44072,81,122.0254
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,27.07571,42.26605,34.34494,6.637712,6.637712,78.9535,0,22.24324,6.637712,407.9072,0,0,0,27.07571,0,0,72.31579,68.7,152.3144,181.6753,95.7757,0,95.7757,366.3635,87.22924,0.1135015,7.301483,21.66057,81,208.751
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,32.4056,47.97879,38.14593,0,0,0,-1,0,0,0,0,0,0,32.4056,0,0,0,0,56.53868,267.8734,32.4056,0,32.4056,397.1062,94.5489,0.1134595,0,25.92448,0,300.279
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,45.23505,56.33103,41.82601,30.45276,30.45276,0,0,0,30.45276,148.5417,0,0,0,45.23505,32.05554,30.45276,0,0,24.13308,297.0385,13.17951,0,13.17951,409.6094,97.52585,0.1134425,33.49804,36.18804,0,342.2735
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,31.46941,54.51494,44.5464,40.81066,40.81066,0,0,0,40.81066,77.11076,0,0,0,31.46941,42.95859,40.81066,0,0,10.95357,308.9,0,11.48918,-11.48918,397.4987,94.64236,0.1134425,44.89172,25.17553,0,340.3694
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,31.25701,56.67843,46.63203,0,0,0,0,0,0,0,7.537684,0,0,31.25701,0,0,0,0,23.71932,297.4108,23.71932,0,23.71932,420.0009,100,0.1134118,0,25.00561,0,328.6678
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,32.22737,59.21072,48.67233,18.72503,18.72503,0,0,0,18.72503,172.1085,12.51681,0,0,32.22737,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.1134118,20.59753,25.7819,0,350.9856
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,40.69729,63.34151,49.64713,31.17558,31.17558,0,-1,0,31.17558,130.5422,7.880894,0,0,40.69729,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1134118,34.29314,32.55783,0,359.4555
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,37.76062,62.39836,49.7756,11.41345,11.41345,0,0,0,11.41345,330.8431,25.74646,0,0,37.76062,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1134118,12.5548,30.2085,0,356.5189
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,15.63898,54.86979,49.90406,0,0,0,0,0,0,0,15.63898,0,0,15.63898,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134118,0,12.51119,0,334.3972
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.729978,50.24984,48.79324,0,0,0,0,0,0,0,4.729978,0,0,4.729978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134118,0,3.783982,0,323.4882
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,46.7605,46.7605,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1134118,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,44.84111,44.84111,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1134118,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,42.84616,42.84616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1134118,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,41.10057,41.10057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1134118,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,39.36255,39.36255,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1134118,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,38.21394,38.21394,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1134118,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,37.32225,37.32225,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1134118,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,36.4079,36.4079,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1134118,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,35.57667,35.57667,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1134118,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,34.91924,34.91924,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1134118,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,34.23914,34.23914,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1134118,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,33.53638,33.53638,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1134118,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.48685,33.78088,33.09053,24.62962,24.62962,0,0,0,24.62962,10.09699,0,7.105427E-15,0,2.48685,25.92591,24.62962,0,0,276.658,69.76601,0,23.43906,-23.43906,132.8331,31.62685,0.1134118,27.09258,1.98948,0,72.25285
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.58531,36.21325,32.66736,9.996057,9.996057,0,0,0,9.996057,125.9028,0,0,0,12.58531,10.52216,9.996057,0,0,302.7014,46.32694,2.063146,0,2.063146,134.7903,32.09287,0.1134091,10.99566,10.06825,0,58.91225
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,23.90637,41.1857,34.23914,33.13044,33.13044,0,0,0,33.13044,72.15833,0,7.105427E-15,0,23.90637,34.87415,33.13044,0,0,300.6383,48.18377,0,10.96778,-10.96778,123.2293,29.34024,0.1134091,36.44348,19.1251,0,72.09014
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,40.45594,50.52077,38.04013,10.0987,10.0987,0,-1,0,10.0987,400.6053,0,0,0,40.45594,10.63021,10.0987,0,0,312.8247,37.216,29.82573,0,29.82573,151.5244,36.07718,0.1133706,11.10857,32.36475,0,77.67194
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,45.25344,56.28731,41.78067,39.81919,39.81919,0,0,0,39.81919,113.6473,0,0,0,45.25344,41.91493,39.81919,0,0,282.999,64.05915,3.338511,0,3.338511,154.6916,36.83127,0.1133663,43.80111,36.20275,0,109.3126
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,55.39727,63.11196,44.50106,37.3578,37.3578,0,0,0,37.3578,148.2884,0,0,0,55.39727,39.32401,37.3578,0,0,279.6605,67.06381,16.07327,0,16.07327,169.9401,40.46184,0.1133455,41.09359,44.31782,0,122.4611
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,42.40822,60.6362,46.63203,0,0,0,0,0,0,0,0,0,0,42.40822,0,0,0,0,263.5872,81.52975,42.40822,0,42.40822,210.172,50.04086,0.1132908,0,33.92657,0,123.938
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,52.89347,66.87569,48.62699,44.62637,44.62637,0,0,0,44.62637,118.5251,0,0,0,52.89347,46.97513,44.62637,0,0,221.179,119.6972,5.918335,0,5.918335,215.7867,51.37767,0.1132832,49.08901,42.31477,0,172.5906
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,45.95182,65.32735,49.64713,36.72616,36.72616,0,-1,0,36.72616,125.1201,0,0,0,45.95182,38.65912,36.72616,0,0,215.2606,125.0237,7.292704,0,7.292704,222.7051,53.02493,0.1132737,40.39878,36.76146,0,170.9755
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,52.26891,67.89565,49.73026,33.47764,33.47764,0,0,0,33.47764,156.1308,0,0,0,52.26891,35.23962,33.47764,0,0,207.9679,131.5871,17.02929,0,17.02929,238.8605,56.87144,0.1132518,36.82541,41.81513,0,183.856
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,40.49807,63.50133,49.85872,0,0,0,0,0,0,0,0,0,0,40.49807,0,0,0,0,190.9386,146.9134,40.49807,0,40.49807,277.2804,66.019,0.1131996,0,32.39846,0,187.4115
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.65851,51.79802,48.79324,0,0,0,0,0,0,0,0,0,0,9.65851,0,0,0,0,150.4406,183.3617,9.65851,0,9.65851,286.4432,68.20064,0.1131872,0,7.726808,0,193.0202
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,46.71516,46.71516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.7821,192.0544,0,0,0,286.4432,68.20064,0.1131872,0,0,0,192.0544
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,44.80333,44.80333,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,140.7821,192.0544,0,23.30202,-23.30202,261.8808,62.35244,0.1131872,24.35061,0,0,192.0544
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,42.80082,42.80082,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,166.6732,168.7523,0,16.8458,-16.8458,244.1237,58.12458,0.1131872,17.60386,0,0,168.7523
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,41.06279,41.06279,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,185.3908,151.9065,0,23.46362,-23.46362,219.3909,52.23582,0.1131872,24.51949,0,0,151.9065
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,39.29454,39.29454,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,211.4615,128.4429,0,26.89869,-26.89869,191.0372,45.48495,0.1131872,28.10913,0,0,128.4429
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,38.13081,38.13081,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,241.3489,101.5442,0,24.55711,-24.55711,165.1517,39.32176,0.1131872,25.66218,0,0,101.5442
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,37.23158,37.23158,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,268.6346,76.98711,0,43.4573,-43.4573,119.3437,28.41511,0.1131872,45.41288,0,0,76.98711
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,36.32478,36.32478,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,316.9205,33.52982,0,3.328081,-3.328081,115.8356,27.57985,0.1131872,3.477845,0,0,33.52982
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,35.49355,35.49355,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,320.6183,30.20173,0,22.11213,-22.11213,92.52735,22.03028,0.1131872,23.10718,0,0,30.20173
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,34.83612,34.83612,46.84659,7.685119,0,-1,0,7.685119,0,0,39.16147,43.84613,0,8.089599,7.685119,0,0,345.1874,8.089599,0,8.089599,-8.089599,84.00017,20,0.1131872,51.53125,0,0,8.089599
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,34.13335,34.13335,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131872,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,33.43058,33.43058,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1133005,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.485714,34.7734,32.96207,19.6444,19.6444,81,0,22.761,19.6444,33.01559,0,0,0,6.485714,0,0,61.3556,58.28782,291.3307,56.56056,64.77354,0,64.77354,205.0698,48.82605,0.1134111,21.60884,5.188571,81,63.04627
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,27.412,40.46839,32.5389,21.23827,21.23827,81,0,22.761,21.23827,129.0689,0,0,0,27.412,0,0,59.76173,56.77364,226.5572,114.8567,84.18564,0,84.18564,284.9353,67.84161,0.1134966,23.3621,21.9296,81,142.2687
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,50.05103,49.46812,34.13335,34.24905,34.24905,81,0,22.761,34.24905,146.1384,0,0,0,50.05103,0,0,46.75095,44.4134,142.3716,190.6238,94.46443,0,94.46443,374.5522,89.1789,0.1135686,37.67395,40.04082,81,240.6749
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,68.90527,60.75198,37.97968,37.04226,37.04226,0,-1,0,37.04226,186.018,0,0,0,68.90527,38.99185,37.04226,0,0,47.90714,275.6418,29.91341,0,29.91341,402.9305,95.93564,0.1135301,40.74648,55.12421,0,344.5471
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,74.9374,67.76132,41.74289,38.8176,38.8176,0,0,0,38.8176,193.05,16.08304,0,0,74.9374,40.86064,38.8176,0,0,17.99372,302.5639,17.99372,0,17.99372,420.0009,100,0.113507,42.69937,59.94992,0,377.5013
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,85.27378,75.94122,44.50106,15.07567,15.07567,0,0,0,15.07567,565.6382,69.40465,0,0,85.27378,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.113507,16.58324,68.21902,0,404.032
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,83.64378,77.88171,46.5867,25.93549,25.93549,0,0,0,25.93549,322.507,56.34326,0,0,83.64378,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.113507,28.52904,66.91502,0,402.402
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,67.88432,73.13795,48.62699,0,0,0,0,0,0,0,67.88432,0,0,67.88432,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113507,0,54.30745,0,386.6425
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,55.71453,69.13888,49.6018,47.116,47.116,0,-1,0,47.116,118.2497,6.118741,0,0,55.71453,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.113507,51.8276,44.57162,0,374.4727
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,53.85875,68.53436,49.73026,7.595583,7.595583,0,0,0,7.595583,709.0799,45.8634,0,0,53.85875,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.113507,8.355141,43.087,0,372.617
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,37.84298,62.46999,49.81338,24.58355,24.58355,0,0,0,24.58355,153.9362,11.96556,0,0,37.84298,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.113507,27.0419,30.27439,0,356.6012
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,16.71149,54.03209,48.75545,49.42617,49.42617,0,0,0,49.42617,33.81102,0,0,0,16.71149,52.02754,49.42617,0,0,0,318.7582,0,35.31605,-35.31605,382.7744,91.13659,0.113507,54.36878,13.36919,0,335.4697
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,46.66982,46.66982,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,39.24006,283.4422,0,46.64418,-46.64418,333.6072,79.43012,0.113507,48.74317,0,0,283.4422
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,44.7202,44.7202,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,91.06693,236.798,0,56.9469,-56.9469,273.5799,65.13793,0.113507,59.50951,0,0,236.798
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,42.74036,42.74036,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,154.3413,179.8511,0,18.8214,-18.8214,253.7404,60.41425,0.113507,19.66837,0,0,179.8511
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.2539,161.0297,0,0,0,253.7404,60.41425,0.113507,0,0,0,161.0297
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,39.23408,39.23408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.2539,161.0297,0,0,0,253.7404,60.41425,0.113507,0,0,0,161.0297
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,38.06281,38.06281,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,175.2539,161.0297,0,19.92318,-19.92318,232.7395,55.41405,0.113507,20.81972,0,0,161.0297
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,37.17112,37.17112,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,197.3908,141.1065,0,15.7473,-15.7473,216.1404,51.46189,0.113507,16.45592,0,0,141.1065
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,36.2341,36.2341,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,214.8878,125.3592,0,18.39211,-18.39211,196.7534,46.84595,0.113507,19.21975,0,0,125.3592
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,35.41042,35.41042,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,235.3235,106.9671,0,14.1057,-14.1057,181.8847,43.30579,0.113507,14.74046,0,0,106.9671
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,34.74544,34.74544,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,250.9965,92.8614,0,16.09796,-16.09796,164.916,39.26562,0.113507,16.82236,0,0,92.8614
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,34.02756,34.02756,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,268.8831,76.76345,0,39.2712,-39.2712,123.5205,29.40958,0.113507,41.0384,0,0,76.76345
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,33.30212,33.30212,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,312.5178,37.49225,0,16.64264,-16.64264,105.9776,25.23271,0.113507,17.39156,0,0,37.49225
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.03558,33.3822,32.81849,24.20872,24.20872,20.25,0,7.39125,24.20872,8.408459,0,0,0,2.03558,4.167075,3.958721,0,0,331.0096,20.84961,0,2.131494,-2.131494,103.7308,24.69776,0.113507,26.62959,1.628464,81,22.88519
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.886199,34.84795,32.3651,33.93667,33.93667,81,0,22.761,33.93667,26.18465,0,0,0,8.886199,0,0,47.06333,44.71016,333.3779,18.71812,53.59636,0,53.59636,154.5768,36.80392,0.1136148,37.33034,7.108959,81,27.60432
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.719498,35.87146,33.98222,28.21602,28.21602,81,0,22.761,28.21602,23.81448,0,0,0,6.719498,0,0,52.78398,50.14478,279.7815,66.95484,56.86428,0,56.86428,208.523,49.64822,0.1137299,31.03763,5.375598,81,73.67434
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,26.94344,45.94277,37.87389,44.18094,44.18094,0,-1,0,44.18094,60.9843,0,7.105427E-15,0,26.94344,46.50626,44.18094,0,0,222.9173,118.1327,0,19.56282,-19.56282,187.9019,44.73847,0.1137299,48.59904,21.55475,0,145.0761
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,18.80268,47.35731,41.67488,12.67217,12.67217,0,0,0,12.67217,148.3778,0,0,0,18.80268,13.33912,12.67217,0,0,244.6537,98.56987,5.463559,0,5.463559,193.0851,45.97256,0.1137229,13.93938,15.04214,0,117.3726
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.15234,48.77992,44.46328,0,0,0,0,0,0,0,0,0,0,14.15234,0,0,0,0,239.1902,103.4871,14.15234,0,14.15234,206.5112,49.16924,0.1137047,0,11.32187,0,117.6394
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,48.25206,62.75697,46.5867,45.60604,45.60604,0,0,0,45.60604,105.8019,0,0,0,48.25206,48.00636,45.60604,0,0,225.0378,116.2242,0.2456942,0,0.2456942,206.7443,49.22474,0.1137043,50.16665,38.60165,0,164.4762
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,62.25721,70.70864,48.62699,9.84374,9.84374,0,0,0,9.84374,632.4548,0,0,0,62.25721,10.36183,9.84374,0,0,224.7921,116.4453,51.89537,0,51.89537,255.9766,60.94668,0.1136376,10.82811,49.80577,0,178.7025
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,40.86057,63.35213,49.6018,43.69189,43.69189,0,-1,0,43.69189,93.5198,0,0,0,40.86057,45.99146,43.69189,0,0,172.8968,163.1511,0,5.130897,-5.130897,250.5681,59.65896,0.1136376,48.06108,32.68845,0,204.0117
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,41.58073,63.76335,49.73026,85.77972,85.77972,20.25,0,7.39125,85.77972,48.47385,0,0,0,41.58073,68.97865,65.52972,0,0,178.5978,158.0202,0,27.39791,-27.39791,221.6882,52.7828,0.1136376,94.35769,33.26459,81,199.601
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,30.25583,59.7433,49.81338,37.34734,37.34734,81,0,22.761,37.34734,81.01202,7.105427E-15,0,0,30.25583,0,0,43.65266,41.47003,209.0399,130.6223,71.72586,0,71.72586,289.7333,68.98399,0.1137385,41.08207,24.20467,81,160.8782
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,14.42961,53.2891,48.75545,49.01013,49.01013,81,0,22.761,49.01013,29.4421,0,0,0,14.42961,0,0,31.98987,30.39037,137.314,195.1756,44.81998,0,44.81998,332.2533,79.10777,0.113826,53.91115,11.54369,81,209.6052
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,46.63203,46.63203,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.49404,235.5136,68.7,0,68.7,397.4278,94.62549,0.1139029,0,0,81,235.5136
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,44.67487,44.67487,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,23.79404,297.3436,0,20.41022,-20.41022,375.9136,89.50305,0.1139029,21.32868,0,0,297.3436
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,42.69503,42.69503,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,46.47206,276.9334,0,46.94403,-46.94403,326.4302,77.72132,0.1139029,49.05651,0,0,276.9334
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,40.93433,40.93433,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,98.6321,229.9893,0,2.566655,-2.566655,323.7247,77.07716,0.1139029,2.682154,0,0,229.9893
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,39.16607,39.16607,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,101.4839,227.4227,0,27.7208,-27.7208,294.5044,70.11996,0.1139029,28.96824,0,0,227.4227
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,38.00235,38.00235,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,132.2848,199.7019,0,7.879831,-7.879831,286.1984,68.14233,0.1139029,8.234423,0,0,199.7019
