Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,37.088,37.088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.0402,191.8221,0,0,0,286.1984,68.14233,0.1139029,0,0,0,191.8221
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,36.15097,36.15097,29.59152,29.59152,0,-1,0,29.59152,0,0,3.552714E-15,0,0,31.14897,29.59152,0,0,141.0402,191.8221,0,31.14897,-31.14897,253.3645,60.32475,0.1139029,32.55067,0,0,191.8221
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,35.30463,35.30463,8.876794,8.876794,0,-1,0,8.876794,0,0,0,0,0,9.343993,8.876794,0,0,175.6502,160.6731,0,9.343993,-9.343993,243.515,57.97965,0.1139029,9.764473,0,0,160.6731
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,34.60186,34.60186,4.158617,4.158617,0,-1,0,4.158617,0,0,0,0,0,4.377491,4.158617,0,0,186.0324,151.3291,0,4.377491,-4.377491,238.9007,56.88102,0.1139029,4.574478,0,0,151.3291
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,33.87642,33.87642,44.35619,44.35619,0,-1,0,44.35619,0,0,7.105427E-15,0,0,46.69073,44.35619,0,0,190.8963,146.9516,0,46.69073,-46.69073,189.6844,45.16286,0.1139029,48.79181,0,0,146.9516
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,33.13587,33.13587,11.78124,11.78124,0,0,0,11.78124,0,0,1.776357E-15,0,0,12.40131,11.78124,0,0,242.7748,100.2609,0,12.40131,-12.40131,176.6123,42.05046,0.1139029,12.95937,0,0,100.2609
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.347075,34.6956,32.64469,10.84795,10.84795,0,0,0,10.84795,67.72774,0,0,0,7.347075,11.4189,10.84795,0,0,256.5541,87.85955,0,4.071825,-4.071825,172.3202,41.02853,0.1139029,11.93275,5.87766,0,95.20663
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.69921,37.48606,32.17618,25.35225,25.35225,0,0,0,25.35225,73.7576,0,0,0,18.69921,26.68658,25.35225,0,0,261.0783,83.78773,0,7.98737,-7.98737,163.9008,39.02391,0.1139029,27.88748,14.95937,0,102.4869
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,19.89325,39.53717,33.81597,40.43566,40.43566,0,0,0,40.43566,49.19731,0,0,0,19.89325,42.56385,40.43566,0,0,269.9532,75.80036,0,22.6706,-22.6706,140.0039,33.33419,0.1139029,44.47922,15.9146,0,95.69361
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,39.52561,49.91332,37.76809,35.64254,35.64254,0,-1,0,35.64254,110.8945,0,0,0,39.52561,37.51846,35.64254,0,0,295.1427,53.12976,2.007146,0,2.007146,141.908,33.78755,0.1139003,39.20679,31.62049,0,92.65537
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,56.8842,60.38964,41.63709,13.15725,13.15725,0,0,0,13.15725,432.3412,0,0,0,56.8842,13.84973,13.15725,0,0,293.1356,54.9362,43.03447,0,43.03447,182.7341,43.50803,0.113845,14.47297,45.50736,0,111.8204
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,72.6665,70.12824,44.46328,23.56417,23.56417,0,0,0,23.56417,308.377,0,0,0,72.6665,24.80439,23.56417,0,0,250.1011,93.66721,47.8621,0,47.8621,228.1401,54.31895,0.1137836,25.92059,58.1332,0,166.3337
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,71.30539,72.14507,46.5867,4.379436,4.379436,0,0,0,4.379436,1628.187,0,0,0,71.30539,4.609932,4.379436,0,0,202.239,136.7431,66.69546,0,66.69546,291.4129,69.38389,0.1136981,4.817379,57.04431,0,208.0485
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,56.0202,68.12872,48.62699,11.86808,11.86808,0,0,0,11.86808,472.0241,0,0,0,56.0202,12.49271,11.86808,0,0,135.5436,196.769,43.52748,0,43.52748,332.7067,79.21573,0.1136424,13.05489,44.81616,0,252.7892
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,59.90775,70.87612,49.6018,5.681114,5.681114,0,-1,0,5.681114,1054.507,0,0,0,59.90775,5.98012,5.681114,0,0,92.01608,235.9438,53.92763,0,53.92763,383.867,91.39671,0.1135735,6.249225,47.9262,0,295.8515
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,40.65152,63.41641,49.73026,14.46315,14.46315,0,0,0,14.46315,281.0697,0,0,0,40.65152,15.22437,14.46315,0,0,38.08844,284.4786,25.42716,0,25.42716,407.9893,97.14011,0.113541,15.90946,32.52122,0,325.1302
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,32.4216,60.51045,49.81338,5.247343,5.247343,0,0,0,5.247343,617.8669,14.23679,0,0,32.4216,5.523519,5.247343,0,0,12.66129,307.3631,12.66129,0,12.66129,420.0009,100,0.1135248,5.772077,25.93728,0,339.7847
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.43112,52.32409,48.75545,18.38812,18.38812,0,0,0,18.38812,62.1658,0,0,0,11.43112,19.35592,18.38812,0,0,0,318.7582,0,7.924794,-7.924794,411.6474,98.01109,0.1135248,20.22693,9.144898,0,330.1894
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,46.5867,46.5867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.805327,310.8334,0,0,0,411.6474,98.01109,0.1135248,0,0,0,310.8334
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,44.62952,44.62952,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,8.805327,310.8334,0,32.10463,-32.10463,377.8061,89.95366,0.1135248,33.54934,0,0,310.8334
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,42.63457,42.63457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.47714,278.7288,0,0,0,377.8061,89.95366,0.1135248,0,0,0,278.7288
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,40.86632,40.86632,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,44.47714,278.7288,0,72.31579,-72.31579,301.5786,71.80428,0.1135248,83.58341,0,0,278.7288
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,39.10562,39.10562,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,124.828,206.413,0,5.326854,-5.326854,295.9636,70.46738,0.1135248,5.566562,0,0,206.413
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,37.91923,37.91923,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,130.7467,201.0862,0,31.36341,-31.36341,262.9037,62.59598,0.1135248,32.77477,0,0,201.0862
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,36.9822,36.9822,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,165.595,169.7227,0,39.13623,-39.13623,221.6504,52.77381,0.1135248,40.89736,0,0,169.7227
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,36.04518,36.04518,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,209.0797,130.5865,0,20.42962,-20.42962,200.1157,47.64651,0.1135248,21.34895,0,0,130.5865
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,35.17617,35.17617,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,231.7793,110.1569,0,51.97232,-51.97232,145.3321,34.60281,0.1135248,54.31107,0,0,110.1569
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,34.4734,34.4734,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,289.5263,58.18457,0,26.97916,-26.97916,116.8936,27.83174,0.1135248,28.19323,0,0,58.18457
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,33.74796,33.74796,44.52,29.64514,0,-1,0,29.64514,0,0,14.87486,19.32686,0,31.20541,29.64514,0,0,319.5031,31.20541,0,31.20541,-31.20541,84.00017,20,0.1135248,48.972,0,0,31.20541
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,32.98474,32.98474,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1136049,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.308397,33.94597,32.47089,24.46872,24.46872,81,0,22.761,24.46872,21.69462,0,0,0,5.308397,0,0,56.53128,53.70471,285.4758,61.83,59.01311,0,59.01311,205.1595,48.84739,0.1137214,26.9156,4.246717,81,67.1384
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,30.35237,40.80871,32.00993,0,0,72.31579,0,20.56389,0,0,0,0,0,30.35237,0,0,72.31579,68.7,226.4627,114.9418,99.05237,0,99.05237,299.1288,71.221,0.1137593,0,24.28189,81,145.2942
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,51.37221,49.39711,33.66484,37.97747,37.97747,81,0,22.761,37.97747,135.2702,0,0,0,51.37221,0,0,43.02253,40.8714,127.4103,204.0889,92.24361,0,92.24361,386.6388,92.05666,0.1138331,41.77522,41.09777,81,255.4611
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,66.19025,59.3233,37.6623,37.22779,37.22779,0,-1,0,37.22779,177.798,0,0,0,66.19025,39.18715,37.22779,0,0,35.16672,287.1082,27.00311,0,27.00311,412.2562,98.15603,0.1137986,40.95057,52.9522,0,353.2984
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,70.57003,65.71628,41.56908,61.3805,61.3805,0,0,0,61.3805,114.9714,0,0,0,70.57003,64.61105,61.3805,0,0,8.163609,311.411,5.958979,0,5.958979,417.9093,99.50203,0.113791,67.51855,56.45602,0,381.981
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,78.73045,72.82474,44.46328,55.71341,55.71341,0,0,0,55.71341,141.3133,17.88012,0,0,78.73045,58.6457,55.71341,0,0,2.204629,316.774,2.204629,0,2.204629,420.0009,100,0.1137882,61.28476,62.98436,0,395.5045
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,70.54189,71.80906,46.5867,0,0,0,0,0,0,0,70.54189,0,0,70.54189,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137882,0,56.43351,0,389.3001
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,62.04549,70.6192,48.62699,11.11808,11.11808,0,0,0,11.11808,558.0596,50.34225,0,0,62.04549,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1137882,12.22989,49.63639,0,380.8037
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,55.08306,68.88158,49.6018,56.91286,56.91286,0,-1,0,56.91286,96.7849,0,0,0,55.08306,59.90828,56.91286,0,0,0,318.7582,0,4.825216,-4.825216,414.9146,98.78899,0.1137882,62.60415,44.06645,0,373.8413
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,46.82798,65.71571,49.69247,0.7748685,0.7748685,0,0,0,0.7748685,6043.346,40.65098,0,0,46.82798,0.8156511,0.7748685,0,0,5.361351,313.933,5.361351,0,5.361351,420.0009,100,0.1137814,0.8523554,37.46239,0,360.761
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,24.89202,57.87944,49.81338,0,0,0,0,0,0,0,24.89202,0,0,24.89202,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137814,0,19.91361,0,343.6502
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.076823,51.52893,48.71011,46.93517,46.93517,0,0,0,46.93517,19.33907,0,7.105427E-15,0,9.076823,49.40545,46.93517,0,0,0,318.7582,0,40.32862,-40.32862,377.4908,89.87857,0.1137814,51.62869,7.261459,0,327.8351
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,46.54136,46.54136,38.805,38.805,0,0,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.80958,278.4296,0,40.84737,-40.84737,334.4338,79.62695,0.1137814,42.6855,0,0,278.4296
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,44.5464,44.5464,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.19554,237.5822,0,39.19574,-39.19574,293.1179,69.78983,0.1137814,40.95955,0,0,237.5822
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,42.56656,42.56656,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.7464,198.3865,0,14.34012,-14.34012,278.0021,66.19084,0.1137814,14.98542,0,0,198.3865
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,40.80586,40.80586,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.6798,184.0464,0,21.91042,-21.91042,254.9065,60.6919,0.1137814,22.89639,0,0,184.0464
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,39.0225,39.0225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.0247,162.136,0,0,0,254.9065,60.6919,0.1137814,0,0,0,162.136
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,37.82855,37.82855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.0247,162.136,0,0,0,254.9065,60.6919,0.1137814,0,0,0,162.136
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,36.89153,36.89153,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.0247,162.136,0,23.8963,-23.8963,229.7176,54.69455,0.1137814,24.97163,0,0,162.136
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,35.93939,35.93939,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.5762,138.2397,0,17.15422,-17.15422,211.6354,50.38929,0.1137814,17.92616,0,0,138.2397
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,35.07037,35.07037,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.6364,121.0854,0,13.11833,-13.11833,197.8075,47.09693,0.1137814,13.70866,0,0,121.0854
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,34.3676,34.3676,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.2124,107.9671,0,10.00346,-10.00346,187.2629,44.58632,0.1137814,10.45361,0,0,107.9671
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,33.6195,33.6195,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.3273,97.96365,0,9.575628,-9.575628,177.1693,42.18309,0.1137814,10.00653,0,0,97.96365
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,32.83361,32.83361,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,255.9669,88.38802,0,4.936129,-4.936129,171.9662,40.94425,0.1137814,5.158254,0,0,88.38802
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.833161,33.66807,32.32731,8.164709,8.164709,0,0,0,8.164709,59.19576,0,1.776357E-15,0,4.833161,8.594431,8.164709,0,0,261.4515,83.4519,0,3.761269,-3.761269,168.0015,40.00027,0.1137814,8.98118,3.866529,0,88.28506
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,25.89691,39.27166,31.83613,44.70951,44.70951,0,0,0,44.70951,57.9226,0,7.105427E-15,0,25.89691,47.06264,44.70951,0,0,265.6307,79.69063,0,21.16574,-21.16574,145.6908,34.68822,0.1137814,49.18047,20.71753,0,105.5875
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,49.43622,48.59714,33.53638,0,0,0,0,0,0,0,0,0,0,49.43622,0,0,0,0,289.1481,58.52489,49.43622,0,49.43622,192.5901,45.8547,0.1137184,0,39.54897,0,107.9611
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,69.97789,60.64327,37.53384,12.3412,12.3412,0,-1,0,12.3412,567.0269,0,0,0,69.97789,12.99073,12.3412,0,0,239.7119,103.0175,56.98716,0,56.98716,246.6529,58.72676,0.1136459,13.57532,55.98232,0,172.9954
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,77.71781,68.64103,41.48596,47.40276,47.40276,0,0,0,47.40276,163.9521,0,0,0,77.71781,49.89764,47.40276,0,0,182.7248,154.3059,27.82017,0,27.82017,273.0454,65.01069,0.1136105,52.14304,62.17425,0,232.0237
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,77.80238,72.28934,44.3726,37.91405,37.91405,0,0,0,37.91405,205.2072,0,0,0,77.80238,39.90953,37.91405,0,0,154.9046,179.3441,37.89285,0,37.89285,308.9937,73.56979,0.1135624,41.70546,62.2419,0,257.1465
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,77.55015,74.91467,46.54136,10.62964,10.62964,0,0,0,10.62964,729.565,0,0,0,77.55015,11.1891,10.62964,0,0,117.0117,213.4476,66.36105,0,66.36105,371.9494,88.5592,0.1134782,11.69261,62.04012,0,290.9978
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,71.80895,74.83973,48.58165,79.66913,79.66913,59.56878,0,17.3389,79.66913,90.13398,0,0,0,71.80895,21.15826,20.10035,0,0,50.6507,273.1726,50.6507,0,50.6507,420.0009,100,0.1135374,87.63604,57.44716,81,344.9816
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,65.77322,73.35003,49.56401,33.46298,33.46298,0,-1,0,33.46298,196.5552,30.54903,0,0,65.77322,35.22419,33.46298,0,0,0,318.7582,0,0,0,420.0009,100,0.1135374,36.80928,52.61857,0,384.5314
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,58.17934,70.26052,49.69247,29.01186,29.01186,0,0,0,29.01186,200.5364,27.64054,0,0,58.17934,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1135374,31.91304,46.54347,0,376.9376
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,41.04353,63.61276,49.7756,52.83636,52.83636,0,0,0,52.83636,77.68047,0,0,0,41.04353,55.61722,52.83636,0,0,0,318.7582,0,14.57368,-14.57368,404.6388,96.34238,0.1135374,58.11999,32.83483,0,359.8018
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,19.66307,54.91781,48.67233,0,0,0,0,0,0,0,3.470091,0,0,19.66307,0,0,0,0,16.19298,304.1845,16.19298,0,16.19298,420.0009,100,0.1135169,0,15.73046,0,323.8476
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,46.45823,46.45823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135169,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,44.46328,44.46328,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1135169,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,42.48344,42.48344,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1135169,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,40.72274,40.72274,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1135169,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,38.93182,38.93182,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1135169,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,37.74542,37.74542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1135169,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,36.78573,36.78573,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1135169,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,35.8336,35.8336,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1135169,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,34.96458,34.96458,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1135169,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,34.23914,34.23914,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1135169,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,33.49104,33.49104,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1135169,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,32.69003,32.69003,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1135169,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.532768,33.71142,32.17618,29.14572,29.14572,0,0,0,29.14572,18.98313,0,3.552714E-15,0,5.532768,30.6797,29.14572,0,0,142.2602,190.724,0,25.14693,-25.14693,258.5338,61.55553,0.1135169,32.06029,4.426214,0,196.2568
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,26.26594,39.22427,31.685,31.45435,31.45435,0,0,0,31.45435,83.50494,7.105427E-15,0,0,26.26594,33.10984,31.45435,0,0,170.2013,165.5771,0,6.843905,-6.843905,251.3196,59.83789,0.1135169,34.59979,21.01275,0,191.843
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,41.3823,45.78863,33.40791,0,0,0,0,0,0,0,0,0,0,41.3823,0,0,0,0,177.8056,158.7332,41.3823,0,41.3823,290.5783,69.18518,0.1134645,0,33.10584,0,200.1155
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,55.27898,54.99513,37.42804,26.44677,26.44677,0,-1,0,26.44677,209.0198,0,0,0,55.27898,27.8387,26.44677,0,0,136.4233,195.9772,27.44028,0,27.44028,316.6105,75.38329,0.1134298,29.09144,44.22318,0,251.2562
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,66.15297,63.7224,41.40284,31.94166,31.94166,0,0,0,31.94166,207.1056,0,0,0,66.15297,33.6228,31.94166,0,0,108.983,220.6735,32.53017,0,32.53017,347.4713,82.73109,0.1133886,35.13582,52.92237,0,286.8265
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,73.90007,70.50763,44.33482,14.51165,14.51165,0,0,0,14.51165,509.2466,0,0,0,73.90007,15.27542,14.51165,0,0,76.45286,249.9507,58.62465,0,58.62465,403.0875,95.97303,0.1133145,15.96281,59.12006,0,323.8507
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,57.26613,66.16044,46.50357,23.34576,23.34576,0,0,0,23.34576,245.2957,14.86345,0,0,57.26613,24.57448,23.34576,0,0,17.82821,302.7128,17.82821,0,17.82821,420.0009,100,0.113292,25.68033,45.81291,0,359.979
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,50.88218,65.98801,48.54387,0.07546413,0.07546413,0,0,0,0.07546413,67425.65,50.80275,0,0,50.88218,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.113292,0.08301054,40.70575,0,369.6404
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,54.68985,68.6255,49.51867,50.49723,50.49723,0,-1,0,50.49723,108.3027,1.534876,0,0,54.68985,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.113292,55.54695,43.75188,0,373.4481
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,45.80376,65.27055,49.64713,12.11547,12.11547,0,0,0,12.11547,378.0601,33.05063,0,0,45.80376,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.113292,13.32702,36.64301,0,364.562
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,26.56078,58.36562,49.73026,32.86779,32.86779,0,0,0,32.86779,80.81097,0,0,0,26.56078,34.59767,32.86779,0,0,0,318.7582,0,8.036892,-8.036892,411.5292,97.98295,0.113292,36.15457,21.24862,0,345.319
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.30184,51.83265,48.62699,24.68123,24.68123,0,0,0,24.68123,41.73957,0,3.552714E-15,0,10.30184,25.98025,24.68123,0,0,8.929879,310.7213,0,15.6784,-15.6784,395.0027,94.04808,0.113292,27.14936,8.241473,0,321.0232
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,46.42045,46.42045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.35033,295.0429,0,0,0,395.0027,94.04808,0.113292,0,0,0,295.0429
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,44.41794,44.41794,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,26.35033,295.0429,0,15.19395,-15.19395,378.9869,90.23479,0.113292,15.87768,0,0,295.0429
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,42.42299,42.42299,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,43.23249,279.849,0,40.838,-40.838,335.9398,79.98552,0.113292,42.67571,0,0,279.849
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,40.63206,40.63206,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,88.60806,239.011,0,19.23864,-19.23864,315.6606,75.15713,0.113292,20.10438,0,0,239.011
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,38.87136,38.87136,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,109.9843,219.7723,0,32.92783,-32.92783,280.9516,66.8931,0.113292,34.40958,0,0,219.7723
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,37.63963,37.63963,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,146.5708,186.8445,0,37.62221,-37.62221,241.2943,57.4509,0.113292,39.31521,0,0,186.8445
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,36.70261,36.70261,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,188.3732,149.2223,0,7.837078,-7.837078,233.0333,55.484,0.113292,8.189747,0,0,149.2223
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,35.7278,35.7278,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,197.0811,141.3852,0,27.13842,-27.13842,204.4269,48.67297,0.113292,28.35965,0,0,141.3852
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,34.83612,34.83612,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,227.2349,114.2468,0,50.91304,-50.91304,150.7598,35.89512,0.113292,53.20413,0,0,114.2468
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,34.11068,34.11068,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,283.805,63.33376,0,27.81977,-27.81977,121.4352,28.91308,0.113292,29.07166,0,0,63.33376
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,33.37013,33.37013,39.39467,33.73829,0,-1,0,33.73829,0,0,5.656384,9.595852,0,35.51398,33.73829,0,0,314.7158,35.51398,0,35.51398,-35.51398,84.00017,20,0.113292,43.33414,0,0,35.51398
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,32.56157,32.56157,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1134058,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.811631,33.91751,32.02505,6.988737,6.988737,79.30453,0,22.33204,6.988737,97.46584,0,0,0,6.811631,0,0,72.31579,68.7,298.2256,50.35517,75.51163,0,75.51163,208.7158,49.69414,0.1134952,7.687611,5.449305,81,57.1668
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,19.63869,37.105,31.54142,0,0,72.31579,0,20.56389,0,0,0,0,0,19.63869,0,0,72.31579,68.7,222.714,118.3156,88.33868,0,88.33868,292.5212,69.64777,0.1135465,0,15.71095,81,137.9543
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,34.31936,43.37525,33.26434,60.72421,60.72421,81,0,22.761,60.72421,56.51677,0,0,0,34.31936,0,0,20.27579,19.262,134.3753,197.8204,53.58136,0,53.58136,343.353,81.75055,0.113644,66.79663,27.45549,81,232.1398
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,57.39699,55.61596,37.29958,54.40126,54.40126,0,-1,0,54.40126,105.5067,0,0,0,57.39699,57.26448,54.40126,0,0,80.79394,246.0437,0.1325107,0,0.1325107,343.4787,81.78048,0.1136438,59.84138,45.91759,0,303.4407
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,74.47062,67.01575,41.29705,46.59417,46.59417,0,0,0,46.59417,159.8282,0,0,0,74.47062,49.0465,46.59417,0,0,80.66143,246.1629,25.42412,0,25.42412,367.5981,87.52319,0.1136117,51.25359,59.57649,0,320.6335
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,76.17506,71.4083,44.25169,31.62513,31.62513,0,0,0,31.62513,240.8687,0,0,0,76.17506,33.28961,31.62513,0,0,55.23731,269.0446,42.88545,0,42.88545,408.2828,97.21001,0.1135577,34.78764,60.94005,0,345.2197
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,55.65411,65.46812,46.45823,4.596026,4.596026,0,0,0,4.596026,1210.918,38.46433,0,0,55.65411,4.837922,4.596026,0,0,12.35186,307.6415,12.35186,0,12.35186,420.0009,100,0.1135421,5.055629,44.52329,0,363.2957
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,75.09146,76.2486,48.49852,5.359725,5.359725,0,0,0,5.359725,1401.032,69.44965,0,0,75.09146,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1135421,5.895698,60.07317,0,393.8497
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,66.41104,73.52033,49.47333,0,0,0,-1,0,0,0,66.41104,0,0,66.41104,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135421,0,53.12883,0,385.1693
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,59.26412,70.60614,49.6018,48.45467,48.45467,0,0,0,48.45467,122.3084,8.259206,0,0,59.26412,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1135421,53.30014,47.4113,0,378.0223
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,38.56827,62.60369,49.69247,67.06542,67.06542,20.25,0,7.39125,67.06542,57.50842,0,0,0,38.56827,49.27939,46.81542,0,0,0,318.7582,0,10.71112,-10.71112,408.7103,97.31179,0.1135421,73.77197,30.85461,81,357.3265
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,14.81167,53.23362,48.58165,0,0,0,0,0,0,0,2.910423,0,0,14.81167,0,0,0,0,11.90125,308.0471,11.90125,0,11.90125,420.0009,100,0.1135271,0,11.84934,0,322.8588
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,46.32977,46.32977,41.61681,41.61681,0,0,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,0,318.7582,0,43.80717,-43.80717,373.824,89.00555,0.1135271,45.77849,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,44.28947,44.28947,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,48.67463,274.951,0,3.699135,-3.699135,369.9248,88.07716,0.1135271,3.865596,0,0,274.951
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,42.31719,42.31719,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,52.78478,271.2519,0,24.6415,-24.6415,343.9504,81.89278,0.1135271,25.75036,0,0,271.2519
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,40.54894,40.54894,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,80.16422,246.6104,0,27.25944,-27.25944,315.2164,75.05138,0.1135271,28.48612,0,0,246.6104
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,38.76557,38.76557,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,110.4525,219.351,0,3.906472,-3.906472,311.0986,74.07095,0.1135271,4.082264,0,0,219.351
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,37.53384,37.53384,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,114.793,215.4445,0,17.72231,-17.72231,292.4177,69.62312,0.1135271,18.51982,0,0,215.4445
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,36.57415,36.57415,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,134.4845,197.7222,0,13.48947,-13.48947,278.1985,66.23761,0.1135271,14.0965,0,0,197.7222
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,35.59934,35.59934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4728,184.2327,0,0,0,278.1985,66.23761,0.1135271,0,0,0,184.2327
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,34.70765,34.70765,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,149.4728,184.2327,0,20.31048,-20.31048,256.7894,61.14021,0.1135271,21.22445,0,0,184.2327
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,33.98222,33.98222,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,172.04,163.9222,0,0.8656664,-0.8656664,255.8769,60.92295,0.1135271,0.9046215,0,0,163.9222
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,33.21899,33.21899,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,173.0018,163.0566,0,25.45349,-25.45349,229.0466,54.53479,0.1135271,26.5989,0,0,163.0566
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,32.41043,32.41043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.2835,137.6031,0,0,0,229.0466,54.53479,0.1135271,0,0,0,137.6031
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.940767,33.2486,31.88147,24.00226,24.00226,0,0,0,24.00226,20.58459,0,0,0,4.940767,25.26554,24.00226,0,0,201.2835,137.6031,0,20.32477,-20.32477,207.6224,49.4338,0.1135271,26.40249,3.952614,0,142.5439
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,22.34471,37.72193,31.36762,23.66375,23.66375,0,0,0,23.66375,94.4259,0,0,0,22.34471,24.90921,23.66375,0,0,223.8666,117.2783,0,2.564501,-2.564501,204.9191,48.79017,0.1135271,26.03013,17.87577,0,139.623
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,46.37148,47.10445,33.1132,36.13162,36.13162,0,0,0,36.13162,128.3405,0,0,0,46.37148,38.03328,36.13162,0,0,226.716,114.7138,8.3382,0,8.3382,212.8295,50.67358,0.1135166,39.74478,37.09719,0,161.0853
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,70.70926,60.49881,37.17112,0,0,0,-1,0,0,0,0,0,0,70.70926,0,0,0,0,218.3778,122.2182,70.70926,0,70.70926,279.9102,66.64514,0.1134276,0,56.56741,0,192.9274
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,74.45111,66.89644,41.20637,0,0,0,0,0,0,0,0,0,0,74.45111,0,0,0,0,147.6685,185.8565,74.45111,0,74.45111,350.5407,83.4619,0.1133341,0,59.56089,0,260.3076
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,85.33719,75.52679,44.16101,0,0,0,0,0,0,0,12.11974,0,0,85.33719,0,0,0,0,73.21745,252.8625,73.21745,0,73.21745,420.0009,100,0.1132422,0,68.26975,0,338.1997
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,78.17316,74.99316,46.37511,43.81715,43.81715,0,0,0,43.81715,178.4077,32.04985,0,0,78.17316,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.1132422,48.19887,62.53853,0,396.9314
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,76.66919,76.8849,48.4154,47.11574,47.11574,0,0,0,47.11574,162.7252,27.07367,0,0,76.66919,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1132422,51.82732,61.33535,0,395.4274
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,56.11889,69.11037,49.43555,31.70472,31.70472,0,-1,0,31.70472,177.0049,22.7455,0,0,56.11889,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1132422,34.87519,44.89511,0,374.8771
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,43.77272,64.40353,49.56401,30.91962,30.91962,0,0,0,30.91962,141.5694,11.22575,0,0,43.77272,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1132422,34.01158,35.01818,0,362.5309
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,24.58272,57.59772,49.64713,0,0,0,0,0,0,0,24.58272,0,0,24.58272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132422,0,19.66618,0,343.3409
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,13.39855,52.73819,48.54387,16.91863,16.91863,0,0,0,16.91863,79.19408,0,0,0,13.39855,17.80908,16.91863,0,0,0,318.7582,0,4.41053,-4.41053,415.3517,98.89307,0.1132422,18.61049,10.71884,0,332.1568
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,46.24665,46.24665,33.38855,33.38855,0,0,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,4.900589,314.3477,0,35.14584,-35.14584,378.3047,90.07238,0.1132422,36.72741,0,0,314.3477
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,44.20635,44.20635,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,43.95153,279.2018,0,4.013408,-4.013408,374.0742,89.06512,0.1132422,4.194011,0,0,279.2018
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,42.2114,42.2114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.41087,275.1884,0,0,0,374.0742,89.06512,0.1132422,0,0,0,275.1884
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,40.44315,40.44315,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,48.41087,275.1884,0,18.94892,-18.94892,354.1003,84.30944,0.1132422,19.80162,0,0,275.1884
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,38.65978,38.65978,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,69.46522,256.2395,0,34.4546,-34.4546,317.782,75.66223,0.1132422,36.00505,0,0,256.2395
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.7481,221.7849,0,0,0,317.782,75.66223,0.1132422,0,0,0,221.7849
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,36.44568,36.44568,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,107.7481,221.7849,0,47.10711,-47.10711,268.1268,63.83958,0.1132422,49.22693,0,0,221.7849
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,35.47087,35.47087,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,160.0893,174.6778,0,16.22189,-16.22189,251.0274,59.76831,0.1132422,16.95187,0,0,174.6778
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,34.57919,34.57919,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,178.1137,158.4559,0,25.3245,-25.3245,224.333,53.41252,0.1132422,26.46411,0,0,158.4559
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,33.83109,33.83109,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,206.252,133.1314,0,18.81261,-18.81261,204.5028,48.69104,0.1132422,19.65918,0,0,133.1314
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,33.06786,33.06786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.1549,114.3188,0,0,0,204.5028,48.69104,0.1132422,0,0,0,114.3188
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,32.22152,32.22152,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,227.1549,114.3188,0,32.50916,-32.50916,170.2351,40.53209,0.1132422,33.97207,0,0,114.3188
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.2872,33.70701,31.685,27.84233,27.84233,0,0,0,27.84233,26.1731,0,3.552714E-15,0,7.2872,29.30771,27.84233,0,0,263.2762,81.80966,0,22.02051,-22.02051,147.0235,35.00552,0.1132422,30.62656,5.82976,0,89.09686
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,25.16142,38.36242,31.1787,15.09228,15.09228,0,0,0,15.09228,166.7172,0,0,0,25.16142,15.88661,15.09228,0,0,287.7434,59.78915,9.274816,0,9.274816,155.8223,37.10048,0.1132306,16.60151,20.12914,0,84.95058
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,54.41594,49.62902,32.9394,24.15902,24.15902,0,0,0,24.15902,225.2407,0,0,0,54.41594,25.43055,24.15902,0,0,278.4686,68.13648,28.98539,0,28.98539,183.3203,43.6476,0.1131943,26.57492,43.53275,0,122.5524
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,71.88823,60.81038,37.04266,28.80941,28.80941,0,-1,0,28.80941,249.5304,0,0,0,71.88823,30.3257,28.80941,0,0,249.4832,94.22334,41.56253,0,41.56253,222.75,53.0356,0.1131423,31.69035,57.51058,0,166.1116
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,68.30162,64.20888,41.08546,12.06294,12.06294,0,0,0,12.06294,566.2101,0,0,0,68.30162,12.69784,12.06294,0,0,207.9207,131.6296,55.60378,0,55.60378,275.5003,65.59518,0.1130727,13.26924,54.64129,0,199.9312
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,59.83899,64.35751,44.07789,14.32484,14.32484,0,0,0,14.32484,417.7288,0,0,0,59.83899,15.07878,14.32484,0,0,152.3169,181.673,44.76021,0,44.76021,317.9636,75.70547,0.1130168,15.75733,47.87119,0,241.512
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,57.80378,66.12896,46.29198,49.45118,49.45118,0,0,0,49.45118,116.8906,0,0,0,57.80378,52.05387,49.45118,0,0,107.5567,221.9572,5.74991,0,5.74991,323.4185,77.00424,0.1130096,54.3963,46.24303,0,279.761
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,64.50275,71.35679,48.37006,22.00889,22.00889,0,0,0,22.00889,293.0759,0,0,0,64.50275,23.16725,22.00889,0,0,101.8068,227.1321,41.33549,0,41.33549,362.6328,86.34096,0.1129581,24.20978,51.6022,0,291.6349
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,63.68149,72.18479,49.35242,45.42499,45.42499,0,-1,0,45.42499,140.1904,0,0,0,63.68149,47.81578,45.42499,0,0,60.47129,264.3341,15.86571,0,15.86571,377.6843,89.92464,0.1129383,49.96749,50.94519,0,328.0156
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,53.07643,67.92298,49.47333,45.58883,45.58883,0,0,0,45.58883,116.4242,0,0,0,53.07643,47.98824,45.58883,0,0,44.60558,278.6132,5.088185,0,5.088185,382.5114,91.07395,0.1129319,50.14771,42.46114,0,331.6896
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,31.16854,59.79727,49.56401,20.81764,20.81764,0,0,0,20.81764,149.7218,0,0,0,31.16854,21.91331,20.81764,0,0,39.51739,283.1926,9.25523,0,9.25523,391.2916,93.16449,0.1129204,22.8994,24.93483,0,314.3611
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.42782,52.02121,48.46074,0,0,0,0,0,0,0,0,0,0,11.42782,0,0,0,0,30.26216,291.5223,11.42782,0,11.42782,402.133,95.74577,0.1129062,0,9.142259,0,302.9501
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,46.16352,46.16352,18.87122,18.87122,0,0,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,18.83434,301.8073,0,19.86444,-19.86444,381.1941,90.76031,0.1129062,20.75834,0,0,301.8073
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,44.12323,44.12323,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,40.90594,281.9429,0,44.23146,-44.23146,334.57,79.65936,0.1129062,46.22188,0,0,281.9429
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,42.10561,42.10561,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,90.05202,237.7114,0,13.20979,-13.20979,320.6457,76.34405,0.1129062,13.80423,0,0,237.7114
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,40.31468,40.31468,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,104.7296,224.5016,0,10.78963,-10.78963,309.2724,73.63613,0.1129062,11.27517,0,0,224.5016
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,38.53131,38.53131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.718,213.712,0,0,0,309.2724,73.63613,0.1129062,0,0,0,213.712
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,37.29958,37.29958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.718,213.712,0,0,0,309.2724,73.63613,0.1129062,0,0,0,213.712
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,36.32478,36.32478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.718,213.712,0,0,0,309.2724,73.63613,0.1129062,0,0,0,213.712
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,35.34241,35.34241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.718,213.712,0,0,0,309.2724,73.63613,0.1129062,0,0,0,213.712
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,34.42806,34.42806,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,116.718,213.712,0,4.581505,-4.581505,304.4431,72.4863,0.1129062,4.787673,0,0,213.712
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,33.71018,33.71018,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,121.8086,209.1305,0,3.60508,-3.60508,300.643,71.58151,0.1129062,3.767308,0,0,209.1305
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,32.92429,32.92429,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,125.8142,205.5254,0,24.76068,-24.76068,274.5429,65.36723,0.1129062,25.87491,0,0,205.5254
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,32.07038,32.07038,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,153.3261,180.7647,0,7.501106,-7.501106,266.636,63.48465,0.1129062,7.838655,0,0,180.7647
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.725056,32.54512,31.51875,0,0,0,0,0,0,0,0,0,0,3.725056,0,0,0,0,161.6607,173.2636,3.725056,0,3.725056,270.17,64.32605,0.1129015,0,2.980045,0,176.9887
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,20.2871,36.73925,31.0049,0,0,0,0,0,0,0,0,0,0,20.2871,0,0,0,0,157.9356,176.6162,20.2871,0,20.2871,289.416,68.90843,0.1128762,0,16.22968,0,196.9033
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,38.37267,44.13272,32.77316,22.65458,22.65458,0,0,0,22.65458,169.3815,0,0,0,38.37267,23.84693,22.65458,0,0,137.6485,194.8746,14.52574,0,14.52574,303.1963,72.18945,0.1128582,24.92004,30.69814,0,233.2472
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,69.18385,59.55274,36.87641,24.00181,24.00181,0,-1,0,24.00181,288.2443,0,0,0,69.18385,25.26506,24.00181,0,0,123.1228,207.9477,43.91879,0,43.91879,344.8613,82.10968,0.1128035,26.40199,55.34708,0,277.1316
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,80.43259,69.1677,40.957,0,0,0,0,0,0,0,1.228601,0,0,80.43259,0,0,0,0,79.20399,247.4746,79.20399,0,79.20399,420.0009,100,0.1127051,0,64.34608,0,327.9072
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,61.06065,64.74501,43.99477,36.45924,36.45924,0,0,0,36.45924,167.4765,22.68251,0,0,61.06065,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.1127051,40.10516,48.84852,0,379.8189
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,60.50935,67.11297,46.20131,33.05861,33.05861,0,0,0,33.05861,183.0366,25.71082,0,0,60.50935,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1127051,36.36446,48.40748,0,379.2676
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,66.41526,72.02643,48.2416,13.4392,13.4392,0,0,0,13.4392,494.1906,52.26874,0,0,66.41526,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1127051,14.78312,53.13221,0,385.1735
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,52.01115,67.25471,49.26175,14.73483,14.73483,0,-1,0,14.73483,352.9809,36.5008,0,0,52.01115,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1127051,16.20832,41.60892,0,370.7694
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,51.5888,67.23448,49.39021,6.599334,6.599334,0,0,0,6.599334,781.7273,44.64213,0,0,51.5888,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1127051,7.259268,41.27104,0,370.347
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,35.42643,61.2192,49.47333,0,0,0,0,0,0,0,35.42643,0,0,35.42643,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127051,0,28.34114,0,354.1847
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,13.78375,52.68341,48.37006,34.94185,34.94185,0,0,0,34.94185,39.44769,0,0,0,13.78375,36.78089,34.94185,0,0,0,318.7582,0,22.99714,-22.99714,395.7597,94.22832,0.1127051,38.43604,11.027,0,332.542
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,46.03506,46.03506,15.04391,15.04391,0,0,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,25.55238,295.7611,0,15.83569,-15.83569,379.0674,90.25397,0.1127051,16.5483,0,0,295.7611
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,43.99477,43.99477,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,43.14759,279.9254,0,37.76509,-37.76509,339.2595,80.77592,0.1127051,39.46452,0,0,279.9254
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,41.97714,41.97714,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,85.10881,242.1603,0,27.41786,-27.41786,310.3586,73.89475,0.1127051,28.65166,0,0,242.1603
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,40.18622,40.18622,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,115.5731,214.7424,0,8.039073,-8.039073,301.8846,71.87715,0.1127051,8.400832,0,0,214.7424
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,38.40285,38.40285,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,124.5054,206.7034,0,2.920026,-2.920026,298.8067,71.1443,0.1127051,3.051427,0,0,206.7034
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,37.14845,37.14845,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,127.7499,203.7833,0,9.753405,-9.753405,288.5257,68.69645,0.1127051,10.19231,0,0,203.7833
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,36.17364,36.17364,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,138.587,194.0299,0,22.86695,-22.86695,264.4218,62.95745,0.1127051,23.89596,0,0,194.0299
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,35.17617,35.17617,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,163.9947,171.163,0,13.67171,-13.67171,250.0106,59.5262,0.1127051,14.28693,0,0,171.163
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,34.28448,34.28448,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,179.1855,157.4913,0,3.254139,-3.254139,246.5804,58.7095,0.1127051,3.400575,0,0,157.4913
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,33.53638,33.53638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.8012,154.2372,0,0,0,246.5804,58.7095,0.1127051,0,0,0,154.2372
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,32.77316,32.77316,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,182.8012,154.2372,0,30.2965,-30.2965,214.6451,51.10587,0.1127051,31.65985,0,0,154.2372
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,31.90414,31.90414,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,216.464,123.9406,0,25.18458,-25.18458,188.0982,44.78519,0.1127051,26.31789,0,0,123.9406
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.618464,33.73679,31.34495,0,0,0,0,0,0,0,0,0,0,8.618464,0,0,0,0,244.4469,98.75606,8.618464,0,8.618464,196.2744,46.7319,0.1126944,0,6.894771,0,107.3745
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,31.78927,39.98391,30.81598,29.62776,29.62776,0,0,0,29.62776,107.2955,0,0,0,31.78927,31.18711,29.62776,0,0,235.8284,106.5127,0.6021511,0,0.6021511,196.8456,46.86792,0.1126936,32.59053,25.43141,0,138.3019
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,54.28586,49.20287,32.59935,37.01611,37.01611,0,0,0,37.01611,146.6547,0,0,0,54.28586,38.96432,37.01611,0,0,235.2262,107.0546,15.32154,0,15.32154,211.3809,50.32869,0.1126746,40.71771,43.42869,0,161.3405
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,65.20927,57.85185,36.72528,27.48281,27.48281,0,-1,0,27.48281,237.273,0,0,0,65.20927,28.92927,27.48281,0,0,219.9047,120.844,36.28,0,36.28,245.7992,58.52349,0.1126296,30.23108,52.16741,0,186.0533
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,78.15746,67.98615,40.80586,5.398999,5.398999,0,0,0,5.398999,1447.629,0,0,0,78.15746,5.683157,5.398999,0,0,183.6247,153.496,72.4743,0,72.4743,314.5543,74.89374,0.1125398,5.9389,62.52597,0,231.6535
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,85.96909,75.38556,43.82096,59.16515,59.16515,0,0,0,59.16515,145.3036,0,0,0,85.96909,62.2791,59.16515,0,0,111.1504,218.7229,23.68999,0,23.68999,337.0286,80.24475,0.1125105,65.08166,68.77528,0,304.692
