Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,83.84438,77.30613,46.07285,19.42075,19.42075,0,0,0,19.42075,431.7257,0,0,0,83.84438,20.4429,19.42075,0,0,87.4604,240.0439,63.40148,0,63.40148,397.1765,94.56566,0.1124321,21.36283,67.0755,0,323.8882
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,77.49891,76.95031,48.15848,18.89323,18.89323,0,0,0,18.89323,410.1941,33.55238,0,0,77.49891,19.88761,18.89323,0,0,24.05892,297.1052,24.05892,0,24.05892,420.0009,100,0.1124024,20.78255,61.99913,0,374.6041
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,62.99806,71.68283,49.17862,31.18999,31.18999,0,-1,0,31.18999,201.9817,30.1665,0,0,62.99806,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1124024,34.30899,50.39845,0,381.7563
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,55.19244,68.58368,49.30709,24.00819,24.00819,0,0,0,24.00819,229.89,29.92066,0,0,55.19244,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1124024,26.40901,44.15395,0,373.9507
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,37.60996,61.9209,49.39021,40.05218,40.05218,0,0,0,40.05218,93.90239,0,7.105427E-15,0,37.60996,42.16019,40.05218,0,0,0,318.7582,0,4.550235,-4.550235,415.2045,98.85801,0.1124024,44.0574,30.08797,0,356.3682
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,17.14312,53.64041,48.2416,3.797873,3.797873,0,0,0,3.797873,451.3874,8.089543,0,0,17.14312,3.997761,3.797873,0,0,5.055816,314.208,5.055816,0,5.055816,420.0009,100,0.1123962,4.177661,13.7145,0,331.3511
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,45.9066,45.9066,54.63893,54.63893,0,0,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1123962,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,43.82096,43.82096,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1123962,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,41.82601,41.82601,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1123962,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,40.04264,40.04264,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1123962,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,38.25927,38.25927,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1123962,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,36.9822,36.9822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1123962,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,35.99984,35.99984,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1123962,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,35.00237,35.00237,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1123962,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,34.11068,34.11068,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1123962,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,33.37013,33.37013,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1123962,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,32.58424,32.58424,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1123962,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,31.73034,31.73034,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1123962,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.128993,31.46509,31.15603,31.6452,31.6452,20.25,0,7.39125,31.6452,3.56766,0,0,0,1.128993,11.99495,11.3952,0,0,338.2414,14.34099,0,10.86596,-10.86596,87.66318,20.87214,0.1123962,34.80972,0.9031944,81,15.46999
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.24557,34.31599,30.62707,0,0,72.31579,0,20.56389,0,0,0,0,0,13.24557,0,0,72.31579,68.7,350.3147,3.475038,81.94557,0,81.94557,165.4036,39.38173,0.1124557,0,10.59646,81,16.72061
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,31.64298,41.63078,32.41043,49.61671,49.61671,81,0,22.761,49.61671,63.77485,0,0,0,31.64298,0,0,31.38329,29.81413,268.3691,77.22606,61.45711,0,61.45711,223.7069,53.26344,0.1125672,54.57838,25.31438,81,108.869
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,53.33156,53.31858,36.55903,41.64873,41.64873,0,-1,0,41.64873,128.0509,0,0,0,53.33156,43.84076,41.64873,0,0,206.912,132.5374,9.490797,0,9.490797,232.7107,55.40719,0.1125555,45.8136,42.66525,0,185.869
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,74.4566,66.19613,40.63206,0,0,0,0,0,0,0,0,0,0,74.4566,0,0,0,0,197.4212,141.0792,74.4566,0,74.4566,303.3464,72.22519,0.1124637,0,59.56528,0,215.5358
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,79.84018,72.3541,43.6925,1.424744,1.424744,0,0,0,1.424744,5603.826,0,0,0,79.84018,1.499731,1.424744,0,0,122.9646,208.0901,78.34045,0,78.34045,377.6667,89.92046,0.1123672,1.567219,63.87215,0,287.9303
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,62.81692,67.76226,45.95193,48.44214,48.44214,0,0,0,48.44214,129.6741,0,0,0,62.81692,50.99173,48.44214,0,0,44.62412,278.5965,11.82519,0,11.82519,388.885,92.59149,0.1123527,53.28635,50.25353,0,341.4134
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,82.39028,79.15784,48.03001,6.598753,6.598753,0,0,0,6.598753,1248.573,42.64529,0,0,82.39028,6.946056,6.598753,0,0,32.79893,289.2392,32.79893,0,32.79893,420.0009,100,0.1123123,7.258629,65.91222,0,371.6295
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,61.34914,70.82883,49.05016,6.672712,6.672712,0,-1,0,6.672712,919.4034,54.32523,0,0,61.34914,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1123123,7.339983,49.07931,0,380.1074
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,31.01439,59.32856,49.17862,36.74203,36.74203,0,0,0,36.74203,84.41119,0,0,0,31.01439,38.67582,36.74203,0,0,0,318.7582,0,7.661435,-7.661435,411.925,98.07718,0.1123123,40.41624,24.81151,0,349.7726
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.8203,52.64692,49.26175,40.24017,40.24017,0,0,0,40.24017,26.8893,0,0,0,10.8203,42.35808,40.24017,0,0,8.512706,311.0968,0,31.53778,-31.53778,378.6812,90.16202,0.1123123,44.26419,8.65624,0,321.9171
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.205957,50.37945,48.15848,0,0,0,0,0,0,0,0,0,0,7.205957,0,0,0,0,43.55468,279.559,7.205957,0,7.205957,385.5174,91.78967,0.1123035,0,5.764766,0,286.765
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,45.77813,45.77813,22.06853,22.06853,0,0,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,36.34872,286.0444,0,23.23003,-23.23003,361.0308,85.95954,0.1123035,24.27538,0,0,286.0444
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,43.6925,43.6925,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,62.15987,262.8143,0,1.223709,-1.223709,359.7409,85.65243,0.1123035,1.278776,0,0,262.8143
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,41.67488,41.67488,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,63.51955,261.5906,0,19.60688,-19.60688,339.0735,80.73161,0.1123035,20.48919,0,0,261.5906
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,39.89151,39.89151,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,85.30497,241.9837,0,22.12402,-22.12402,315.7527,75.17906,0.1123035,23.1196,0,0,241.9837
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,38.10814,38.10814,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,109.8872,219.8597,0,31.71428,-31.71428,282.3229,67.2196,0.1123035,33.14143,0,0,219.8597
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,36.8084,36.8084,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,145.1253,188.1454,0,32.61293,-32.61293,247.9458,59.03461,0.1123035,34.08051,0,0,188.1454
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,35.8336,35.8336,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,181.3619,155.5325,0,20.67163,-20.67163,226.156,53.84657,0.1123035,21.60185,0,0,155.5325
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,34.83612,34.83612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.3304,134.8609,0,0,0,226.156,53.84657,0.1123035,0,0,0,134.8609
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,33.92176,33.92176,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,204.3304,134.8609,0,0.468309,-0.468309,225.6624,53.72903,0.1123035,0.4893829,0,0,134.8609
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,33.17366,33.17366,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,204.8507,134.3926,0,16.0052,-16.0052,208.7914,49.71215,0.1123035,16.72544,0,0,134.3926
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,32.38777,32.38777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.6343,118.3874,0,0,0,208.7914,49.71215,0.1123035,0,0,0,118.3874
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,31.54142,31.54142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.6343,118.3874,0,0,0,208.7914,49.71215,0.1123035,0,0,0,118.3874
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.30329,33.82812,30.96712,5.234986,5.234986,0,0,0,5.234986,196.8159,0,0,0,10.30329,5.510512,5.234986,0,0,222.6343,118.3874,4.792776,0,4.792776,213.3383,50.79472,0.1122976,5.758485,8.242631,0,128.6907
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,22.75773,36.85267,30.41548,0,0,0,0,0,0,0,0,0,0,22.75773,0,0,0,0,217.8415,122.7009,22.75773,0,22.75773,234.9281,55.93516,0.1122696,0,18.20618,0,145.4586
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,38.08242,43.44612,32.22152,20.05223,20.05223,0,0,0,20.05223,189.9161,0,0,0,38.08242,21.10761,20.05223,0,0,195.0838,143.1828,16.97481,0,16.97481,251.0319,59.76937,0.1122488,22.05745,30.46593,0,181.2653
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,54.15484,53.38877,36.36256,6.587469,6.587469,0,-1,0,6.587469,822.0887,0,0,0,54.15484,6.934178,6.587469,0,0,178.1089,158.4602,47.22066,0,47.22066,295.8293,70.43541,0.1121908,7.246216,43.32387,0,212.615
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,63.32505,61.52954,40.48848,6.723416,6.723416,0,0,0,6.723416,941.8583,0,0,0,63.32505,7.07728,6.723416,0,0,130.8883,200.9588,56.24777,0,56.24777,349.1906,83.14046,0.1121219,7.395758,50.66004,0,264.2838
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,70.89215,68.27685,43.57159,7.056162,7.056162,0,0,0,7.056162,1004.684,0,0,0,70.89215,7.427539,7.056162,0,0,74.64051,251.5818,63.46461,0,63.46461,409.3984,97.47562,0.1120442,7.761778,56.71372,0,322.4739
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,64.28463,68.21632,45.82347,23.14741,23.14741,0,0,0,23.14741,277.7184,28.74304,0,0,64.28463,24.3657,23.14741,0,0,11.1759,308.6999,11.1759,0,11.1759,420.0009,100,0.1120305,25.46215,51.4277,0,372.9846
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,54.44634,66.65667,47.90155,0,0,0,0,0,0,0,54.44634,0,0,54.44634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120305,0,43.55707,0,373.2046
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,47.78513,65.21448,48.9217,40.32686,40.32686,0,-1,0,40.32686,118.4945,5.335796,0,0,47.78513,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1120305,44.35955,38.2281,0,366.5434
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,40.701,62.68286,49.05016,0,0,0,0,0,0,0,40.701,0,0,40.701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120305,0,32.56079,0,359.4592
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,22.13275,56.23322,49.14084,25.08585,25.08585,0,0,0,25.08585,88.22803,0,3.552714E-15,0,22.13275,26.40616,25.08585,0,0,0,318.7582,0,4.273408,-4.273408,415.4963,98.92748,0.1120305,27.59444,17.7062,0,340.891
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,12.50265,51.92282,48.03001,22.68235,22.68235,0,0,0,22.68235,55.12061,0,0,0,12.50265,23.87616,22.68235,0,0,4.748231,314.4848,0,11.37351,-11.37351,403.5075,96.07303,0.1120305,24.95059,10.00212,0,326.9875
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,45.64967,45.64967,13.87401,13.87401,0,0,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,17.38546,303.1113,0,14.60422,-14.60422,388.1133,92.40775,0.1120305,15.26141,0,0,303.1113
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,43.53381,43.53381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.61238,288.5071,0,0,0,388.1133,92.40775,0.1120305,0,0,0,288.5071
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,41.50863,41.50863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.61238,288.5071,0,0,0,388.1133,92.40775,0.1120305,0,0,0,288.5071
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,39.72526,39.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.61238,288.5071,0,0,0,388.1133,92.40775,0.1120305,0,0,0,288.5071
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,37.93434,37.93434,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,33.61238,288.5071,0,7.445928,-7.445928,380.2646,90.53902,0.1120305,7.780994,0,0,288.5071
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,36.64215,36.64215,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,41.88563,281.0612,0,24.59444,-24.59444,354.3398,84.36646,0.1120305,25.70119,0,0,281.0612
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,35.65979,35.65979,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,69.21278,256.4667,0,41.18986,-41.18986,310.9219,74.02888,0.1120305,43.0434,0,0,256.4667
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,34.63964,34.63964,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,114.9793,215.2769,0,6.553592,-6.553592,304.0138,72.38409,0.1120305,6.848504,0,0,215.2769
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,33.72529,33.72529,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,122.2611,208.7233,0,60.29696,-60.29696,240.4552,57.25113,0.1120305,63.01033,0,0,208.7233
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,32.98474,32.98474,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,189.2577,148.4263,0,23.71657,-23.71657,215.4558,51.29889,0.1120305,24.78381,0,0,148.4263
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,32.17618,32.17618,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,215.6094,124.7097,0,27.95685,-27.95685,185.9867,44.28245,0.1120305,29.21491,0,0,124.7097
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,31.32984,31.32984,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,246.6726,96.75288,0,29.47847,-29.47847,154.9136,36.88412,0.1120305,30.805,0,0,96.75288
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01167806,30.75871,30.75553,39.87803,39.87803,0,0,0,39.87803,0.02928445,0,0,0,0.01167806,41.97688,39.87803,0,0,279.4265,67.27442,0,41.9652,-41.9652,110.6784,26.35196,0.1120305,43.86583,0.009342451,0,67.2861
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.733044,31.22432,30.2039,27.91172,27.91172,20.25,0,7.39125,27.91172,13.37447,1.776357E-15,0,0,3.733044,8.064966,7.661718,0,0,326.0544,25.30922,0,4.331922,-4.331922,106.1122,25.26476,0.1120305,30.70289,2.986435,81,29.04227
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.423684,34.07441,32.00993,11.51974,11.51974,81,0,22.761,11.51974,64.44315,0,0,0,7.423684,0,0,69.48026,66.00625,330.8677,20.9773,73.42993,0,73.42993,175.7739,41.85085,0.1121271,12.67171,5.938947,81,28.40099
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,27.7875,44.41441,36.17364,15.35013,15.35013,0,-1,0,15.35013,181.0246,0,0,0,27.7875,16.15803,15.35013,0,0,257.4378,87.06424,11.62947,0,11.62947,186.8066,44.47768,0.1121128,16.88514,22.23,0,114.8517
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,47.9576,55.64439,40.33735,26.21648,26.21648,0,0,0,26.21648,182.9292,0,0,0,47.9576,27.59629,26.21648,0,0,245.8083,97.53076,20.3613,0,20.3613,206.123,49.07682,0.112088,28.83813,38.36608,0,145.4884
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,38.46479,55.7271,43.44313,0,0,0,0,0,0,0,0,0,0,38.46479,0,0,0,0,225.447,115.8559,38.46479,0,38.46479,242.614,57.76511,0.112041,0,30.77183,0,154.3207
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,36.12237,57.39987,45.7328,10.88161,10.88161,0,0,0,10.88161,331.9579,0,0,0,36.12237,11.45433,10.88161,0,0,186.9822,150.4742,24.66805,0,24.66805,266.0161,63.33704,0.1120109,11.96977,28.8979,0,186.5966
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,24.2496,55.50583,47.77309,30.1926,30.1926,0,0,0,30.1926,80.31638,0,0,0,24.2496,31.78168,30.1926,0,0,162.3141,172.6755,0,7.53208,-7.53208,258.0766,61.44669,0.1120109,33.21186,19.39968,0,196.9251
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,36.04606,60.75127,48.83857,14.23828,14.23828,0,-1,0,14.23828,253.1631,0,0,0,36.04606,14.98766,14.23828,0,0,170.6831,165.1434,21.0584,0,21.0584,278.0544,66.20329,0.1119852,15.66211,28.83685,0,201.1895
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,19.75064,55.25452,48.96704,36.66929,36.66929,0,0,0,36.66929,53.86153,0,0,0,19.75064,38.59925,36.66929,0,0,149.6247,184.096,0,18.84861,-18.84861,258.1862,61.47277,0.1119852,40.33622,15.80052,0,203.8466
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.542197,50.14021,49.05016,2.324851,2.324851,0,0,0,2.324851,152.3623,0,0,0,3.542197,2.447211,2.324851,0,0,170.5676,165.2474,1.094985,0,1.094985,259.225,61.72011,0.1119838,2.557336,2.833757,0,168.7896
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.50591,48.97224,47.90155,20.65187,20.65187,0,0,0,20.65187,16.97623,0,0,0,3.50591,21.73881,20.65187,0,0,169.4727,166.2328,0,18.2329,-18.2329,240.0058,57.14412,0.1119838,22.71706,2.804728,0,169.7388
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,45.52121,45.52121,21.81677,21.81677,0,0,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,189.7314,147.9999,0,22.96502,-22.96502,215.7986,51.3805,0.1119838,23.99845,0,0,147.9999
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,43.37512,43.37512,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,215.2481,125.0349,0,13.43393,-13.43393,201.6379,48.00894,0.1119838,14.03845,0,0,125.0349
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,41.33483,41.33483,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,230.1747,111.601,0,36.33358,-36.33358,163.339,38.89016,0.1119838,37.96859,0,0,111.601
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,39.57413,39.57413,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,270.5453,75.26742,0,64.00725,-64.00725,95.86944,22.82601,0.1119838,66.88757,0,0,75.26742
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,37.79076,37.79076,50.51799,10.69717,0,-1,0,10.69717,0,0,39.82082,44.87262,0,11.26017,10.69717,0,0,341.6645,11.26017,0,11.26017,-11.26017,84.00017,20,0.1119838,55.56979,0,0,11.26017
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,36.49102,36.49102,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119838,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,35.49355,35.49355,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119838,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,34.4734,34.4734,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119838,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,33.55904,33.55904,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119838,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,32.81849,32.81849,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119838,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,32.00993,32.00993,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119838,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,31.1787,31.1787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119838,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.223669,30.9156,30.58173,36.15644,36.15644,81,0,22.761,36.15644,3.384374,0,0,0,1.223669,0,0,44.84356,42.60139,354.1758,0,43.82505,0,43.82505,125.5763,29.89905,0.1120712,39.77208,0.9789351,81,1.223669
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.06598,33.08915,30.03009,47.79682,47.79682,81,0,22.761,47.79682,23.15213,0,0,0,11.06598,0,0,33.20318,31.54302,310.3507,39.44255,42.609,0,42.609,165.9987,39.52343,0.112153,52.5765,8.852786,81,50.50853
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,31.14548,40.86819,31.83613,19.98438,19.98438,81,0,22.761,19.98438,155.8492,0,0,0,31.14548,0,0,61.01562,57.96484,267.7418,77.79065,89.11033,0,89.11033,250.5362,59.65136,0.11223,21.98281,24.91639,81,108.9361
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,56.57031,53.83886,35.99984,2.365885,2.365885,0,-1,0,2.365885,2391.084,0,0,0,56.57031,2.490406,2.365885,0,0,178.6314,157.9899,54.0799,0,54.0799,301.8409,71.86674,0.112164,2.602474,45.25625,0,214.5603
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,53.03075,57.28616,40.1711,40.4597,40.4597,0,0,0,40.4597,131.0706,0,0,0,53.03075,42.58915,40.4597,0,0,124.5515,206.6619,10.4416,0,10.4416,311.7467,74.22525,0.1121513,44.50566,42.4246,0,259.6926
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,61.23631,63.99185,43.292,18.66799,18.66799,0,0,0,18.66799,328.0284,0,0,0,61.23631,19.65052,18.66799,0,0,114.1099,216.0593,41.5858,0,41.5858,351.1984,83.6185,0.1121007,20.53479,48.98905,0,277.2956
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,60.9309,66.5909,45.61189,18.51557,18.51557,0,0,0,18.51557,329.0793,0,0,0,60.9309,19.49007,18.51557,0,0,72.52412,253.4865,41.44083,0,41.44083,390.5126,92.97901,0.1120502,20.36713,48.74472,0,314.4174
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,42.70145,61.87466,47.65218,40.53495,40.53495,0,0,0,40.53495,105.3448,0,0,0,42.70145,42.66837,40.53495,0,0,31.0833,290.7833,0.03308173,0,0.03308173,390.544,92.98649,0.1120502,44.58845,34.16116,0,333.4847
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,28.25721,57.86578,48.71011,30.51223,30.51223,0,-1,0,30.51223,92.60946,0,0,0,28.25721,32.11814,30.51223,0,0,31.05021,290.813,0,3.860925,-3.860925,386.4742,92.01749,0.1120502,33.56345,22.60577,0,319.0703
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,35.0176,60.38192,48.83857,27.74826,27.74826,0,0,0,27.74826,126.1975,0,0,0,35.0176,29.20869,27.74826,0,0,35.34013,286.9521,5.808906,0,5.808906,391.985,93.32959,0.1120431,30.52308,28.01408,0,321.9697
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,12.49008,52.83412,48.9217,11.72127,11.72127,0,0,0,11.72127,106.5591,0,0,0,12.49008,12.33818,11.72127,0,0,29.53123,292.1801,0.1518974,0,0.1518974,392.1292,93.3639,0.1120429,12.8934,9.992063,0,304.6702
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.501111,48.8414,47.77309,5.856049,5.856049,0,0,0,5.856049,59.78624,0,8.881784E-16,0,3.501111,6.164262,5.856049,0,0,29.37933,292.3168,0,2.663151,-2.663151,389.322,92.69552,0.1120429,6.441654,2.800889,0,295.8179
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,45.39275,45.39275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.33839,289.6537,0,0,0,389.322,92.69552,0.1120429,0,0,0,289.6537
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,43.23154,43.23154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.33839,289.6537,0,0,0,389.322,92.69552,0.1120429,0,0,0,289.6537
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,41.19125,41.19125,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,32.33839,289.6537,0,13.8519,-13.8519,374.7208,89.21906,0.1120429,14.47523,0,0,289.6537
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,39.423,39.423,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,47.72938,275.8018,0,43.2732,-43.2732,329.1068,78.35861,0.1120429,45.2205,0,0,275.8018
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,37.63963,37.63963,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,95.81071,232.5286,0,35.36169,-35.36169,291.8323,69.48375,0.1120429,36.95296,0,0,232.5286
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,36.33989,36.33989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.1015,197.1669,0,0,0,291.8323,69.48375,0.1120429,0,0,0,197.1669
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,35.34241,35.34241,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,135.1015,197.1669,0,32.72076,-32.72076,257.3416,61.27169,0.1120429,34.1932,0,0,197.1669
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,34.32227,34.32227,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,171.4579,164.4461,0,23.30316,-23.30316,232.7779,55.4232,0.1120429,24.3518,0,0,164.4461
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,33.40791,33.40791,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,197.3503,141.143,0,14.13632,-14.13632,217.8769,51.87536,0.1120429,14.77245,0,0,141.143
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,32.64469,32.64469,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,213.0573,127.0067,0,4.725206,-4.725206,212.8961,50.68945,0.1120429,4.937841,0,0,127.0067
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,31.8588,31.8588,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,218.3075,122.2814,0,14.87127,-14.87127,197.2204,46.95715,0.1120429,15.54048,0,0,122.2814
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,31.0049,31.0049,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,234.8312,107.4102,0,13.1779,-13.1779,183.3297,43.64985,0.1120429,13.7709,0,0,107.4102
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9740177,30.68086,30.41548,17.0542,17.0542,0,0,0,17.0542,5.711306,0,0,0,0.9740177,17.95179,17.0542,0,0,249.4733,94.23228,0,16.97778,-16.97778,165.4336,39.38887,0.1120429,18.75962,0.7792141,0,95.2063
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.747269,30.88609,29.86385,34.91824,34.91824,0,0,0,34.91824,10.73155,0,7.105427E-15,0,3.747269,36.75604,34.91824,0,0,268.3375,77.2545,0,33.00877,-33.00877,130.6393,31.10452,0.1120429,38.41006,2.997815,0,81.00177
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,29.155,40.05939,31.64721,0,0,0,0,0,0,0,0,0,0,29.155,0,0,0,0,305.0139,44.24573,29.155,0,29.155,158.2981,37.68995,0.1120075,0,23.324,0,73.40073
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,24.66768,43.08778,35.8336,19.94896,19.94896,0,-1,0,19.94896,123.6539,0,0,0,24.66768,20.99891,19.94896,0,0,275.8589,70.48523,3.668768,0,3.668768,161.7786,38.51864,0.112003,21.94386,19.73414,0,95.15291
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,26.79148,48.1349,39.9973,34.27337,34.27337,0,0,0,34.27337,78.16998,0,7.105427E-15,0,26.79148,36.07723,34.27337,0,0,272.1901,73.78712,0,9.285746,-9.285746,151.9906,36.18816,0.112003,37.7007,21.43319,0,100.5786
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.3379,46.54955,43.14087,0,0,0,0,0,0,0,0,0,0,11.3379,0,0,0,0,282.5076,64.50137,11.3379,0,11.3379,162.7467,38.74913,0.1119893,0,9.070324,0,75.83928
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,28.8936,54.59563,45.43808,21.01753,21.01753,0,0,0,21.01753,137.4738,0,0,0,28.8936,22.12372,21.01753,0,0,271.1697,74.70549,6.76988,0,6.76988,169.1691,40.27829,0.111981,23.11929,23.11488,0,103.5991
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,32.43863,58.04721,47.52372,72.34068,72.34068,20.25,0,7.39125,72.34068,44.84147,0,0,0,32.43863,54.8323,52.09068,0,0,264.3998,80.79839,0,22.39367,-22.39367,145.5641,34.65806,0.111981,79.57475,25.9509,81,113.237
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,15.45562,53.44262,48.58165,40.55487,40.55487,0,-1,0,40.55487,38.11039,0,0,0,15.45562,42.68933,40.55487,0,0,289.2817,58.40471,0,27.23372,-27.23372,116.8573,27.82311,0.111981,44.61036,12.36449,0,73.86033
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,10.02646,51.83003,48.71011,39.40026,39.40026,20.25,0,7.39125,39.40026,25.44771,0,0,0,10.02646,20.15817,19.15027,0,0,319.5414,31.17099,0,10.13171,-10.13171,106.1775,25.28031,0.111981,43.34029,8.021172,81,41.19746
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,13.54794,53.04291,48.79324,45.68559,45.68559,81,0,22.761,45.68559,29.65474,0,0,0,13.54794,0,0,35.31441,33.54869,330.7988,21.03928,47.09663,0,47.09663,150.8573,35.91833,0.1120707,50.25415,10.83835,81,34.58723
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.801533,48.81194,47.65218,31.54208,31.54208,81,0,22.761,31.54208,12.05226,7.105427E-15,0,0,3.801533,0,0,49.45792,46.98502,283.7022,63.42625,50.78656,0,50.78656,199.0377,47.38982,0.1121707,34.69629,3.041227,81,67.22778
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,45.2265,45.2265,2.501988,2.501988,74.81778,0,21.1969,2.501988,0,0,0,0,0,0,0,72.31579,68.7,232.9156,109.1341,68.7,0,68.7,264.2122,62.90754,0.1122534,2.752187,0,81,109.1341
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,43.05774,43.05774,25.963,25.963,0,-1,0,25.963,0,0,3.552714E-15,0,0,27.32947,25.963,0,0,164.2156,170.9642,0,27.32947,-27.32947,235.4044,56.04856,0.1122534,28.5593,0,0,170.9642
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,41.01745,41.01745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.5817,143.6347,0,0,0,235.4044,56.04856,0.1122534,0,0,0,143.6347
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,39.25675,39.25675,21.35072,21.35072,0,-1,0,21.35072,0,0,3.552714E-15,0,0,22.47444,21.35072,0,0,194.5817,143.6347,0,22.47444,-22.47444,211.7143,50.40806,0.1122534,23.48579,0,0,143.6347
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,37.4885,37.4885,16.21068,16.21068,0,-1,0,16.21068,0,0,0,0,0,17.06388,16.21068,0,0,219.5533,121.1602,0,17.06388,-17.06388,193.7274,46.12547,0.1122534,17.83175,0,0,121.1602
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,36.17364,36.17364,18.85406,18.85406,0,-1,0,18.85406,0,0,3.552714E-15,0,0,19.84638,18.85406,0,0,238.5132,104.0964,0,19.84638,-19.84638,172.8074,41.14455,0.1122534,20.73947,0,0,104.0964
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,35.17617,35.17617,22.39289,22.39289,0,-1,0,22.39289,0,0,3.552714E-15,0,0,23.57147,22.39289,0,0,260.5647,84.24998,0,23.57147,-23.57147,147.9609,35.22872,0.1122534,24.63218,0,0,84.24998
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,34.15602,34.15602,28.67108,28.67108,0,-1,0,28.67108,0,0,3.552714E-15,0,0,30.18009,28.67108,0,0,286.7552,60.67851,0,30.18009,-30.18009,116.1483,27.65431,0.1122534,31.53819,0,0,60.67851
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,33.24166,33.24166,8.849281,8.849281,0,-1,0,8.849281,0,0,0,0,0,9.315033,8.849281,0,0,320.2887,30.49842,0,9.315033,-9.315033,106.3294,25.31648,0.1122534,9.734209,0,0,30.49842
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,32.47089,32.47089,29.66811,20.12422,0,-1,0,20.12422,0,0,9.543889,12.5107,0,21.18339,20.12422,0,0,330.6387,21.18339,0,21.18339,-21.18339,84.00017,20,0.1122534,32.63492,0,0,21.18339
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,31.66988,31.66988,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122534,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,30.81598,30.81598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122534,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.60493,34.57179,30.21901,5.412199,5.412199,77.72799,0,21.93318,5.412199,288.3288,0,0,0,15.60493,0,0,72.31579,68.7,354.1758,0,84.30493,0,84.30493,163.9789,39.0425,0.1123258,5.953419,12.48394,81,15.60493
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,31.75614,38.73204,29.6447,65.1059,65.1059,81,0,22.761,65.1059,48.77613,0,0,0,31.75614,0,0,15.8941,15.09939,269.8709,75.87444,46.85553,0,46.85553,208.4299,49.62607,0.1124089,71.61649,25.40491,81,107.6306
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,52.67073,47.353,31.43563,34.2789,34.2789,81,0,22.761,34.2789,153.6535,0,0,0,52.67073,0,0,46.7211,44.38504,223.0153,118.0444,97.05577,0,97.05577,300.5051,71.54869,0.1124756,37.70679,42.13658,81,170.7151
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,77.98255,61.53415,35.62201,38.72879,38.72879,0,-1,0,38.72879,201.3555,0,0,0,77.98255,40.76715,38.72879,0,0,125.9596,205.3946,37.2154,0,37.2154,335.8107,79.95477,0.1124303,42.60167,62.38604,0,283.3772
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,84.16498,69.3718,39.80839,53.60186,53.60186,0,0,0,53.60186,157.0188,0,0,0,84.16498,56.42301,53.60186,0,0,88.74417,238.8885,27.74197,0,27.74197,362.1291,86.22104,0.1123967,58.96204,67.33199,0,323.0535
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,69.17497,66.83337,42.97462,0,0,0,0,0,0,0,8.172774,0,0,69.17497,0,0,0,0,61.0022,263.8563,61.0022,0,61.0022,420.0009,100,0.1123227,0,55.33998,0,333.0312
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,74.6609,72.0055,45.27184,25.04256,25.04256,0,0,0,25.04256,298.136,48.3003,0,0,74.6609,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1123227,27.54682,59.72872,0,393.4191
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,69.28742,72.1939,47.34991,1.704804,1.704804,0,0,0,1.704804,4064.245,67.49289,0,0,69.28742,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1123227,1.875285,55.42994,0,388.0457
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,66.04559,72.07656,48.4154,16.55286,16.55286,0,-1,0,16.55286,398.9981,48.62153,0,0,66.04559,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1123227,18.20814,52.83648,0,384.8038
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,53.48648,67.0156,48.54387,0,0,0,0,0,0,0,53.48648,0,0,53.48648,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123227,0,42.78918,0,372.2447
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,34.09994,59.82481,48.62699,5.878911,5.878911,0,0,0,5.878911,580.0383,27.91161,0,0,34.09994,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1123227,6.466803,27.27995,0,352.8582
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,17.38972,52.97605,47.52372,24.78678,24.78678,0,0,0,24.78678,70.15722,0,0,0,17.38972,26.09135,24.78678,0,0,0,318.7582,0,8.701633,-8.701633,410.8285,97.81612,0.1123227,27.26546,13.91177,0,336.1479
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,45.06025,45.06025,57.80159,57.80159,0,0,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,9.668481,310.0566,0,60.84378,-60.84378,346.6935,82.54591,0.1123227,63.58176,0,0,310.0566
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,42.89149,42.89149,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,77.27269,249.2128,0,64.68056,-64.68056,278.5142,66.31278,0.1123227,67.59119,0,0,249.2128
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,40.86632,40.86632,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,149.14,184.5322,0,30.78986,-30.78986,246.0589,58.58533,0.1123227,32.1754,0,0,184.5322
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,39.10562,39.10562,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,183.3509,153.7424,0,46.82222,-46.82222,196.7039,46.83417,0.1123227,48.92923,0,0,153.7424
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,37.34492,37.34492,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,235.3756,106.9202,0,14.6081,-14.6081,181.3056,43.16792,0.1123227,15.26546,0,0,106.9202
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,35.99984,35.99984,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,251.6068,92.31207,0,41.40804,-41.40804,137.6577,32.77559,0.1123227,43.2714,0,0,92.31207
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,35.00237,35.00237,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,297.6158,50.90403,0,7.755991,-7.755991,129.4822,30.82903,0.1123227,8.105011,0,0,50.90403
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,33.98222,33.98222,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,306.2336,43.14804,0,29.78806,-29.78806,98.08282,23.35301,0.1123227,31.12853,0,0,43.14804
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,33.09053,33.09053,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,339.3314,13.35998,0,10.93088,-10.93088,86.56067,20.60964,0.1123227,11.42277,0,0,13.35998
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,32.30464,32.30464,48.7868,2.307648,0,-1,0,2.307648,0,0,46.47916,51.35784,0,2.429103,2.307648,0,0,351.4768,2.429103,0,2.429103,-2.429103,84.00017,20,0.1123227,53.66549,0,0,2.429103
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,31.49608,31.49608,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123227,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,30.66485,30.66485,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.11243,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.468164,31.29734,30.07543,13.615,13.615,81,0,22.761,13.615,32.81796,0,0,0,4.468164,0,0,67.385,64.01575,299.9576,48.79636,68.48392,0,68.48392,200.4056,47.71552,0.1125311,14.9765,3.574532,81,53.26452
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,24.79172,36.49839,29.50113,25.40073,25.40073,81,0,22.761,25.40073,97.60242,0,0,0,24.79172,0,0,55.59927,52.81931,231.4737,110.4319,77.61103,0,77.61103,274.0339,65.24603,0.1126209,27.9408,19.83338,81,135.2236
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,50.11196,46.32903,31.2845,0,0,72.31579,0,20.56389,0,0,0,0,0,50.11196,0,0,72.31579,68.7,153.8627,180.2818,118.812,0,118.812,386.7488,92.08286,0.1126344,0,40.08957,81,230.3938
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,67.69489,57.29765,35.4482,7.209136,7.209136,0,-1,0,7.209136,939.0151,25.05559,0,0,67.69489,7.588564,7.209136,0,0,35.05072,287.2126,35.05072,0,35.05072,420.0009,100,0.112592,7.93005,54.15591,0,354.9075
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,83.78278,68.98062,39.63459,25.93139,25.93139,0,0,0,25.93139,323.0941,56.48659,0,0,83.78278,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.112592,28.52453,67.02623,0,402.541
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,73.64748,68.50926,42.80082,3.265334,3.265334,0,0,0,3.265334,2255.435,70.21029,0,0,73.64748,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.112592,3.591867,58.91799,0,392.4057
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,64.89005,67.60233,45.09804,2.882685,2.882685,0,0,0,2.882685,2251.028,61.85564,0,0,64.89005,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.112592,3.170954,51.91204,0,383.6483
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,71.64857,73.0339,47.18367,27.7896,27.7896,0,0,0,27.7896,257.8251,42.39635,0,0,71.64857,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.112592,30.56856,57.31885,0,390.4068
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,79.11829,77.83231,48.2416,53.57275,53.57275,0,-1,0,53.57275,147.6838,22.72592,0,0,79.11829,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.112592,58.93003,63.29464,0,397.8765
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,65.24249,71.67462,48.37006,41.04468,41.04468,0,0,0,41.04468,158.9548,22.03756,0,0,65.24249,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.112592,45.14915,52.19399,0,384.0007
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,39.33817,61.57343,48.49852,33.11609,33.11609,0,0,0,33.11609,118.7887,4.479127,0,0,39.33817,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.112592,36.4277,31.47054,0,358.0964
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,17.92013,53.01535,47.39526,33.62167,33.62167,0,0,0,33.62167,53.29935,0,7.105427E-15,0,17.92013,35.39123,33.62167,0,0,0,318.7582,0,17.4711,-17.4711,401.5847,95.61521,0.112592,36.98383,14.3361,0,336.6783
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,44.93179,44.93179,12.09595,12.09595,0,0,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,19.41233,301.2871,0,12.73258,-12.73258,388.1634,92.41966,0.112592,13.30555,0,0,301.2871
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,42.71769,42.71769,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,33.55965,288.5545,0,36.56927,-36.56927,349.616,83.24173,0.112592,38.21488,0,0,288.5545
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,40.72274,40.72274,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,74.19216,251.9853,0,35.23442,-35.23442,312.4756,74.39881,0.112592,36.81997,0,0,251.9853
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,38.95449,38.95449,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,113.3415,216.7509,0,63.6595,-63.6595,245.3726,58.42194,0.112592,66.52418,0,0,216.7509
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,37.19379,37.19379,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,184.0743,153.0914,0,8.493567,-8.493567,236.4196,56.29028,0.112592,8.875776,0,0,153.0914
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,35.85626,35.85626,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,193.5116,144.5978,0,10.08119,-10.08119,225.7931,53.76016,0.112592,10.53484,0,0,144.5978
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,34.85879,34.85879,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,204.7129,134.5166,0,9.268255,-9.268255,216.0235,51.43407,0.112592,9.685328,0,0,134.5166
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,33.83109,33.83109,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,215.011,125.2483,0,51.62801,-51.62801,161.6028,38.47678,0.112592,53.95127,0,0,125.2483
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,32.90162,32.90162,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,272.3754,73.62034,0,11.74421,-11.74421,149.2233,35.52929,0.112592,12.2727,0,0,73.62034
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,32.11573,32.11573,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,285.4246,61.87613,0,4.142735,-4.142735,144.8565,34.48958,0.112592,4.329158,0,0,61.87613
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,31.30717,31.30717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.0276,57.73339,0,0,0,144.8565,34.48958,0.112592,0,0,0,57.73339
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,30.47593,30.47593,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,290.0276,57.73339,0,7.982212,-7.982212,136.4425,32.48625,0.112592,8.341412,0,0,57.73339
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.18653,34.37341,29.86385,11.78346,11.78346,0,0,0,11.78346,137.3665,0,0,0,16.18653,12.40364,11.78346,0,0,298.8967,49.75118,3.782887,0,3.782887,140.0313,33.34071,0.1125874,12.9618,12.94922,0,65.93771
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,29.40077,37.64654,29.28954,0,0,0,0,0,0,0,0,0,0,29.40077,0,0,0,0,295.1138,53.15578,29.40077,0,29.40077,167.9233,39.98166,0.1125518,0,23.52062,0,82.55656
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,58.57348,48.95943,31.07291,0,0,0,0,0,0,0,0,0,0,58.57348,0,0,0,0,265.713,79.61648,58.57348,0,58.57348,223.491,53.21203,0.112481,0,46.85878,0,138.19
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,75.29224,60.01656,35.25929,7.551252,7.551252,0,-1,0,7.551252,997.0829,0,0,0,75.29224,7.948686,7.551252,0,0,207.1396,132.3326,67.34355,0,67.34355,287.3787,68.42336,0.1123998,8.306377,60.23379,0,207.6248
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,89.42266,71.32932,39.46834,10.63875,10.63875,0,0,0,10.63875,840.5373,0,0,0,89.42266,11.19868,10.63875,0,0,139.796,192.9418,78.22398,0,78.22398,361.5885,86.09232,0.1123055,11.70263,71.53813,0,282.3645
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,89.55724,75.58961,42.65724,62.65135,62.65135,36.06541,0,11.39255,62.65135,142.9454,0,0,0,89.55724,27.9852,26.58594,0,0,61.57204,263.3434,61.57204,0,61.57204,420.0009,100,0.1122791,68.91649,71.6458,81,352.9006
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,90.75346,79.29251,44.96957,0,0,0,0,0,0,0,90.75346,0,0,90.75346,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122791,0,72.60278,0,409.5117
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,89.74702,81.61082,47.05521,2.806027,2.806027,0,0,0,2.806027,3198.366,86.7933,0,0,89.74702,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1122791,3.08663,71.79762,0,408.5052
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,75.42714,75.92757,48.12069,58.62711,58.62711,0,-1,0,58.62711,128.6557,13.71439,0,0,75.42714,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1122791,64.48982,60.34171,0,394.1854
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,64.12831,71.0424,48.2416,3.174619,3.174619,0,0,0,3.174619,2020.031,60.78661,0,0,64.12831,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1122791,3.492081,51.30265,0,382.8865
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,45.06401,63.55669,48.37006,33.27709,33.27709,0,0,0,33.27709,135.4205,10.03549,0,0,45.06401,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1122791,36.6048,36.05121,0,363.8222
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,19.04273,53.24821,47.26679,9.018921,9.018921,0,0,0,9.018921,211.142,9.549133,0,0,19.04273,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1122791,9.920814,15.23419,0,337.801
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,44.80333,44.80333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122791,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,42.55145,42.55145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122791,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,40.54894,40.54894,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1122791,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,38.81091,38.81091,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1122791,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,37.04266,37.04266,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1122791,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,35.70513,35.70513,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1122791,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,34.68499,34.68499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1122791,0,0,0,221.4255
