Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,33.64217,33.64217,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1122791,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,32.70515,32.70515,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1122791,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,31.94192,31.94192,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1122791,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,31.11825,31.11825,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1122791,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,30.30969,30.30969,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1122791,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.10133,33.57705,29.66738,25.95348,25.95348,0,0,0,25.95348,54.33308,0,0,0,14.10133,27.31945,25.95348,0,0,319.1667,31.50818,0,13.21813,-13.21813,103.2796,24.59033,0.1122791,28.54883,11.28106,0,45.6095
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,25.06355,36.15204,29.09307,33.34089,33.34089,81,0,22.761,33.34089,75.17361,0,0,0,25.06355,0,0,47.65911,45.27615,333.8535,18.29005,70.33971,0,70.33971,170.0097,40.47841,0.1123773,36.67498,20.05084,81,43.3536
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,41.49827,43.08766,30.88399,0,0,72.31579,0,20.56389,0,0,0,0,0,41.49827,0,0,72.31579,68.7,263.5138,81.59579,110.1983,0,110.1983,274.5529,65.36961,0.1124014,0,33.19862,81,123.0941
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,66.67915,56.472,35.07037,26.6099,26.6099,0,-1,0,26.6099,250.5802,0,0,0,66.67915,28.01042,26.6099,0,0,153.3156,180.7742,38.66873,0,38.66873,311.2373,74.10397,0.112355,29.27089,53.34332,0,247.4534
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,79.36211,66.6265,39.29454,2.728083,2.728083,0,0,0,2.728083,2909.08,0,0,0,79.36211,2.871666,2.728083,0,0,114.6468,215.5761,76.49044,0,76.49044,383.8025,91.38137,0.1122632,3.000891,63.48969,0,294.9382
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,64.2394,64.2357,42.48344,1.3546,1.3546,0,0,0,1.3546,4742.315,24.65711,0,0,64.2394,1.425895,1.3546,0,0,38.15639,284.4175,38.15639,0,38.15639,420.0009,100,0.1122175,1.49006,51.39151,0,348.6569
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,89.38046,78.36907,44.80333,1.478389,1.478389,0,0,0,1.478389,6045.801,87.82426,0,0,89.38046,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1122175,1.626228,71.50437,0,408.1387
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,74.77339,74.12316,46.92674,0,0,0,0,0,0,0,74.77339,0,0,74.77339,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122175,0,59.81872,0,393.5316
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,75.80497,75.94128,47.99223,44.08471,44.08471,0,-1,0,44.08471,171.953,29.40001,0,0,75.80497,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1122175,48.49319,60.64397,0,394.5632
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,60.21114,69.25183,48.12069,47.59159,47.59159,0,0,0,47.59159,126.5163,10.11473,0,0,60.21114,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1122175,52.35075,48.16891,0,378.9694
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,40.2234,61.61454,48.2416,11.48911,11.48911,0,0,0,11.48911,350.1001,28.12959,0,0,40.2234,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1122175,12.63803,32.17872,0,358.9816
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.696492,50.12189,47.13833,45.11618,45.11618,0,0,0,45.11618,21.49227,0,0,0,9.696492,47.49071,45.11618,0,0,0,318.7582,0,37.79422,-37.79422,380.1622,90.51463,0.1122175,49.6278,7.757194,0,328.4547
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,44.62952,44.62952,30.37301,30.37301,0,0,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,41.99358,280.964,0,31.97159,-31.97159,346.4612,82.4906,0.1122175,33.41032,0,0,280.964
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,42.40031,42.40031,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.51757,248.9924,0,41.38877,-41.38877,302.8336,72.1031,0.1122175,43.25127,0,0,248.9924
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,40.40536,40.40536,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,123.5051,207.6036,0,29.52232,-29.52232,271.7144,64.69376,0.1122175,30.85083,0,0,207.6036
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,38.63711,38.63711,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.3077,178.0813,0,64.12656,-64.12656,204.119,48.59967,0.1122175,67.01225,0,0,178.0813
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,36.87641,36.87641,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,227.5594,113.9548,0,13.49071,-13.49071,189.8986,45.21386,0.1122175,14.09779,0,0,113.9548
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,35.53133,35.53133,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.5491,100.4641,0,1.39693,-1.39693,188.4261,44.86326,0.1122175,1.459792,0,0,100.4641
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,34.51874,34.51874,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.1012,99.06712,0,32.55327,-32.55327,154.1119,36.69324,0.1122175,34.01817,0,0,99.06712
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,33.47592,33.47592,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.2715,66.51385,0,20.65779,-20.65779,132.3367,31.50867,0.1122175,21.58739,0,0,66.51385
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,32.56157,32.56157,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.2246,45.85606,0,22.47118,-22.47118,108.65,25.869,0.1122175,23.48238,0,0,45.85606
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,31.77568,31.77568,24.99272,22.21564,0,-1,0,22.21564,0,0,2.777077,5.276348,0,23.38488,22.21564,0,0,328.1926,23.38488,0,23.38488,-23.38488,84.00017,20,0.1122175,27.49199,0,0,23.38488
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,30.94445,30.94445,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122175,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,30.11322,30.11322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122175,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.50857,33.78369,29.47846,4.490319,4.490319,76.80611,0,21.69995,4.490319,345.3778,0,0,0,15.50857,0,0,72.31579,68.7,354.1758,0,84.20856,0,84.20856,163.8874,39.02074,0.1122862,4.939352,12.40685,81,15.50857
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,23.59828,35.50134,28.88148,21.48976,21.48976,81,0,22.761,21.48976,109.8117,0,0,0,23.59828,0,0,59.51024,56.53473,269.9673,75.78771,80.133,0,80.133,239.9083,57.1209,0.1123723,23.63874,18.87862,81,99.38599
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,23.18462,37.262,30.68752,39.52341,39.52341,81,0,22.761,39.52341,58.66047,0,0,0,23.18462,0,0,41.47659,39.40276,189.8342,147.9074,62.58738,0,62.58738,299.2839,71.25792,0.1124793,43.47575,18.54769,81,171.092
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,38.58741,46.46898,34.8739,7.160967,7.160967,0,-1,0,7.160967,538.8575,0,0,0,38.58741,7.53786,7.160967,0,0,127.2469,204.2361,31.04955,0,31.04955,328.7401,78.27129,0.1124421,7.877063,30.86992,0,242.8235
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,60.14751,58.73231,39.12829,1.509286,1.509286,0,0,0,1.509286,3985.163,0,0,0,60.14751,1.588722,1.509286,0,0,96.19731,232.1806,58.55878,0,58.55878,384.2938,91.49834,0.1123721,1.660214,48.11801,0,292.3282
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,40.85648,55.34675,42.33231,22.035,22.035,0,0,0,22.035,185.4163,0,0,0,40.85648,23.19474,22.035,0,0,37.63852,284.8835,17.66174,0,17.66174,401.0492,95.48772,0.112351,24.2385,32.68518,0,325.74
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,62.45469,66.10415,44.67487,16.10229,16.10229,0,0,0,16.10229,387.862,25.52812,0,0,62.45469,16.94978,16.10229,0,0,19.97679,300.7791,19.97679,0,19.97679,420.0009,100,0.1123271,17.71252,49.96375,0,363.2338
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,60.67743,67.83969,46.7605,41.45348,41.45348,0,0,0,41.45348,146.3748,17.04219,0,0,60.67743,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1123271,45.59882,48.54194,0,379.4356
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,73.50534,74.66096,47.81843,2.882904,2.882904,0,-1,0,2.882904,2549.698,70.4707,0,0,73.50534,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1123271,3.171194,58.80427,0,392.2636
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,43.2877,62.46981,47.99223,29.7734,29.7734,0,0,0,29.7734,145.3905,11.94729,0,0,43.2877,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1123271,32.75074,34.63017,0,362.0459
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,27.44178,56.9575,48.12069,5.451625,5.451625,0,0,0,5.451625,503.3688,21.70322,0,0,27.44178,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1123271,5.996788,21.95342,0,346.2
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,19.06053,52.94713,46.97208,0,0,0,0,0,0,0,19.06053,0,0,19.06053,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123271,0,15.24843,0,337.8188
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,44.50106,44.50106,54.44168,54.44168,0,0,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1123271,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,42.22651,42.22651,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1123271,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,40.23156,40.23156,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1123271,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,38.47086,38.47086,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1123271,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,36.70261,36.70261,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1123271,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,35.36508,35.36508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1123271,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,34.34494,34.34494,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1123271,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,33.30212,33.30212,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1123271,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,32.3651,32.3651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1123271,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,31.56409,31.56409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1123271,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,30.73286,30.73286,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1123271,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,29.90163,29.90163,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1123271,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.19096,32.90939,29.26687,28.70941,28.70941,0,0,0,28.70941,45.94648,0,3.552714E-15,0,13.19096,30.22043,28.70941,0,0,306.2834,43.1032,0,17.02947,-17.02947,111.4843,26.54383,0.1123271,31.58035,10.55277,0,56.29416
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.29367,34.34542,28.69257,25.05267,25.05267,0,0,0,25.05267,81.00404,0,3.552714E-15,0,20.29367,26.37123,25.05267,0,0,325.205,26.07372,0,6.077559,-6.077559,105.078,25.01852,0.1123271,27.55794,16.23494,0,46.3674
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,35.14946,40.65556,30.47593,33.73376,33.73376,81,0,22.761,33.73376,104.1967,0,0,0,35.14946,0,0,47.26624,44.90293,331.9579,19.99617,80.05238,0,80.05238,181.0223,43.10047,0.112413,37.10714,28.11957,81,55.14563
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,44.18466,48.10275,34.68499,28.60426,28.60426,0,-1,0,28.60426,154.4688,0,0,0,44.18466,30.10975,28.60426,0,0,251.9055,92.04331,14.07491,0,14.07491,194.375,46.27966,0.1123962,31.46469,35.34772,0,136.228
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,77.48898,65.38415,38.93182,68.2167,68.2167,81,0,22.761,68.2167,113.5924,0,0,0,77.48898,0,0,12.78331,12.14414,237.8306,104.7107,89.63313,0,89.63313,279.4084,66.52568,0.1124705,75.03836,61.99119,81,182.1997
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,85.4865,73.00153,42.16606,55.22211,55.22211,81,0,22.761,55.22211,154.8048,0,0,0,85.4865,0,0,25.77789,24.48899,148.1974,185.3805,109.9755,0,109.9755,383.7403,91.36656,0.1125204,60.74432,68.3892,81,270.867
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,89.94247,78.24625,44.50106,53.34694,53.34694,0,0,0,53.34694,168.5991,0,0,0,89.94247,56.15467,53.34694,0,0,38.22193,284.3585,33.78781,0,33.78781,415.7943,98.99844,0.1124801,58.68163,71.95398,0,374.301
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,86.37313,79.23978,46.5867,22.66031,22.66031,0,0,0,22.66031,381.1649,58.08605,0,0,86.37313,23.85295,22.66031,0,0,4.434122,314.7675,4.434122,0,4.434122,420.0009,100,0.1124749,24.92634,69.0985,0,401.1407
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,53.65677,66.09998,47.68996,4.936138,4.936138,0,-1,0,4.936138,1087.019,48.46083,0,0,53.65677,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1124749,5.429752,42.92542,0,372.415
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,50.07623,64.84824,47.81843,44.82814,44.82814,0,0,0,44.82814,111.7071,2.888715,0,0,50.07623,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1124749,49.31096,40.06099,0,368.8344
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,36.38198,59.90029,47.94689,17.093,17.093,0,0,0,17.093,212.8472,18.38935,0,0,36.38198,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1124749,18.8023,29.10559,0,355.1402
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.30642,50.96051,46.84362,36.32231,36.32231,0,0,0,36.32231,36.63429,0,0,0,13.30642,38.23401,36.32231,0,0,0,318.7582,0,24.92759,-24.92759,393.7249,93.74383,0.1124749,39.95454,10.64513,0,332.0646
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,44.33482,44.33482,54.7735,54.7735,0,0,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,27.69732,293.8306,0,57.65631,-57.65631,332.9498,79.2736,0.1124749,60.25085,0,0,293.8306
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,42.06026,42.06026,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,91.7599,236.1743,0,12.66738,-12.66738,319.5972,76.09441,0.1124749,13.23742,0,0,236.1743
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,40.06531,40.06531,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,105.8348,223.5069,0,39.0389,-39.0389,278.4466,66.29667,0.1124749,40.79565,0,0,223.5069
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,38.29706,38.29706,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,149.2113,184.468,0,18.66262,-18.66262,258.7744,61.61283,0.1124749,19.50244,0,0,184.468
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,36.55903,36.55903,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,169.9476,165.8054,0,33.44225,-33.44225,223.5232,53.2197,0.1124749,34.94715,0,0,165.8054
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,35.19128,35.19128,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,207.1056,132.3632,0,11.77179,-11.77179,211.1146,50.26529,0.1124749,12.30152,0,0,132.3632
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,34.17113,34.17113,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,220.1854,120.5914,0,23.14666,-23.14666,186.7159,44.45608,0.1124749,24.18826,0,0,120.5914
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,33.1132,33.1132,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,245.9039,97.44472,0,17.089,-17.089,168.7025,40.16719,0.1124749,17.85801,0,0,97.44472
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,32.17618,32.17618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.8917,80.35571,0,0,0,168.7025,40.16719,0.1124749,0,0,0,80.35571
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,31.36762,31.36762,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,264.8917,80.35571,0,16.26134,-16.26134,151.5616,36.08602,0.1124749,16.9931,0,0,80.35571
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,30.54394,30.54394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.9598,64.09438,0,0,0,151.5616,36.08602,0.1124749,0,0,0,64.09438
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,29.69004,29.69004,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,282.9598,64.09438,0,12.75816,-12.75816,138.1133,32.88405,0.1124749,13.33228,0,0,64.09438
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.181971,29.64612,29.05529,14.57734,14.57734,0,0,0,14.57734,14.96824,0,1.776357E-15,0,2.181971,15.34457,14.57734,0,0,297.1356,51.33622,0,13.16259,-13.16259,124.2387,29.58058,0.1124749,16.03507,1.745577,0,53.51818
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.1909,32.36407,28.45831,11.38552,11.38552,0,0,0,11.38552,124.6399,0,0,0,14.1909,11.98475,11.38552,0,0,311.7607,38.17362,2.206145,0,2.206145,126.3316,30.0789,0.1124722,12.52407,11.35272,0,52.36452
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.39793,37.79747,30.28702,36.72692,36.72692,0,0,0,36.72692,71.87623,0,0,0,26.39793,38.65992,36.72692,0,0,309.5545,40.15915,0,12.26199,-12.26199,113.4064,27.00146,0.1124722,40.39962,21.11834,0,66.55708
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,48.15998,49.22842,34.49607,22.06627,22.06627,0,-1,0,22.06627,218.2516,0,0,0,48.15998,23.22766,22.06627,0,0,323.179,27.89716,24.93233,0,24.93233,137.0592,32.63309,0.1124425,24.2729,38.52799,0,76.05714
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,77.73371,65.28233,38.76557,22.06736,22.06736,0,0,0,22.06736,352.2566,0,0,0,77.73371,23.2288,22.06736,0,0,298.2466,50.33626,54.50492,0,54.50492,188.7672,44.94447,0.1123776,24.27409,62.18697,0,128.07
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,89.91589,74.88174,41.99226,9.916186,9.916186,0,0,0,9.916186,906.7587,0,0,0,89.91589,10.43809,9.916186,0,0,243.7417,99.39068,79.47779,0,79.47779,264.1664,62.89664,0.1122832,10.90781,71.93271,0,189.3066
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,64.45614,66.51571,44.33482,7.145542,7.145542,0,0,0,7.145542,902.0469,0,0,0,64.45614,7.521624,7.145542,0,0,164.2639,170.9207,56.93452,0,56.93452,318.1792,75.75681,0.1122156,7.860096,51.56491,0,235.3768
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,49.27953,63.00101,46.45823,19.78938,19.78938,0,0,0,19.78938,249.0201,0,0,0,49.27953,20.83092,19.78938,0,0,107.3294,222.1618,28.44861,0,28.44861,345.1679,82.18268,0.1121818,21.76832,39.42363,0,271.4413
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,57.20121,67.36565,47.5615,0,0,0,-1,0,0,0,0,0,0,57.20121,0,0,0,0,78.8808,247.7655,57.20121,0,57.20121,399.4338,95.10309,0.112114,0,45.76096,0,304.9667
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,48.15415,63.9645,47.68996,38.8773,38.8773,0,0,0,38.8773,123.8619,0,0,0,48.15415,40.92347,38.8773,0,0,21.67959,299.2466,7.230677,0,7.230677,406.2934,96.73633,0.1121055,42.76503,38.52332,0,347.4008
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,28.73652,57.12822,47.86377,46.51282,46.51282,0,0,0,46.51282,61.78194,0,7.105427E-15,0,28.73652,48.96086,46.51282,0,0,14.44891,305.7542,0,20.22434,-20.22434,384.9751,91.66055,0.1121055,51.1641,22.98922,0,334.4907
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.747499,49.0829,46.71516,11.07525,11.07525,0,0,0,11.07525,69.95327,0,1.776357E-15,0,7.747499,11.65816,11.07525,0,0,36.9204,285.5299,0,3.910658,-3.910658,380.8529,90.67908,0.1121055,12.18277,6.197999,0,293.2774
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,44.20635,44.20635,25.427,25.427,0,0,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,41.26558,281.6192,0,26.76527,-26.76527,352.6398,83.96169,0.1121055,27.96971,0,0,281.6192
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,41.90913,41.90913,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,71.00476,254.8539,0,32.27217,-32.27217,318.6219,75.86222,0.1121055,33.72442,0,0,254.8539
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,39.91418,39.91418,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,106.8627,222.5818,0,66.25667,-66.25667,248.7813,59.23352,0.1121055,69.23822,0,0,222.5818
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,38.14593,38.14593,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,180.4813,156.3251,0,36.94049,-36.94049,209.8426,49.96242,0.1121055,38.60281,0,0,156.3251
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,36.4079,36.4079,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,221.5262,119.3846,0,35.79542,-35.79542,172.1109,40.97871,0.1121055,37.40621,0,0,119.3846
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,35.02503,35.02503,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,261.299,83.58919,0,9.095579,-9.095579,162.5233,38.69595,0.1121055,9.50488,0,0,83.58919
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,34.00489,34.00489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.4051,74.49361,0,0,0,162.5233,38.69595,0.1121055,0,0,0,74.49361
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,32.9394,32.9394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.4051,74.49361,0,0,0,162.5233,38.69595,0.1121055,0,0,0,74.49361
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,31.98726,31.98726,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,271.4051,74.49361,0,15.15257,-15.15257,146.5511,34.89305,0.1121055,15.83444,0,0,74.49361
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,31.20137,31.20137,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,288.2413,59.34103,0,14.59301,-14.59301,131.1687,31.23059,0.1121055,15.2497,0,0,59.34103
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,30.34747,30.34747,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,304.4558,44.74802,0,15.02114,-15.02114,115.3351,27.46067,0.1121055,15.6971,0,0,44.74802
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,29.50113,29.50113,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,321.1459,29.72688,0,23.65895,-23.65895,90.39633,21.52289,0.1121055,24.7236,0,0,29.72688
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.98804,29.66803,28.85881,0,0,0,0,0,0,0,0,0,0,2.98804,0,0,0,0,347.4337,6.067933,2.98804,0,2.98804,93.23103,22.19782,0.1121019,0,2.390432,0,9.055973
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.00527,31.8375,28.2694,11.49301,11.49301,81,0,22.761,11.49301,113.1581,0,0,0,13.00527,0,0,69.507,66.03165,344.4456,8.757169,79.03692,0,79.03692,168.212,40.0504,0.1121887,12.64231,10.40422,81,21.76244
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,32.53183,39.42489,30.07543,10.07226,10.07226,81,0,22.761,10.07226,322.9843,0,0,0,32.53183,0,0,70.92773,67.38135,265.4087,79.8904,99.91318,0,99.91318,262.998,62.61845,0.1122505,11.07949,26.02546,81,112.4222
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.21734,39.83673,34.29959,25.21993,25.21993,0,-1,0,25.21993,76.19904,0,0,0,19.21734,26.54729,25.21993,0,0,165.4955,169.8123,0,7.32995,-7.32995,255.2716,60.77882,0.1122505,27.74192,15.37387,0,189.0296
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.23198,42.76862,38.59177,8.492719,8.492719,0,0,0,8.492719,167.5786,0,0,0,14.23198,8.939704,8.492719,0,0,173.6399,162.4823,5.292273,0,5.292273,260.2922,61.97422,0.1122443,9.34199,11.38558,0,176.7143
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.50356,45.58459,41.84868,63.98678,63.98678,20.25,0,7.39125,63.98678,19.54084,0,0,0,12.50356,46.03872,43.73678,0,0,168.3476,167.2453,0,33.53516,-33.53516,224.9431,53.55777,0.1122443,70.38546,10.00284,81,179.7489
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,22.37718,51.09023,44.16101,11.84601,11.84601,81,0,22.761,11.84601,188.9006,0,0,0,22.37718,0,0,69.15399,65.69629,205.6089,133.7102,88.07347,0,88.07347,308.4969,73.4515,0.11232,13.03061,17.90174,81,156.0874
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,41.31371,59.86216,46.29198,28.79215,28.79215,81,0,22.761,28.79215,143.4895,0,0,0,41.31371,0,0,52.20785,49.59746,117.5355,212.9763,90.91117,0,90.91117,394.7428,93.9862,0.1123922,31.67137,33.05097,81,254.29
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,16.59728,52.58567,47.39526,6.225687,6.225687,0,-1,0,6.225687,266.5935,0,0,0,16.59728,6.553355,6.225687,0,0,26.62429,294.7964,10.04393,0,10.04393,404.2713,96.25488,0.1123804,6.848256,13.27782,0,311.3936
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.734315,48.39341,47.5615,4.811909,4.811909,0,0,0,4.811909,56.82391,0,0,0,2.734315,5.065167,4.811909,0,0,16.58036,303.8359,0,2.330853,-2.330853,401.8144,95.6699,0.1123804,5.2931,2.187452,0,306.5702
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.109401,48.0267,47.68996,38.30865,38.30865,0,0,0,38.30865,2.895955,0,7.105427E-15,0,1.109401,40.3249,38.30865,0,0,19.1702,301.505,0,39.2155,-39.2155,360.4776,85.82784,0.1123804,42.13952,0.8875211,0,302.6144
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.665771,47.69698,46.5867,0,0,0,0,0,0,0,0,0,0,3.665771,0,0,0,0,62.74297,262.2896,3.665771,0,3.665771,363.9553,86.65585,0.112376,0,2.932617,0,265.9553
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,44.03255,44.03255,101.4909,101.4909,32.79091,0,10.5641,101.4909,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,59.0772,265.5887,0,72.31579,-72.31579,287.7278,68.50647,0.112376,111.64,0,81,265.5887
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,41.74289,41.74289,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,139.4281,193.2729,0,4.047002,-4.047002,283.4618,67.49078,0.112376,4.229117,0,0,193.2729
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,39.74038,39.74038,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,143.9247,189.226,0,0.7958193,-0.7958193,282.623,67.29105,0.112376,0.8316311,0,0,189.226
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,38.00235,38.00235,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,144.809,188.4301,0,19.01977,-19.01977,262.5744,62.51758,0.112376,19.87566,0,0,188.4301
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,36.25677,36.25677,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,165.9421,169.4104,0,45.85407,-45.85407,214.2399,51.00941,0.112376,47.9175,0,0,169.4104
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,34.89657,34.89657,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,216.891,123.5563,0,60.61963,-60.61963,150.3412,35.79546,0.112376,63.34752,0,0,123.5563
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,33.85376,33.85376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.2462,62.93666,0,0,0,150.3412,35.79546,0.112376,0,0,0,62.93666
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,32.79582,32.79582,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,284.2462,62.93666,0,25.56407,-25.56407,123.3943,29.37955,0.112376,26.71445,0,0,62.93666
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,31.83613,31.83613,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,312.6507,37.3726,0,10.77911,-10.77911,112.0322,26.67427,0.112376,11.26417,0,0,37.3726
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,31.02757,31.02757,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,324.6275,26.59349,0,0.2666056,-0.2666056,111.7511,26.60736,0.112376,0.2786028,0,0,26.59349
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,30.18122,30.18122,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,324.9237,26.32688,0,19.24248,-19.24248,91.46779,21.778,0.112376,20.10839,0,0,26.32688
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,29.32733,29.32733,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,346.3043,7.084405,66.4101,0,66.4101,154.4699,36.77848,0.1124771,12.2041,0,81,7.084405
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.344405,30.14404,28.69257,34.58229,34.58229,81,0,22.761,34.58229,15.45417,0,0,0,5.344405,0,0,46.41771,44.09682,279.8942,66.85349,49.44123,0,49.44123,201.374,47.94609,0.1125708,38.04052,4.275524,81,72.19789
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.32259,32.87811,28.09559,28.93235,28.93235,81,0,22.761,28.93235,59.87273,0,0,0,17.32259,0,0,52.06765,49.46427,230.4529,111.3506,66.78686,0,66.78686,264.7336,63.03168,0.1126711,31.82558,13.85807,81,128.6732
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,40.66816,41.76154,29.90163,0,0,72.31579,0,20.56389,0,0,0,0,0,40.66816,0,0,72.31579,68.7,163.6661,171.4588,109.3682,0,109.3682,368.4893,87.73537,0.1126954,0,32.53453,81,212.1269
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,41.60631,46.6255,34.11068,43.11295,43.11295,0,-1,0,43.11295,96.50537,0,0,0,41.60631,45.38205,43.11295,0,0,54.2979,269.8901,0,3.77574,-3.77574,364.5093,86.78777,0.1126954,47.42424,33.28505,0,311.4964
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,55.80672,56.29321,38.40285,9.223259,9.223259,0,0,0,9.223259,605.0651,0,0,0,55.80672,9.708694,9.223259,0,0,58.49317,266.1144,46.09803,0,46.09803,408.2418,97.20023,0.1126409,10.14559,44.64538,0,321.9211
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,63.04847,62.79411,41.65976,57.41884,57.41884,0,0,0,57.41884,109.8045,0,0,0,63.04847,60.44088,57.41884,0,0,12.39514,307.6026,2.607589,0,2.607589,410.7155,97.78922,0.1126379,63.16072,50.43878,0,370.6511
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,51.23408,60.95018,43.99477,43.86059,43.86059,0,0,0,43.86059,116.8112,0,0,0,51.23408,46.16904,43.86059,0,0,9.787554,309.9494,5.065037,0,5.065037,415.5207,98.9333,0.1126319,48.24665,40.98727,0,361.1835
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,40.29872,59.30437,46.11818,12.86792,12.86792,0,0,0,12.86792,313.1721,22.03103,0,0,40.29872,13.54517,12.86792,0,0,4.722517,314.508,4.722517,0,4.722517,420.0009,100,0.1126263,14.15471,32.23898,0,354.8067
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,19.59146,53.38065,47.22145,21.67467,21.67467,0,-1,0,21.67467,90.38873,0,0,0,19.59146,22.81544,21.67467,0,0,0,318.7582,0,3.223982,-3.223982,416.6025,99.19086,0.1126263,23.84214,15.67317,0,338.3497
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,17.503,52.87959,47.39526,54.19201,54.19201,0,0,0,54.19201,32.29812,0,7.105427E-15,0,17.503,57.04422,54.19201,0,0,3.582202,315.5342,0,39.54123,-39.54123,374.9224,89.26705,0.1126263,59.61121,14.0024,0,333.0372
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,20.00059,53.86984,47.5615,15.47825,15.47825,0,0,0,15.47825,129.2173,0,0,0,20.00059,16.2929,15.47825,0,0,47.5169,275.993,3.707689,0,3.707689,378.4398,90.10453,0.1126219,17.02608,16.00047,0,295.9936
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.906294,49.18188,46.45823,41.76661,41.76661,0,0,0,41.76661,21.32396,0,0,0,8.906294,43.96486,41.76661,0,0,43.80921,279.3299,0,35.05856,-35.05856,341.4848,81.30574,0.1126219,45.94328,7.125035,0,288.2362
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,43.91164,43.91164,18.14496,18.14496,0,0,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,82.76317,244.2714,0,19.09996,-19.09996,321.3517,76.51215,0.1126219,19.95946,0,0,244.2714
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,41.54642,41.54642,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,103.9853,225.1714,0,42.44469,-42.44469,276.6111,65.85964,0.1126219,44.3547,0,0,225.1714
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,39.57413,39.57413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.1461,182.7267,0,0,0,276.6111,65.85964,0.1126219,0,0,0,182.7267
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,37.82855,37.82855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.1461,182.7267,0,0,0,276.6111,65.85964,0.1126219,0,0,0,182.7267
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,36.09052,36.09052,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,151.1461,182.7267,0,1.917661,-1.917661,274.5897,65.37836,0.1126219,2.003956,0,0,182.7267
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,34.73032,34.73032,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,153.2768,180.8091,0,22.91875,-22.91875,250.4312,59.62635,0.1126219,23.95009,0,0,180.8091
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,33.68751,33.68751,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,178.7421,157.8903,0,13.3546,-13.3546,236.3542,56.2747,0.1126219,13.95556,0,0,157.8903
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,32.59935,32.59935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.5806,144.5357,0,0,0,236.3542,56.2747,0.1126219,0,0,0,144.5357
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,31.66988,31.66988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.5806,144.5357,0,0,0,236.3542,56.2747,0.1126219,0,0,0,144.5357
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,30.86132,30.86132,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,193.5806,144.5357,0,30.24195,-30.24195,204.4764,48.68475,0.1126219,31.60284,0,0,144.5357
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,30.00742,30.00742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.1827,114.2938,0,0,0,204.4764,48.68475,0.1126219,0,0,0,114.2938
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,29.16108,29.16108,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,227.1827,114.2938,0,5.499236,-5.499236,198.6797,47.30459,0.1126219,5.746702,0,0,114.2938
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.43343,31.37329,28.51877,29.04002,29.04002,0,0,0,29.04002,35.92775,0,0,0,10.43343,30.56845,29.04002,0,0,233.293,108.7945,0,20.13502,-20.13502,177.4555,42.25122,0.1126219,31.94403,8.346742,0,119.228
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.09505,35.2141,27.90668,24.6234,24.6234,0,0,0,24.6234,105.9766,0,0,0,26.09505,25.91937,24.6234,0,0,255.6652,88.65952,0.175681,0,0.175681,177.6222,42.29091,0.1126217,27.08574,20.87604,0,114.7546
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,51.33051,44.99162,29.71271,7.176021,7.176021,0,0,0,7.176021,715.3061,0,0,0,51.33051,7.553706,7.176021,0,0,255.4895,88.81763,43.77681,0,43.77681,219.1525,52.17906,0.1125701,7.893623,41.06441,0,140.1481
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,66.38287,55.02124,33.92176,37.54487,37.54487,0,-1,0,37.54487,176.8094,0,0,0,66.38287,39.52092,37.54487,0,0,211.7128,128.2168,26.86195,0,26.86195,244.636,58.24654,0.1125384,41.29936,53.10629,0,194.5996
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,81.97848,66.43017,38.23661,9.071074,9.071074,0,0,0,9.071074,903.7352,0,0,0,81.97848,9.548498,9.071074,0,0,184.8508,152.3925,72.42998,0,72.42998,313.3491,74.60677,0.1124531,9.978181,65.58279,0,234.371
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,95.73996,77.06197,41.46329,22.03028,22.03028,0,0,0,22.03028,434.5834,0,0,0,95.73996,23.18977,22.03028,0,0,112.4208,217.5795,72.55019,0,72.55019,382.1762,90.99416,0.1123678,24.23331,76.59196,0,313.3195
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,96.30205,80.61529,43.82096,36.66121,36.66121,0,0,0,36.66121,262.681,17.84066,0,0,96.30205,38.59075,36.66121,0,0,39.87063,282.8747,39.87063,0,39.87063,420.0009,100,0.112321,40.32734,77.04164,0,379.1767
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,86.18906,78.353,45.98972,34.40702,34.40702,0,0,0,34.40702,250.4985,49.97115,0,0,86.18906,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.112321,37.84772,68.95125,0,404.9473
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,78.12269,75.88422,47.09299,0,0,0,-1,0,0,0,78.12269,0,0,78.12269,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112321,0,62.49815,0,396.8809
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,63.26186,69.51015,47.26679,26.18361,26.18361,0,0,0,26.18361,241.6086,35.70016,0,0,63.26186,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.112321,28.80198,50.60949,0,382.0201
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,38.79602,60.20647,47.43304,45.37143,45.37143,0,0,0,45.37143,85.50761,0,7.105427E-15,0,38.79602,47.7594,45.37143,0,0,0,318.7582,0,8.963373,-8.963373,410.5526,97.75043,0.112321,49.90857,31.03682,0,357.5543
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,19.71571,52.45217,46.29198,29.61787,29.61787,0,0,0,29.61787,66.56695,0,0,0,19.71571,31.17671,29.61787,0,0,9.959303,309.7949,0,11.461,-11.461,398.4717,94.87402,0.112321,32.57966,15.77257,0,329.5106
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,43.73784,43.73784,107.4953,107.4953,38.79527,0,12.0832,107.4953,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,22.69374,298.3339,0,72.31579,-72.31579,322.2441,76.72464,0.112321,118.2448,0,81,298.3339
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,41.40284,41.40284,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,103.0446,226.0181,0,35.95644,-35.95644,284.3427,67.70051,0.112321,37.57448,0,0,226.0181
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,39.423,39.423,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,142.9962,190.0616,0,72.31579,-72.31579,208.1152,49.55113,0.112321,87.72681,0,0,190.0616
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,37.6623,37.6623,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,223.3471,117.7458,0,11.31646,-11.31646,196.1866,46.711,0.112321,11.8257,0,0,117.7458
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,35.91672,35.91672,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,235.9209,106.4294,0,27.05622,-27.05622,167.6668,39.92059,0.112321,28.27376,0,0,106.4294
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,34.55652,34.55652,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,265.9834,79.37315,0,11.08757,-11.08757,155.9795,37.1379,0.112321,11.58651,0,0,79.37315
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,33.49104,33.49104,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,278.3029,68.28558,0,37.76721,-37.76721,116.1694,27.65932,0.112321,39.46673,0,0,68.28558
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,32.43311,32.43311,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,320.2665,30.51837,0,21.99862,-21.99862,92.98077,22.13824,0.112321,22.98855,0,0,30.51837
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,31.47341,31.47341,14.55343,8.093765,0,-1,0,8.093765,0,0,6.459661,7.915004,0,8.519753,8.093765,0,0,344.7094,8.519753,0,8.519753,-8.519753,84.00017,20,0.112321,16.00877,0,0,8.519753
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,30.66485,30.66485,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112321,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,29.79584,29.79584,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112321,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,28.96461,28.96461,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1124166,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,28.32985,28.32985,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1125116,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,31.02708,36.47357,27.71776,0,0,72.31579,0,20.56389,0,0,0,0,0,31.02708,0,0,72.31579,68.7,235.8464,106.4965,99.72708,0,99.72708,290.8667,69.25384,0.1125473,0,24.82166,81,137.5235
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,59.9415,47.65064,29.50113,39.34495,39.34495,81,0,22.761,39.34495,152.3487,0,0,0,59.9415,0,0,41.65505,39.5723,136.1193,196.2508,99.5138,0,99.5138,385.2738,91.73167,0.1126085,43.27944,47.9532,81,256.1923
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,69.98515,56.13734,33.72529,43.07795,43.07795,0,-1,0,43.07795,162.4617,0,0,0,69.98515,45.34521,43.07795,0,0,36.60554,285.8132,24.63994,0,24.63994,408.6493,97.29726,0.1125796,47.38575,55.98812,0,355.7984
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,79.52069,65.13897,38.04013,37.29381,37.29381,0,0,0,37.29381,213.2276,28.29845,0,0,79.52069,39.25664,37.29381,0,0,11.96559,307.9892,11.96559,0,11.96559,420.0009,100,0.1125656,41.02319,63.61655,0,387.5099
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,91.59181,74.77213,41.29705,6.973438,6.973438,0,0,0,6.973438,1313.438,84.25135,0,0,91.59181,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1125656,7.670782,73.27345,0,410.35
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,79.15757,71.99665,43.65472,26.48149,26.48149,0,0,0,26.48149,298.9166,51.28231,0,0,79.15757,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1125656,29.12964,63.32606,0,397.9158
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,70.72836,70.95483,45.82347,0,0,0,0,0,0,0,70.72836,0,0,70.72836,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125656,0,56.58269,0,389.4866
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,70.4291,72.17694,46.92674,14.34955,14.34955,0,-1,0,14.34955,490.8104,55.32431,0,0,70.4291,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1125656,15.78451,56.34328,0,389.1873
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,61.78283,68.68752,47.09299,21.40485,21.40485,0,0,0,21.40485,288.6394,39.25141,0,0,61.78283,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1125656,23.54534,49.42627,0,380.541
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,36.00159,59.02434,47.26679,31.77374,31.77374,0,0,0,31.77374,113.3061,2.555547,0,0,36.00159,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1125656,34.95111,28.80127,0,354.7598
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.95285,50.78446,46.16352,28.7187,28.7187,0,0,0,28.7187,52.06659,0,0,0,14.95285,30.23021,28.7187,0,0,0,318.7582,0,15.27736,-15.27736,403.8971,96.16578,0.1125656,31.59057,11.96228,0,333.7111
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,43.57159,43.57159,11.99796,11.99796,0,0,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,16.97485,303.4809,0,12.62943,-12.62943,390.5845,92.99612,0.1125656,13.19775,0,0,303.4809
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,41.22904,41.22904,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.00755,290.8514,0,3.339183,-3.339183,387.0647,92.15807,0.1125656,3.489446,0,0,290.8514
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,39.23408,39.23408,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,34.71775,287.5122,0,38.57771,-38.57771,346.4002,82.47607,0.1125656,40.31371,0,0,287.5122
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,37.46583,37.46583,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.58187,248.9345,0,44.03371,-44.03371,299.9846,71.42477,0.1125656,46.01523,0,0,248.9345
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,35.7278,35.7278,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.5082,204.9008,0,24.11264,-24.11264,274.5677,65.37312,0.1125656,25.19771,0,0,204.9008
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,34.34494,34.34494,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.3,180.7882,0,16.88036,-16.88036,256.7742,61.13659,0.1125656,17.63997,0,0,180.7882
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,33.30212,33.30212,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.056,163.9078,0,18.64682,-18.64682,237.1187,56.45673,0.1125656,19.48592,0,0,163.9078
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,32.22152,32.22152,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,192.7747,145.261,0,21.9158,-21.9158,214.0174,50.95643,0.1125656,22.90201,0,0,145.261
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,31.26183,31.26183,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.1256,123.3452,0,9.658978,-9.658978,203.836,48.53228,0.1125656,10.09363,0,0,123.3452
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,30.45327,30.45327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8578,113.6862,0,0,0,203.836,48.53228,0.1125656,0,0,0,113.6862
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,29.58425,29.58425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8578,113.6862,0,0,0,203.836,48.53228,0.1125656,0,0,0,113.6862
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,28.75302,28.75302,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,227.8578,113.6862,0,16.37408,-16.37408,186.5762,44.42281,0.1125656,17.11091,0,0,113.6862
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,28.09559,28.09559,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.0512,97.31216,0,12.1334,-12.1334,173.7865,41.37765,0.1125656,12.6794,0,0,97.31216
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.89863,31.56436,27.48351,0,0,0,0,0,0,0,0,0,0,14.89863,0,0,0,0,259.5327,85.17876,14.89863,0,14.89863,187.9205,44.7429,0.1125481,0,11.9189,0,100.0774
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.34276,38.23077,29.28954,11.23053,11.23053,0,0,0,11.23053,279.0854,0,0,0,31.34276,11.82161,11.23053,0,0,244.6341,98.58752,19.52115,0,19.52115,206.4399,49.15227,0.1125252,12.35358,25.07421,0,129.9303
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,25.04698,40.77288,33.51371,53.69987,53.69987,0,-1,0,53.69987,46.64253,0,7.105427E-15,0,25.04698,56.52618,53.69987,0,0,225.113,116.1566,0,31.4792,-31.4792,173.2579,41.25181,0.1125252,59.06985,20.03758,0,141.2035
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,28.78592,46.47894,37.82855,60.38329,60.38329,0,0,0,60.38329,47.67199,0,0,0,28.78592,63.56136,60.38329,0,0,260.0898,84.67735,0,34.77544,-34.77544,136.6014,32.52408,0.1125252,66.42162,23.02873,0,113.4633
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,54.70578,58.95857,41.10057,0.5796354,0.5796354,0,0,0,0.5796354,9437.964,0,0,0,54.70578,0.6101425,0.5796354,0,0,298.7292,49.90191,54.09563,0,54.09563,187.921,44.74301,0.1124619,0.6375989,43.76462,0,104.6077
