Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,51.56494,39.7818,24.92936,13.1569,13.1569,0,0,0,13.1569,391.9231,0,0,0,51.56494,13.84937,13.1569,0,0,194.7874,143.4496,37.71557,0,37.71557,270.9894,64.52116,0.1121498,14.47259,41.25195,0,195.0145
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,72.14526,51.0937,28.75302,40.11102,40.11102,0,-1,0,40.11102,179.864,0,0,0,72.14526,42.22212,40.11102,0,0,157.0718,177.3936,29.92314,0,29.92314,299.377,71.28009,0.1121177,44.12212,57.71621,0,249.5388
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,77.6506,57.86467,32.70515,15.30945,15.30945,0,0,0,15.30945,507.2069,0,0,0,77.6506,16.11521,15.30945,0,0,127.1487,204.3244,61.53539,0,61.53539,357.7546,85.17949,0.1120517,16.8404,62.12048,0,281.975
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,82.34116,63.66402,35.89405,0,0,0,0,0,0,0,16.72785,0,0,82.34116,0,0,0,0,65.61331,259.7062,65.61331,0,65.61331,420.0009,100,0.1119814,0,65.87293,0,342.0474
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,90.2399,70.37779,38.44819,2.88278,2.88278,0,0,0,2.88278,3130.308,87.20539,0,0,90.2399,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1119814,3.171058,72.19192,0,408.9981
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,79.82689,68.74055,40.82853,25.90421,25.90421,0,0,0,25.90421,308.1618,52.5593,0,0,79.82689,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1119814,28.49463,63.86152,0,398.5851
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,59.74242,62.165,42.22651,0,0,0,-1,0,0,0,59.74242,0,0,59.74242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119814,0,47.79393,0,378.5006
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,59.24104,62.47052,42.65724,31.79,31.79,0,0,0,31.79,186.3512,25.77789,0,0,59.24104,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1119814,34.96899,47.39283,0,377.9993
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,43.15049,57.00266,43.10308,41.17506,41.17506,0,0,0,41.17506,104.7976,0,0,0,43.15049,43.34217,41.17506,0,0,0,318.7582,0,0.1916818,-0.1916818,419.7988,99.9519,0.1119814,45.29257,34.52039,0,361.9087
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.7239,47.46576,42.10561,15.13082,15.13082,0,0,0,15.13082,117.1377,1.58374,0,0,17.7239,15.92718,15.13082,0,0,0.2129797,318.5666,0.2129797,0,0.2129797,420.0009,100,0.1119812,16.6439,14.17912,0,336.2904
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,39.50612,39.50612,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1119812,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,37.04266,37.04266,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1119812,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,35.17617,35.17617,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1119812,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,33.47592,33.47592,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1119812,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,31.77568,31.77568,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1119812,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,30.3248,30.3248,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1119812,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,29.22153,29.22153,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1119812,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,28.09559,28.09559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1119812,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,27.09812,27.09812,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1119812,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,26.18376,26.18376,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1119812,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,25.22407,25.22407,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1119812,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,24.50619,24.50619,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1119812,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,23.82609,23.82609,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1119812,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.82487,30.13672,23.12332,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.01967,0,0,0,25.82487,72.31579,68.7,0,0,291.8434,56.09914,0,46.49092,-46.49092,94.12812,22.41141,0.1119812,97.88999,20.6599,81,81.92401
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,44.12863,37.27794,24.76311,55.88765,55.88765,81,0,22.761,55.88765,78.95953,0,0,0,44.12863,0,0,25.11235,23.85673,343.5,9.608221,67.98536,0,67.98536,158.6247,37.76771,0.1120716,61.47642,35.30291,81,53.73685
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,62.7101,47.53811,28.5641,26.53468,26.53468,0,-1,0,26.53468,236.3326,0,0,0,62.7101,27.93124,26.53468,0,0,275.5146,70.79504,34.77886,0,34.77886,191.6188,45.62344,0.1120344,29.18814,50.16808,0,133.5051
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,75.98398,56.96281,32.49356,0,0,0,0,0,0,0,0,0,0,75.98398,0,0,0,0,240.7358,102.096,75.98398,0,75.98398,263.7036,62.78643,0.1119531,0,60.78719,0,178.08
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,81.20164,62.8992,35.65979,70.86075,70.86075,81,0,22.761,70.86075,114.5933,0,0,0,81.20164,0,0,10.13925,9.632291,164.7518,170.4816,90.83392,0,90.83392,349.8762,83.30369,0.112019,77.94682,64.96131,81,251.6832
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,88.27835,69.17896,38.21394,17.94951,17.94951,0,0,0,17.94951,491.8148,0,0,0,88.27835,18.89422,17.94951,0,0,73.91788,252.2321,69.38413,0,69.38413,415.6997,98.97594,0.1119449,19.74446,70.62268,0,340.5105
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,86.27888,71.36609,40.61695,35.46144,35.46144,0,0,0,35.46144,243.3033,44.4173,0,0,86.27888,37.32784,35.46144,0,0,4.533745,314.6779,4.533745,0,4.533745,420.0009,100,0.1119401,39.00759,69.0231,0,400.9567
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,72.78367,67.1807,42.01493,38.98029,38.98029,0,-1,0,38.98029,186.7191,31.75178,0,0,72.78367,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1119401,42.87832,58.22694,0,391.5419
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,60.6604,62.79469,42.46077,63.37934,63.37934,20.25,0,7.39125,63.37934,95.71006,15.2611,0,0,60.6604,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1119401,69.71727,48.52832,81,379.4186
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,37.62256,54.85114,42.90661,23.17723,23.17723,0,0,0,23.17723,162.3255,13.22547,0,0,37.62256,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1119401,25.49496,30.09805,0,356.3808
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.5712,45.66725,41.90913,0,0,0,0,0,0,0,12.5712,0,0,12.5712,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119401,0,10.05696,0,331.3294
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,39.33987,39.33987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119401,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,36.87641,36.87641,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1119401,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,35.02503,35.02503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1119401,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,33.30212,33.30212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1119401,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,31.60188,31.60188,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1119401,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,30.15856,30.15856,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1119401,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,29.05529,29.05529,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1119401,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,27.92935,27.92935,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1119401,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,26.92431,26.92431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1119401,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,26.01752,26.01752,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1119401,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,25.08049,25.08049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1119401,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,24.35505,24.35505,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1119401,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,23.67496,23.67496,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1119401,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.71213,29.08666,22.95708,52.19036,52.19036,0,0,0,52.19036,43.51786,0,0,0,22.71213,54.93722,52.19036,0,0,203.634,135.4876,0,32.22509,-32.22509,192.8485,45.91621,0.1119401,57.40939,18.1697,0,158.1998
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,51.00631,39.25546,24.61198,20.78149,20.78149,0,0,0,20.78149,245.441,0,0,0,51.00631,21.87525,20.78149,0,0,239.4396,103.2626,29.13105,0,29.13105,220.4846,52.49623,0.111909,22.85964,40.80504,0,154.2689
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,57.48502,45.54689,28.37519,15.86069,15.86069,0,-1,0,15.86069,362.437,0,0,0,57.48502,16.69547,15.86069,0,0,210.3086,129.4805,40.78955,0,40.78955,259.181,61.70963,0.1118656,17.44676,45.98801,0,186.9655
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,71.56844,55.03118,32.28197,15.02557,15.02557,0,0,0,15.02557,476.311,0,0,0,71.56844,15.81639,15.02557,0,0,169.519,166.1911,55.75205,0,55.75205,312.072,74.30271,0.1118062,16.52813,57.25475,0,237.7595
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,83.75109,63.70102,35.4482,6.02377,6.02377,0,0,0,6.02377,1390.343,0,0,0,83.75109,6.340811,6.02377,0,0,113.767,216.368,77.41028,0,77.41028,385.5099,91.78787,0.1117239,6.626147,67.00087,0,300.119
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,86.51672,68.11825,38.00235,0,0,0,0,0,0,0,50.16002,0,0,86.51672,0,0,0,0,36.3567,286.0372,36.3567,0,36.3567,420.0009,100,0.1116853,0,69.21337,0,372.5539
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,87.70127,71.76899,40.42048,9.799164,9.799164,0,0,0,9.799164,894.9872,77.38636,0,0,87.70127,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1116853,10.77908,70.16101,0,406.4595
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,75.36516,68.04662,41.82601,18.87957,18.87957,0,-1,0,18.87957,399.1889,55.49193,0,0,75.36516,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1116853,20.76753,60.29213,0,394.1234
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,59.6321,62.1749,42.27185,80.5969,80.5969,20.25,0,7.39125,80.5969,73.98809,0,1.421085E-14,0,59.6321,63.52305,60.3469,0,0,0,318.7582,0,3.890947,-3.890947,415.8994,99.02348,0.1116853,88.65659,47.70568,81,378.3903
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,42.14304,56.22123,42.71769,47.07325,47.07325,0,0,0,47.07325,89.52652,7.105427E-15,0,0,42.14304,49.55079,47.07325,0,0,4.323275,314.8673,0,7.407747,-7.407747,408.091,97.16432,0.1116853,51.78058,33.71444,0,357.0103
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.8467,47.41819,41.72022,0,0,0,0,0,0,0,6.292592,0,0,18.8467,0,0,0,0,12.5541,307.4595,12.5541,0,12.5541,420.0009,100,0.1116719,0,15.07736,0,326.3062
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,39.16607,39.16607,75.87458,75.87458,20.25,0,7.39125,75.87458,0,0,0,0,0,58.55219,55.62458,0,0,0,318.7582,0,58.55219,-58.55219,358.2814,85.30492,0.1116719,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,36.72528,36.72528,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,65.05799,260.206,0,28.14887,-28.14887,328.6099,78.2403,0.1116719,29.41557,0,0,260.206
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,34.8739,34.8739,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,96.33451,232.0572,0,13.26985,-13.26985,314.6223,74.9099,0.1116719,13.867,0,0,232.0572
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,33.15854,33.15854,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,111.0788,218.7873,0,67.94888,-67.94888,242.9978,57.85651,0.1116719,71.00658,0,0,218.7873
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,31.4583,31.4583,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,186.5776,150.8384,0,41.48477,-41.48477,199.269,47.44492,0.1116719,43.35159,0,0,150.8384
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,30.00742,30.00742,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,232.6717,109.3537,0,10.50179,-10.50179,188.1992,44.80924,0.1116719,10.97437,0,0,109.3537
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,28.90415,28.90415,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,244.3404,98.85187,0,12.39072,-12.39072,175.1382,41.69949,0.1116719,12.94831,0,0,98.85187
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,27.77821,27.77821,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,258.1079,86.46114,0,56.27633,-56.27633,115.8178,27.5756,0.1116719,58.80877,0,0,86.46114
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,26.78074,26.78074,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,320.6371,30.18481,0,9.683473,-9.683473,105.6105,25.1453,0.1116719,10.11923,0,0,30.18481
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,25.86638,25.86638,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,331.3965,20.50134,0,14.36108,-14.36108,90.47257,21.54104,0.1116719,15.00733,0,0,20.50134
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,24.90669,24.90669,18.05433,5.833247,0,-1,0,5.833247,0,0,12.22108,14.02652,0,6.14026,5.833247,0,0,347.3533,6.14026,0,6.14026,-6.14026,84.00017,20,0.1116719,19.85976,0,0,6.14026
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,24.20392,24.20392,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1117524,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,23.52383,23.52383,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1118369,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.42212,29.7153,22.82861,47.02071,47.02071,81,0,22.761,47.02071,54.06579,0,0,0,25.42212,0,0,33.97929,32.28033,239.5352,103.1765,57.70245,0,57.70245,247.4991,58.92824,0.1119308,51.72278,20.33769,81,128.5986
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,51.9323,39.35691,24.43818,20.81457,20.81457,81,0,22.761,20.81457,249.4998,-7.105427E-15,0,0,51.9323,0,0,60.18543,57.17616,181.8328,155.1087,109.1085,0,109.1085,351.0085,83.57328,0.1119769,22.89602,41.54584,81,207.041
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,73.82327,51.02934,28.17872,0,0,0,-1,0,0,0,1.098947,0,0,73.82327,0,0,0,0,72.72433,253.3063,72.72433,0,72.72433,420.0009,100,0.1118998,0,59.05862,0,327.1296
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,81.35329,58.52605,32.04772,23.37369,23.37369,0,0,0,23.37369,348.055,56.7494,0,0,81.35329,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1118998,25.71105,65.08263,0,400.1115
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,92.81776,67.34433,35.21395,0,0,0,0,0,0,0,92.81776,0,0,92.81776,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118998,0,74.2542,0,411.576
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,95.18871,71.80094,37.76809,20.53407,20.53407,0,0,0,20.53407,463.5648,73.57391,0,0,95.18871,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1118998,22.58747,76.15096,0,413.9469
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,82.70322,69.20012,40.18622,27.88426,27.88426,0,0,0,27.88426,296.5947,53.35137,0,0,82.70322,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1118998,30.67268,66.16257,0,401.4615
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,70.09841,65.57647,41.61443,28.07285,28.07285,0,-1,0,28.07285,249.7018,40.54804,0,0,70.09841,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1118998,30.88014,56.07873,0,388.8566
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,60.55635,62.28766,42.06026,36.52277,36.52277,0,0,0,36.52277,165.8044,22.11133,0,0,60.55635,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1118998,40.17505,48.44508,0,379.3146
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,44.4617,56.83442,42.52878,41.7473,41.7473,0,0,0,41.7473,106.502,0.5171747,0,0,44.4617,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1118998,45.92204,35.56936,0,363.2199
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,22.78698,48.48335,41.54642,42.45919,42.45919,0,0,0,42.45919,53.66795,0,7.105427E-15,0,22.78698,44.69389,42.45919,0,0,0,318.7582,0,21.90691,-21.90691,396.9089,94.50194,0.1118998,46.70511,18.22958,0,341.5452
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,38.97716,38.97716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.34101,296.8513,0,0,0,396.9089,94.50194,0.1118998,0,0,0,296.8513
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,36.55903,36.55903,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,24.34101,296.8513,0,28.343,-28.343,367.0328,87.38858,0.1118998,29.61844,0,0,296.8513
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,34.70765,34.70765,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,55.83323,268.5083,0,5.323264,-5.323264,361.4216,86.05258,0.1118998,5.56281,0,0,268.5083
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,33.00741,33.00741,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,61.74797,263.1851,0,72.31579,-72.31579,285.194,67.90321,0.1118998,95.32394,0,0,263.1851
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,31.30717,31.30717,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,142.0988,190.8693,0,1.670014,-1.670014,283.4337,67.48408,0.1118998,1.745164,0,0,190.8693
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,29.87896,29.87896,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,143.9544,189.1992,0,12.79889,-12.79889,269.9425,64.27189,0.1118998,13.37484,0,0,189.1992
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,28.77569,28.77569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.1754,176.4004,0,0,0,269.9425,64.27189,0.1118998,0,0,0,176.4004
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,27.64975,27.64975,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,158.1754,176.4004,0,40.22406,-40.22406,227.5426,54.1767,0.1118998,42.03414,0,0,176.4004
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,26.65228,26.65228,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,202.8688,136.1763,0,39.34201,-39.34201,186.0725,44.30288,0.1118998,41.1124,0,0,136.1763
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,25.73792,25.73792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.5822,96.83429,0,0,0,186.0725,44.30288,0.1118998,0,0,0,96.83429
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,24.8009,24.8009,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,246.5822,96.83429,0,14.95431,-14.95431,170.3092,40.54974,0.1118998,15.62725,0,0,96.83429
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,24.08302,24.08302,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,263.1981,81.87998,0,2.070209,-2.070209,168.1271,40.03017,0.1118998,2.163369,0,0,81.87998
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,23.40292,23.40292,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,265.4983,79.80978,0,31.65018,-31.65018,134.7648,32.0868,0.1118998,33.07443,0,0,79.80978
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.76047,29.37119,22.67748,18.40087,18.40087,0,0,0,18.40087,134.5614,0,0,0,24.76047,19.36934,18.40087,0,0,300.6651,48.1596,5.391124,0,5.391124,139.8793,33.30453,0.111894,20.24096,19.80837,0,72.92007
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,47.96856,37.95542,24.2946,0,0,0,0,0,0,0,0,0,0,47.96856,0,0,0,0,295.274,53.01161,47.96856,0,47.96856,185.3863,44.1395,0.1118432,0,38.37485,0,100.9802
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,74.05944,50.89299,27.9898,16.60061,16.60061,0,-1,0,16.60061,446.1249,0,0,0,74.05944,17.47432,16.60061,0,0,247.3055,96.18331,56.58512,0,56.58512,239.0676,56.92075,0.1117833,18.26067,59.24755,0,170.2428
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,86.94772,60.52654,31.83613,56.26504,56.26504,0,0,0,56.26504,154.5324,0,0,0,86.94772,59.22636,56.26504,0,0,190.7203,147.1099,27.72136,0,27.72136,265.3664,63.18236,0.111754,61.89154,69.55817,0,234.0576
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,93.02261,67.13215,34.97969,22.33188,22.33188,0,0,0,22.33188,416.5462,0,0,0,93.02261,23.50725,22.33188,0,0,162.999,172.0591,69.51537,0,69.51537,331.3145,78.88425,0.1116805,24.56507,74.41809,0,265.0818
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,93.72974,70.80062,37.53384,34.14428,34.14428,0,0,0,34.14428,274.5108,0,0,0,93.72974,35.94135,34.14428,0,0,93.48361,234.623,57.78839,0,57.78839,386.1374,91.93729,0.1116195,37.55871,74.98379,0,328.3527
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,88.99244,71.76973,39.95952,15.36851,15.36851,0,0,0,15.36851,579.057,37.11984,0,0,88.99244,16.17738,15.36851,0,0,35.69522,286.6325,35.69522,0,35.69522,420.0009,100,0.1115819,16.90536,71.19395,0,375.625
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,82.00281,70.39991,41.38017,0,0,0,-1,0,0,0,82.00281,0,0,82.00281,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115819,0,65.60225,0,400.761
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,66.97905,64.5844,41.84868,35.32243,35.32243,0,0,0,35.32243,189.6219,29.79755,0,0,66.97905,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1115819,38.85467,53.58324,0,385.7373
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,45.79477,57.07586,42.31719,23.12072,23.12072,0,0,0,23.12072,198.0681,21.45717,0,0,45.79477,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1115819,25.43279,36.63581,0,364.553
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.65828,47.29616,41.3575,38.73673,38.73673,0,0,0,38.73673,50.74843,0,0,0,19.65828,40.77551,38.73673,0,0,0,318.7582,0,21.11723,-21.11723,397.7413,94.70013,0.1115819,42.6104,15.72663,0,338.4165
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,38.82602,38.82602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.46358,297.641,0,0,0,397.7413,94.70013,0.1115819,0,0,0,297.641
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,36.4079,36.4079,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,23.46358,297.641,0,25.37009,-25.37009,370.9989,88.33289,0.1115819,26.51175,0,0,297.641
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,34.57919,34.57919,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,51.65258,272.2709,0,13.48391,-13.48391,356.7856,84.94878,0.1115819,14.09068,0,0,272.2709
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,32.90162,32.90162,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,66.6347,258.787,0,22.61801,-22.61801,332.9442,79.27225,0.1115819,23.63582,0,0,258.787
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,31.20137,31.20137,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,91.76582,236.169,0,35.31079,-35.31079,295.7233,70.41017,0.1115819,36.89978,0,0,236.169
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,29.75805,29.75805,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,131,200.8582,0,22.28397,-22.28397,272.2339,64.81747,0.1115819,23.28675,0,0,200.8582
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,28.64723,28.64723,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,155.76,178.5742,0,14.09997,-14.09997,257.3712,61.27875,0.1115819,14.73447,0,0,178.5742
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,27.52129,27.52129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.4266,164.4742,0,0,0,257.3712,61.27875,0.1115819,0,0,0,164.4742
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,26.52381,26.52381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.4266,164.4742,0,0,0,257.3712,61.27875,0.1115819,0,0,0,164.4742
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,25.60946,25.60946,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,171.4266,164.4742,0,21.64141,-21.64141,234.5592,55.84732,0.1115819,22.61527,0,0,164.4742
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,24.65732,24.65732,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,195.4726,142.8328,0,10.89215,-10.89215,223.0779,53.11367,0.1115819,11.3823,0,0,142.8328
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,23.95455,23.95455,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,207.575,131.9407,0,27.17677,-27.17677,194.431,46.29301,0.1115819,28.39972,0,0,131.9407
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,23.27446,23.27446,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,237.7714,104.7639,0,28.57011,-28.57011,164.3155,39.12266,0.1115819,29.85577,0,0,104.7639
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.28098,27.71031,22.54902,29.34464,29.34464,0,0,0,29.34464,65.70528,0,0,0,19.28098,30.8891,29.34464,0,0,269.516,76.19381,0,11.60812,-11.60812,152.0795,36.20932,0.1115819,32.27911,15.42478,0,95.47479
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,43.12486,36.30032,24.14347,15.30768,15.30768,0,0,0,15.30768,281.7203,0,0,0,43.12486,16.11335,15.30768,0,0,282.4139,64.58569,27.01151,0,27.01151,177.7048,42.31059,0.1115534,16.83845,34.49989,0,107.7106
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,59.23383,45.48835,27.80088,40.36245,40.36245,0,-1,0,40.36245,146.7548,0,0,0,59.23383,42.48678,40.36245,0,0,255.4024,88.89605,16.74705,0,16.74705,193.5925,46.09336,0.1115358,44.39869,47.38707,0,148.1299
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,61.84576,50.73017,31.62454,17.00272,17.00272,0,0,0,17.00272,363.7404,0,0,0,61.84576,17.8976,17.00272,0,0,238.6554,103.9684,43.94817,0,43.94817,235.2854,56.02021,0.1114895,18.70299,49.47661,0,165.8142
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,60.12004,53.68432,34.74544,13.97635,13.97635,0,0,0,13.97635,430.1555,0,0,0,60.12004,14.71195,13.97635,0,0,194.7072,143.5217,45.40809,0,45.40809,278.3633,66.27683,0.1114417,15.37399,48.09603,0,203.6418
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,69.34964,60.14579,37.32225,0,0,0,0,0,0,0,0,0,0,69.34964,0,0,0,0,149.2991,184.389,69.34964,0,69.34964,344.1541,81.94129,0.1113688,0,55.47971,0,253.7387
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,70.52857,63.52619,39.76305,31.45563,31.45563,0,0,0,31.45563,224.2161,0,0,0,70.52857,33.11119,31.45563,0,0,79.94947,246.8037,37.41739,0,37.41739,379.6514,90.393,0.1113296,34.60119,56.42286,0,317.3323
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,52.88091,58.38615,41.19125,21.26849,21.26849,0,-1,0,21.26849,248.635,0,0,0,52.88091,22.38788,21.26849,0,0,42.53209,280.4793,30.49303,0,30.49303,408.5796,97.28066,0.1112976,23.39534,42.30473,0,333.3603
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,38.84277,53.93119,41.67488,64.17211,64.17211,20.25,0,7.39125,64.17211,60.52905,0,0,0,38.84277,46.2338,43.92211,0,0,12.03905,307.9231,0,7.391029,-7.391029,400.7888,95.4257,0.1112976,70.58932,31.07421,81,346.7658
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,24.59757,49.69061,42.14339,48.73119,48.73119,0,0,0,48.73119,50.47602,0,0,0,24.59757,51.29599,48.73119,0,0,20.25131,300.532,0,26.69842,-26.69842,372.6461,88.7251,0.1112976,53.60431,19.67805,0,325.1296
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.66604,46.51643,41.20637,0,0,0,0,0,0,0,0,0,0,17.66604,0,0,0,0,49.91623,273.8336,17.66604,0,17.66604,389.4056,92.71544,0.1112791,0,14.13283,0,291.4997
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,38.65978,38.65978,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,32.25019,289.7331,0,15.09204,-15.09204,373.4972,88.92773,0.1112791,15.77118,0,0,289.7331
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,36.25677,36.25677,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,49.01912,274.641,0,12.62129,-12.62129,360.1932,85.76012,0.1112791,13.18924,0,0,274.641
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,34.45073,34.45073,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,63.04277,262.0197,0,42.5038,-42.5038,315.3903,75.09277,0.1112791,44.41647,0,0,262.0197
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,32.77316,32.77316,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,110.2692,219.5159,0,13.41677,-13.41677,301.2478,71.72551,0.1112791,14.02053,0,0,219.5159
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,31.07291,31.07291,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,125.1767,206.0992,0,5.732197,-5.732197,295.2055,70.28688,0.1112791,5.990146,0,0,206.0992
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,29.62959,29.62959,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,131.5459,200.367,0,13.99892,-13.99892,280.4493,66.77352,0.1112791,14.62887,0,0,200.367
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,28.51877,28.51877,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,147.1002,186.368,0,44.54292,-44.54292,233.497,55.59441,0.1112791,46.54736,0,0,186.368
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,27.37016,27.37016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.5923,141.8251,0,0,0,233.497,55.59441,0.1112791,0,0,0,141.8251
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,26.37268,26.37268,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,196.5923,141.8251,0,41.20953,-41.20953,190.0583,45.25189,0.1112791,43.06396,0,0,141.8251
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,25.45833,25.45833,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,242.3807,100.6156,0,18.91996,-18.91996,170.1149,40.50347,0.1112791,19.77136,0,0,100.6156
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,24.52886,24.52886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.4029,81.69563,0,0,0,170.1149,40.50347,0.1112791,0,0,0,81.69563
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,23.82609,23.82609,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,263.4029,81.69563,0,58.18215,-58.18215,108.7856,25.90127,0.1112791,60.80034,0,0,81.69563
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,23.14599,23.14599,55.15165,55.15165,32.81384,0,10.5699,55.15165,0,0,0,0,0,23.51348,22.33781,0,0,328.0497,23.51348,0,23.51348,-23.51348,84.00017,20,0.1112791,60.66681,0,81,23.51348
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.39909,28.72187,22.42056,0,0,72.31579,0,20.56389,0,0,0,0,0,23.39909,0,0,72.31579,68.7,354.1758,0,92.09909,0,92.09909,171.373,40.80302,0.1113204,0,18.71927,81,23.39909
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,49.43313,38.0812,23.99234,56.05951,56.05951,81,0,22.761,56.05951,88.17975,0,0,0,49.43313,0,0,24.9405,23.69347,262.0767,82.88918,73.1266,0,73.1266,240.747,57.32061,0.1114044,61.66545,39.5465,81,132.3223
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,67.01697,47.95957,27.62708,14.74161,14.74161,0,-1,0,14.74161,454.611,0,0,0,67.01697,15.51748,14.74161,0,0,188.9501,148.7031,51.49949,0,51.49949,289.6037,68.95313,0.1113505,16.21577,53.61357,0,215.7201
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,74.34039,55.0725,31.43563,11.02384,11.02384,0,0,0,11.02384,674.36,0,0,0,74.34039,11.60405,11.02384,0,0,137.4506,195.0527,62.73635,0,62.73635,349.1206,83.12379,0.1112848,12.12623,59.47231,0,269.3931
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,91.58799,65.91766,34.53385,23.10302,23.10302,0,0,0,23.10302,396.433,0,0,0,91.58799,24.31897,23.10302,0,0,74.71428,251.5154,67.26902,0,67.26902,412.9377,98.31829,0.1112145,25.41332,73.27039,0,343.1034
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,89.92126,68.49712,37.11066,48.91007,48.91007,0,0,0,48.91007,183.8502,30.99171,0,0,89.92126,51.48428,48.91007,0,0,7.445259,312.0575,7.445259,0,7.445259,420.0009,100,0.1112068,53.80107,71.937,0,401.9788
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,72.6814,64.17434,39.57413,0,0,0,0,0,0,0,72.6814,0,0,72.6814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112068,0,58.14512,0,391.4396
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,66.34635,63.34276,41.01745,51.36828,51.36828,0,-1,0,51.36828,129.1582,12.27448,0,0,66.34635,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1112068,56.5051,53.07708,0,385.1046
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,66.3502,63.90001,41.48596,20.88929,20.88929,0,0,0,20.88929,317.6278,44.36147,0,0,66.3502,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1112068,22.97822,53.08016,0,385.1084
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,36.10261,53.33912,41.99226,29.04207,29.04207,0,0,0,29.04207,124.3114,5.532013,0,0,36.10261,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1112068,31.94628,28.88209,0,354.8608
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.68148,44.83372,41.06279,38.328,38.328,0,0,0,38.328,33.08673,0,0,0,12.68148,40.34527,38.328,0,0,0,318.7582,0,27.66379,-27.66379,390.8406,93.05711,0.1112068,42.1608,10.14519,0,331.4397
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,38.53131,38.53131,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.73754,291.0945,0,37.30919,-37.30919,351.5133,83.69348,0.1112068,38.9881,0,0,291.0945
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,36.1283,36.1283,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.19219,253.7852,0,1.252224,-1.252224,350.1934,83.3792,0.1112068,1.308574,0,0,253.7852
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,34.34494,34.34494,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.58355,252.533,0,51.89619,-51.89619,295.49,70.35461,0.1112068,54.23153,0,0,252.533
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,32.64469,32.64469,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.246,200.6368,0,36.70279,-36.70279,256.8018,61.14317,0.1112068,38.35442,0,0,200.6368
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,30.96712,30.96712,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.0269,163.934,0,14.96485,-14.96485,241.0275,57.38738,0.1112068,15.63827,0,0,163.934
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,29.50113,29.50113,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.6545,148.9692,0,39.51758,-39.51758,199.3723,47.4695,0.1112068,41.29588,0,0,148.9692
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,28.41297,28.41297,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.5629,109.4516,0,34.41938,-34.41938,163.0911,38.83113,0.1112068,35.96825,0,0,109.4516
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,27.26436,27.26436,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.8067,75.03223,0,31.22989,-31.22989,130.1719,30.99324,0.1112068,32.63523,0,0,75.03223
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,26.26689,26.26689,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.5065,43.80234,0,15.55491,-15.55491,113.7756,27.08937,0.1112068,16.25488,0,0,43.80234
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,25.35253,25.35253,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.8855053,0,26.52686,25.20051,0,0,322.7898,28.24743,0,26.52686,-26.52686,85.81381,20.43182,0.1112068,27.72057,0,0,28.24743
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,24.42307,24.42307,25.08834,1.634546,0,-1,0,1.634546,0,0,23.45379,25.96262,0,1.720575,1.634546,0,0,352.2641,1.720575,0,1.720575,-1.720575,84.00017,20,0.1112068,27.59717,0,0,1.720575
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,23.7203,23.7203,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.111299,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,23.0402,23.0402,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1113646,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.4012,29.17362,22.31476,30.00925,30.00925,81,0,22.761,30.00925,84.64455,0,0,0,25.4012,0,0,50.99075,48.44121,220.3382,120.4538,73.84241,0,73.84241,281.0227,66.91003,0.1114476,33.01017,20.32096,81,145.855
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,53.7328,39.29379,23.86387,37.53217,37.53217,81,0,22.761,37.53217,143.1647,0,0,0,53.7328,0,0,43.46783,41.29444,146.4958,186.912,95.02724,0,95.02724,371.1734,88.37445,0.1115083,41.28539,42.98624,81,240.6448
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,69.54597,48.68246,27.48351,20.32541,20.32541,0,-1,0,20.32541,342.1628,0,0,0,69.54597,21.39517,20.32541,0,0,51.46859,272.4365,48.15081,0,48.15081,416.8533,99.25059,0.1114581,22.35795,55.63678,0,341.9825
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,87.92287,60.18265,31.23916,1.237003,1.237003,0,0,0,1.237003,7107.734,83.30298,0,0,87.92287,1.302108,1.237003,0,0,3.317786,315.7722,3.317786,0,3.317786,420.0009,100,0.1114546,1.360703,70.33829,0,403.6951
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,87.38176,63.82566,34.32227,34.0237,34.0237,0,0,0,34.0237,256.8262,51.56734,0,0,87.38176,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1114546,37.42606,69.90541,0,406.14
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,87.12289,66.99876,36.9142,0,0,0,0,0,0,0,87.12289,0,0,87.12289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114546,0,69.69831,0,405.8811
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,87.56973,70.36777,39.38522,19.4029,19.4029,0,0,0,19.4029,451.3229,67.14563,0,0,87.56973,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1114546,21.34319,70.05579,0,406.328
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,75.86039,67.02985,40.82853,10.28148,10.28148,0,-1,0,10.28148,737.8354,65.03778,0,0,75.86039,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1114546,11.30963,60.68831,0,394.6186
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,62.2078,62.08449,41.33483,0,0,0,0,0,0,0,62.2078,0,0,62.2078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114546,0,49.76624,0,380.966
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,42.3309,55.30647,41.82601,63.20641,63.20641,20.25,0,7.39125,63.20641,66.97247,0,0,0,42.3309,45.21728,42.95641,0,0,0,318.7582,0,2.88638,-2.88638,416.9583,99.2756,0.1114546,69.52705,33.86472,81,361.0891
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,20.35229,47.05022,40.91166,28.3187,28.3187,0,0,0,28.3187,71.86876,0,0,0,20.35229,29.80915,28.3187,0,0,3.207089,315.8719,0,9.45686,-9.45686,406.9899,96.90217,0.1114546,31.15057,16.28184,0,336.2242
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,38.40285,38.40285,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,13.71471,306.415,0,10.93061,-10.93061,395.468,94.15887,0.1114546,11.42249,0,0,306.415
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,36.02251,36.02251,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,25.85984,295.4844,0,33.85717,-33.85717,359.7794,85.66161,0.1114546,35.38074,0,0,295.4844
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,34.23914,34.23914,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,63.47892,261.6272,0,34.76265,-34.76265,323.1364,76.93708,0.1114546,36.32697,0,0,261.6272
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,32.56157,32.56157,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,102.1041,226.8645,0,29.66698,-29.66698,291.8647,69.49145,0.1114546,31.002,0,0,226.8645
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,30.86132,30.86132,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,135.0674,197.1976,0,20.90902,-20.90902,269.8246,64.24383,0.1114546,21.84993,0,0,197.1976
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,29.418,29.418,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,158.2997,176.2885,0,52.02001,-52.02001,214.9907,51.18816,0.1114546,54.36091,0,0,176.2885
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,28.30718,28.30718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.0997,124.2685,0,0,0,214.9907,51.18816,0.1114546,0,0,0,124.2685
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,27.18124,27.18124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.0997,124.2685,0,0,0,214.9907,51.18816,0.1114546,0,0,0,124.2685
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,26.18376,26.18376,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,216.0997,124.2685,0,51.65182,-51.65182,160.5449,38.2249,0.1114546,53.97615,0,0,124.2685
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,25.26941,25.26941,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,273.4906,72.61671,0,30.08649,-30.08649,128.8309,30.67397,0.1114546,31.44038,0,0,72.61671
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,24.33239,24.33239,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,306.92,42.53022,0,24.69812,-24.69812,102.7969,24.47539,0.1114546,25.80953,0,0,42.53022
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,23.6145,23.6145,28.8827,28.8827,20.25,0,7.39125,28.8827,0,0,0,0,0,9.087051,8.632699,0,0,334.3624,17.8321,0,9.087051,-9.087051,93.21826,22.19478,0.1114546,31.77097,0,81,17.8321
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,22.95708,22.95708,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,344.4591,8.745049,68.7,0,68.7,158.3928,37.7125,0.11154,8.415477,0,81,8.745049
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.8405,28.92936,22.23164,14.67104,14.67104,81,0,22.761,14.67104,169.3166,0,0,0,24.8405,0,0,66.32896,63.01251,275.7591,70.57505,87.85301,0,87.85301,241.7375,57.55643,0.1116081,16.13814,19.8724,81,95.41554
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,50.51966,38.18888,23.78075,3.871535,3.871535,76.18732,0,21.54339,3.871535,1304.9,0,0,0,50.51966,0,0,72.31579,68.7,187.9061,149.6428,119.2197,0,119.2197,354.8392,84.48535,0.1116306,4.258688,40.41573,81,200.1624
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,71.30493,49.15744,27.35504,41.94903,41.94903,0,-1,0,41.94903,169.9799,0,0,0,71.30493,44.15688,41.94903,0,0,68.68641,256.9405,27.14806,0,27.14806,380.5941,90.61746,0.1116023,46.14394,57.04395,0,328.2454
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,85.56087,59.01369,31.07291,21.45343,21.45343,0,0,0,21.45343,398.8214,21.43996,0,0,85.56087,22.58255,21.45343,0,0,41.53835,281.3737,41.53835,0,41.53835,420.0009,100,0.1115591,23.59877,68.44869,0,366.9346
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,94.93466,66.88995,34.13335,27.14384,27.14384,0,0,0,27.14384,349.7466,66.36221,0,0,94.93466,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1115591,29.85822,75.94773,0,413.6929
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,93.17448,69.47866,36.72528,3.271698,3.271698,0,0,0,3.271698,2847.894,89.73058,0,0,93.17448,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1115591,3.598868,74.53958,0,411.9327
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,89.78999,71.13521,39.18874,11.30698,11.30698,0,0,0,11.30698,794.1109,77.8879,0,0,89.78999,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1115591,12.43768,71.83199,0,408.5482
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,82.86392,69.86549,40.65473,17.10085,17.10085,0,-1,0,17.10085,484.5603,64.86303,0,0,82.86392,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1115591,18.81093,66.29114,0,401.6222
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,62.37155,61.92749,41.14591,57.57943,57.57943,0,0,0,57.57943,108.3226,1.761624,0,0,62.37155,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1115591,63.33737,49.89724,0,381.1298
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,42.39404,55.14577,41.65976,20.32166,20.32166,0,0,0,20.32166,208.6151,21.00282,0,0,42.39404,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1115591,22.35383,33.91523,0,361.1523
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,20.38389,46.90278,40.76052,20.40162,20.40162,0,0,0,20.40162,99.91309,0,0,0,20.38389,21.47539,20.40162,0,0,0,318.7582,0,1.091502,-1.091502,418.8503,99.72606,0.1115591,22.44179,16.30711,0,339.1421
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,38.25927,38.25927,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,1.21278,317.6667,0,2.967113,-2.967113,415.7227,98.98139,0.1115591,3.100634,0,0,317.6667
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,35.89405,35.89405,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,4.509573,314.6996,0,24.40191,-24.40191,390.0008,92.85715,0.1115591,25.49999,0,0,314.6996
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,34.11068,34.11068,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,31.6228,290.2977,0,30.52439,-30.52439,357.8253,85.19633,0.1115591,31.89799,0,0,290.2977
