Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,32.43311,32.43311,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,65.53879,259.7733,0,3.000107,-3.000107,354.6629,84.44337,0.1115591,3.135112,0,0,259.7733
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,30.75553,30.75553,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,68.87224,256.7732,0,45.79947,-45.79947,306.386,72.94891,0.1115591,47.86044,0,0,256.7732
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,29.28954,29.28954,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,119.7605,210.9737,0,33.9761,-33.9761,270.5721,64.42179,0.1115591,35.50502,0,0,210.9737
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,28.20139,28.20139,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,157.5117,176.9977,0,46.83183,-46.83183,221.207,52.66822,0.1115591,48.93926,0,0,176.9977
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,27.09812,27.09812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.5471,130.1658,0,0,0,221.207,52.66822,0.1115591,0,0,0,130.1658
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,26.12331,26.12331,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,209.5471,130.1658,0,33.26161,-33.26161,186.1462,44.32043,0.1115591,34.75838,0,0,130.1658
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,25.20896,25.20896,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,246.5045,96.90421,0,3.265561,-3.265561,182.704,43.50086,0.1115591,3.412511,0,0,96.90421
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,24.27193,24.27193,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,250.1329,93.63865,0,4.356942,-4.356942,178.1113,42.40738,0.1115591,4.553004,0,0,93.63865
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,23.5465,23.5465,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,254.9739,89.28171,0,10.81711,-10.81711,166.7091,39.69257,0.1115591,11.30388,0,0,89.28171
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,22.8664,22.8664,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,266.9929,78.46459,0,19.51299,-19.51299,146.1406,34.79531,0.1115591,20.39108,0,0,78.46459
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.32406,29.26023,22.14852,49.89922,49.89922,0,0,0,49.89922,52.75446,0,0,0,26.32406,52.52549,49.89922,0,0,288.674,58.9516,0,26.20143,-26.20143,118.5219,28.21944,0.1115591,54.88914,21.05925,0,85.27567
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,43.43211,35.91198,23.69763,25.79908,25.79908,0,0,0,25.79908,168.3475,0,0,0,43.43211,27.15693,25.79908,0,0,317.7867,32.75017,16.27518,0,16.27518,133.9619,31.89562,0.1115422,28.37899,34.74569,0,76.18227
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,71.33969,49.04653,27.24925,0,0,0,-1,0,0,0,0,0,0,71.33969,0,0,0,0,301.5115,47.39783,71.33969,0,71.33969,201.6406,48.00958,0.111468,0,57.07175,0,118.7375
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,83.67414,58.07112,30.92178,54.1437,54.1437,0,0,0,54.1437,154.5409,0,0,0,83.67414,56.99336,54.1437,0,0,230.1719,111.6036,26.68078,0,26.68078,226.9523,54.03614,0.1114403,59.55806,66.93932,0,195.2777
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,81.17376,60.8221,33.98222,0,0,0,0,0,0,0,0,0,0,81.17376,0,0,0,0,203.4911,135.6163,81.17376,0,81.17376,303.9604,72.37139,0.111356,0,64.93901,0,216.79
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,80.61858,63.78656,36.57415,42.63691,42.63691,0,0,0,42.63691,189.0816,0,0,0,80.61858,44.88096,42.63691,0,0,122.3173,208.6726,35.73762,0,35.73762,337.8641,80.44368,0.111319,46.9006,64.49486,0,289.2912
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,59.46737,58.38107,39.04517,0,0,0,0,0,0,0,0,0,0,59.46737,0,0,0,0,86.5797,240.8365,59.46737,0,59.46737,394.2798,93.87596,0.1112574,0,47.57389,0,300.3039
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,64.49086,62.01141,40.51115,45.6316,45.6316,0,-1,0,45.6316,141.3294,0,0,0,64.49086,48.03326,45.6316,0,0,27.11233,294.3571,16.4576,0,16.4576,409.8929,97.59335,0.1112403,50.19476,51.59269,0,358.848
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,48.85014,56.72326,41.01745,3.843473,3.843473,0,0,0,3.843473,1270.989,34.14964,0,0,48.85014,4.045761,3.843473,0,0,10.65473,309.169,10.65473,0,10.65473,420.0009,100,0.1112293,4.22782,39.08011,0,358.0191
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,40.10583,54.22622,41.54642,0,0,0,0,0,0,0,40.10583,0,0,40.10583,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112293,0,32.08467,0,358.864
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.90298,45.37739,40.63206,0,0,0,0,0,0,0,15.90298,0,0,15.90298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112293,0,12.72238,0,334.6612
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,38.14593,38.14593,31.39213,31.39213,0,0,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1112293,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,35.78825,35.78825,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1112293,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,34.02756,34.02756,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1112293,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,32.34998,32.34998,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1112293,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,30.66485,30.66485,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1112293,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,29.19886,29.19886,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1112293,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,28.09559,28.09559,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1112293,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,26.96965,26.96965,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1112293,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,26.01752,26.01752,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1112293,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,25.10316,25.10316,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1112293,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,24.16614,24.16614,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1112293,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,23.4407,23.4407,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1112293,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,22.78327,22.78327,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1112293,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.25353,25.29164,22.05784,21.35045,21.35045,81,0,22.761,21.35045,57.39235,0,0,0,12.25353,0,0,59.64955,56.66707,338.7447,13.88801,68.9206,0,68.9206,164.0232,39.05307,0.1113168,23.4855,9.802822,81,26.14154
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.56188,30.81191,23.56916,0,0,72.31579,0,20.56389,0,0,0,0,0,26.56188,0,0,72.31579,68.7,269.8241,75.91655,95.26188,0,95.26188,254.3966,60.5705,0.1113543,0,21.2495,81,102.4784
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,44.14737,39.81683,27.09812,24.5208,24.5208,0,-1,0,24.5208,180.0405,0,0,0,44.14737,25.81137,24.5208,0,0,174.5622,161.6522,18.336,0,18.336,271.7917,64.71217,0.1113353,26.97288,35.3179,0,205.7996
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,46.13505,44.43972,30.75553,29.91225,29.91225,0,0,0,29.91225,154.2346,0,0,0,46.13505,31.48658,29.91225,0,0,156.2262,178.1546,14.64847,0,14.64847,285.6884,68.02091,0.1113201,32.90347,36.90804,0,224.2897
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,57.94206,51.82209,33.7933,45.62938,45.62938,0,0,0,45.62938,126.9841,0,0,0,57.94206,48.03093,45.62938,0,0,141.5777,191.3383,9.911126,0,9.911126,295.0909,70.25961,0.1113099,50.19232,46.35365,0,249.2803
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,60.36582,55.65394,36.38523,57.62046,57.62046,0,0,0,57.62046,104.7646,0,0,0,60.36582,60.65311,57.62046,0,0,131.6666,200.2583,0,0.2872899,-0.2872899,294.7881,70.1875,0.1113099,63.3825,48.29266,0,260.6241
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,67.32417,61.18839,38.87136,54.49586,54.49586,0,0,0,54.49586,123.54,0,0,0,67.32417,57.36407,54.49586,0,0,131.9858,199.971,9.960104,0,9.960104,304.2371,72.43726,0.1112996,59.94545,53.85934,0,267.2952
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,47.48272,55.45039,40.31468,54.59734,54.59734,0,-1,0,54.59734,86.96893,0,0,0,47.48272,57.47088,54.59734,0,0,122.0257,208.9351,0,9.98816,-9.98816,293.7086,69.93049,0.1112996,60.05707,37.98618,0,256.4178
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,28.04804,49.44324,40.8512,0,0,0,0,0,0,0,0,0,0,28.04804,0,0,0,0,133.1237,198.9469,28.04804,0,28.04804,320.3174,76.26588,0.1112706,0,22.43843,0,226.9949
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.81157,45.81215,41.38017,34.06293,34.06293,0,0,0,34.06293,43.48295,0,7.105427E-15,0,14.81157,35.85572,34.06293,0,0,105.0756,224.1902,0,21.04415,-21.04415,298.1349,70.98434,0.1112706,37.46923,11.84926,0,239.0017
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.38223,44.15454,40.48848,39.02394,39.02394,0,0,0,39.02394,31.72982,0,7.105427E-15,0,12.38223,41.07784,39.02394,0,0,128.458,203.146,0,28.69561,-28.69561,267.887,63.7825,0.1112706,42.92634,9.905783,0,215.5282
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,38.02502,38.02502,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,160.342,174.4504,0,47.03431,-47.03431,218.3085,51.97811,0.1112706,49.15086,0,0,174.4504
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,35.65979,35.65979,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,212.6024,127.4161,0,39.44218,-39.44218,176.7328,42.07915,0.1112706,41.21708,0,0,127.4161
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,33.89909,33.89909,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,256.427,87.9739,0,43.97982,-43.97982,130.374,31.04137,0.1112706,45.95891,0,0,87.9739
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,32.24419,32.24419,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,305.2935,43.99408,0,4.933872,-4.933872,125.1732,29.80309,0.1112706,5.155896,0,0,43.99408
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,30.54394,30.54394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.7756,39.06021,0,0,0,125.1732,29.80309,0.1112706,0,0,0,39.06021
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,29.09307,29.09307,46.72297,37.1072,0,-1,0,37.1072,0,0,9.615771,14.28807,0,39.06021,37.1072,0,0,310.7756,39.06021,0,39.06021,-39.06021,84.00017,20,0.1112706,51.39527,0,0,39.06021
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,27.9898,27.9898,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112706,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,26.86386,26.86386,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112706,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,25.88905,25.88905,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112706,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,24.98981,24.98981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112706,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,24.06035,24.06035,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112706,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,23.33491,23.33491,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1113458,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,22.67748,22.67748,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1114352,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.82414,27.50454,21.93693,26.67544,26.67544,81,0,22.761,26.67544,78.06487,0,0,0,20.82414,0,0,54.32457,51.60834,218.6794,121.9468,72.43248,0,72.43248,281.2588,66.96625,0.1115186,29.34298,16.65931,81,142.7709
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,50.90732,37.93678,23.4407,32.11951,32.11951,81,0,22.761,32.11951,158.4934,0,0,0,50.90732,0,0,48.88049,46.43646,146.2469,187.136,97.34378,0,97.34378,373.6072,88.95393,0.1115762,35.33146,40.72586,81,238.0433
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,72.23688,49.01367,26.94698,31.2212,31.2212,0,-1,0,31.2212,231.3712,0,0,0,72.23688,32.86442,31.2212,0,0,48.90315,274.7454,39.37246,0,39.37246,410.9592,97.84724,0.1115355,34.34332,57.7895,0,346.9823
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,84.63861,58.03777,30.58173,17.66425,17.66425,0,0,0,17.66425,479.152,56.51397,0,0,84.63861,18.59395,17.66425,0,0,9.530694,310.1806,9.530694,0,9.530694,420.0009,100,0.1115257,19.43067,67.71088,0,394.8192
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,90.38769,64.17506,33.58171,42.83293,42.83293,0,0,0,42.83293,211.0238,45.3004,0,0,90.38769,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1115257,47.11622,72.31015,0,409.1459
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,87.41586,66.18472,36.17364,0,0,0,0,0,0,0,87.41586,0,0,87.41586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115257,0,69.93269,0,406.1741
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,75.75234,64.35462,38.68245,0,0,0,0,0,0,0,75.75234,0,0,75.75234,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115257,0,60.60187,0,394.5106
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,74.31525,65.54655,40.14844,0,0,0,-1,0,0,0,74.31525,0,0,74.31525,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115257,0,59.4522,0,393.0735
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,65.1896,62.48192,40.6774,48.01419,48.01419,0,0,0,48.01419,135.7715,14.64835,0,0,65.1896,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1115257,52.81561,52.15168,0,383.9478
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,32.97813,51.46619,41.22904,0.6560212,0.6560212,0,0,0,0.6560212,5026.992,32.28758,0,0,32.97813,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1115257,0.7216233,26.38251,0,351.7364
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.38902,43.72277,40.36002,27.18992,27.18992,0,0,0,27.18992,41.88693,0,0,0,11.38902,28.62097,27.18992,0,0,0,318.7582,0,17.23194,-17.23194,401.8368,95.67523,0.1115257,29.90891,9.111218,0,330.1472
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,37.89656,37.89656,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.1466,301.5263,0,38.43188,-38.43188,361.326,86.02983,0.1115257,40.16132,0,0,301.5263
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,35.554,35.554,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,61.84869,263.0944,0,20.67255,-20.67255,339.5352,80.84156,0.1115257,21.60281,0,0,263.0944
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,33.7933,33.7933,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,84.81819,242.4219,0,2.574538,-2.574538,336.8214,80.19542,0.1115257,2.690392,0,0,242.4219
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,32.13084,32.13084,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.67879,239.8473,0,27.71353,-27.71353,307.6088,73.24004,0.1115257,28.96064,0,0,239.8473
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,30.4306,30.4306,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.4716,212.1338,0,28.43524,-28.43524,277.6354,66.10355,0.1115257,29.71482,0,0,212.1338
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,28.96461,28.96461,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.0663,183.6985,0,8.587646,-8.587646,268.5833,63.94827,0.1115257,8.97409,0,0,183.6985
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,27.86134,27.86134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.6081,175.1109,0,0,0,268.5833,63.94827,0.1115257,0,0,0,175.1109
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,26.7354,26.7354,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.6081,175.1109,0,16.73466,-16.73466,250.9434,59.74831,0.1115257,17.48772,0,0,175.1109
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,25.78326,25.78326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.2022,158.3762,0,0,0,250.9434,59.74831,0.1115257,0,0,0,158.3762
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,24.88402,24.88402,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.2022,158.3762,0,55.65482,-55.65482,192.278,45.7804,0.1115257,58.15929,0,0,158.3762
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,23.95455,23.95455,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.0409,102.7214,0,48.03693,-48.03693,141.6427,33.72438,0.1115257,50.1986,0,0,102.7214
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,23.25179,23.25179,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.4153,54.68448,0,28.12949,-28.12949,111.9916,26.66461,0.1115257,29.39532,0,0,54.68448
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,22.57169,22.57169,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.6703,26.55499,0,18.77222,-18.77222,92.20393,21.95327,0.1115257,41.89197,0,81,26.55499
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.39561,27.29246,21.84625,25.92887,25.92887,81,0,22.761,25.92887,78.65985,0,0,0,20.39561,0,0,55.07113,52.31757,345.5283,7.782773,72.71318,0,72.71318,161.1857,38.37748,0.1116086,28.52176,16.31649,81,28.17838
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,43.10282,35.42024,23.33491,14.91996,14.91996,81,0,22.761,14.91996,288.8937,0,0,0,43.10282,0,0,66.08004,62.77604,272.8151,73.22464,105.8789,0,105.8789,261.6312,62.29302,0.1116572,16.41195,34.48225,81,116.3275
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,63.47165,45.79337,26.80341,44.85259,44.85259,0,-1,0,44.85259,141.5116,0,0,0,63.47165,47.21326,44.85259,0,0,166.9362,168.5156,16.25839,0,16.25839,277.0553,65.96541,0.1116404,49.33785,50.77731,0,231.9873
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,79.76022,55.92062,30.41548,12.74269,12.74269,0,0,0,12.74269,625.9293,0,0,0,79.76022,13.41336,12.74269,0,0,150.6779,183.1482,66.34686,0,66.34686,339.9974,80.95161,0.1115721,14.01696,63.80818,0,262.9084
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,89.35849,63.48378,33.38524,17.75913,17.75913,0,0,0,17.75913,503.1694,0,0,0,89.35849,18.69382,17.75913,0,0,84.33099,242.8603,70.66467,0,70.66467,407.0358,96.9131,0.1114993,19.53504,71.48679,0,332.2188
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,87.59155,66.02119,35.98473,43.26744,43.26744,0,0,0,43.26744,202.4422,28.38056,0,0,87.59155,45.54468,43.26744,0,0,13.66632,306.4585,13.66632,0,13.66632,420.0009,100,0.1114853,47.59419,70.07324,0,394.0501
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,78.21143,65.11994,38.47086,29.5852,29.5852,0,0,0,29.5852,264.36,47.06912,0,0,78.21143,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1114853,32.54372,62.56915,0,396.9697
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,72.12823,64.41367,39.95952,41.6148,41.6148,0,-1,0,41.6148,173.3235,28.32317,0,0,72.12823,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1114853,45.77628,57.70258,0,390.8864
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,50.42044,56.72165,40.51115,19.23341,19.23341,0,0,0,19.23341,262.1503,30.17475,0,0,50.42044,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1114853,21.15675,40.33635,0,369.1787
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,39.09349,53.35061,41.06279,22.39023,22.39023,0,0,0,22.39023,174.6006,15.52482,0,0,39.09349,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1114853,24.62926,31.27479,0,357.8517
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,21.00787,46.52374,40.20889,10.64352,10.64352,0,0,0,10.64352,197.377,9.80416,0,0,21.00787,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1114853,11.70788,16.8063,0,339.7661
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,37.76809,37.76809,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1114853,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,35.4482,35.4482,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1114853,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,33.68751,33.68751,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1114853,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,32.02505,32.02505,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1114853,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,30.3248,30.3248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1114853,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,28.85881,28.85881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1114853,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,27.75554,27.75554,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1114853,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,26.6296,26.6296,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1114853,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,25.6548,25.6548,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1114853,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,24.76311,24.76311,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1114853,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,23.86387,23.86387,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1114853,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,23.14599,23.14599,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1114853,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,22.46589,22.46589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1114853,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.77783,26.18392,21.7329,40.55253,40.55253,0,0,0,40.55253,41.37307,0,7.105427E-15,0,16.77783,42.68687,40.55253,0,0,270.5991,75.21906,0,25.90905,-25.90905,135.9775,32.37553,0.1114853,44.60778,13.42226,0,91.99688
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,47.69832,36.6843,23.20645,0,0,0,0,0,0,0,0,0,0,47.69832,0,0,0,0,299.3869,49.31001,47.69832,0,47.69832,181.2281,43.14946,0.1114363,0,38.15865,0,97.00832
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,62.48446,45.28629,26.65228,68.86154,68.7,0,-1,0,68.7,90.95264,0,0.161541,7.047695,62.48446,72.31579,68.7,0,0,251.6886,92.23849,0,9.831326,-9.831326,170.8649,40.68205,0.1114363,75.7477,49.98757,0,154.723
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,80.94884,56.17055,30.24168,21.36143,21.36143,0,0,0,21.36143,378.9486,0,0,0,80.94884,22.48572,21.36143,0,0,262.6123,82.40717,58.46312,0,58.46312,226.3279,53.8875,0.1113763,23.49757,64.75907,0,163.356
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,88.1544,62.73397,33.19633,2.972493,2.972493,0,0,0,2.972493,2965.673,0,0,0,88.1544,3.12894,2.972493,0,0,204.1492,135.024,85.02547,0,85.02547,306.9902,73.09275,0.1112891,3.269742,70.52353,0,223.1784
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,94.91076,69.04826,35.78825,19.36203,19.36203,0,0,0,19.36203,490.19,0,0,0,94.91076,20.38109,19.36203,0,0,119.1237,211.5469,74.52967,0,74.52967,377.6953,89.92725,0.1112128,21.29824,75.92861,0,306.4577
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,85.38964,67.96532,38.27439,19.45297,19.45297,0,0,0,19.45297,438.9542,20.31881,0,0,85.38964,20.47681,19.45297,0,0,44.59402,278.6236,44.59402,0,44.59402,420.0009,100,0.1111672,21.39827,68.31171,0,364.0132
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,74.74494,65.28307,39.78572,44.15467,44.15467,0,-1,0,44.15467,169.2798,28.26633,0,0,74.74494,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1111672,48.57014,59.79595,0,393.5032
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,59.327,59.84461,40.36002,10.76279,10.76279,0,0,0,10.76279,551.2234,47.99775,0,0,59.327,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1111672,11.83907,47.46161,0,378.0852
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,37.27309,52.56647,40.91166,0,0,0,0,0,0,0,37.27309,0,0,37.27309,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111672,0,29.81847,0,356.0313
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,15.53414,44.69555,40.08043,35.16039,35.16039,0,0,0,35.16039,44.18078,0,0,0,15.53414,37.01094,35.16039,0,0,0,318.7582,0,21.4768,-21.4768,397.3623,94.60989,0.1111672,38.67643,12.42731,0,334.2924
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,37.63963,37.63963,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,23.86312,297.2814,0,59.79172,-59.79172,334.3363,79.60372,0.1111672,62.48235,0,0,297.2814
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,35.31974,35.31974,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,90.29836,237.4897,0,6.616553,-6.616553,327.3618,77.94314,0.1111672,6.914298,0,0,237.4897
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,33.58171,33.58171,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,97.65009,230.8732,0,9.626837,-9.626837,317.2143,75.52705,0.1111672,10.06005,0,0,230.8732
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,31.90414,31.90414,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,108.3466,221.2463,0,55.89972,-55.89972,258.2908,61.49768,0.1111672,58.4152,0,0,221.2463
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,30.2039,30.2039,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,170.4574,165.3466,0,10.99131,-10.99131,246.7049,58.73915,0.1111672,11.48591,0,0,165.3466
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,28.73035,28.73035,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,182.6699,154.3553,0,25.1816,-25.1816,220.1612,52.41923,0.1111672,26.31477,0,0,154.3553
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,27.62708,27.62708,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,210.6495,129.1737,0,15.1788,-15.1788,204.1613,48.60975,0.1111672,15.86185,0,0,129.1737
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,26.52381,26.52381,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,227.5148,113.9949,0,28.22856,-28.22856,174.4058,41.52511,0.1111672,29.49884,0,0,113.9949
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,25.56412,25.56412,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,258.8799,85.76633,0,14.74903,-14.74903,158.859,37.82349,0.1111672,15.41273,0,0,85.76633
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,24.67244,24.67244,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,275.2677,71.0173,0,13.45892,-13.45892,144.672,34.44565,0.1111672,14.06457,0,0,71.0173
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,23.78075,23.78075,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,290.222,57.55838,0,10.22733,-10.22733,133.8915,31.87886,0.1111672,10.68756,0,0,57.55838
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,23.0402,23.0402,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,301.5858,47.33105,0,10.49645,-10.49645,122.8272,29.24453,0.1111672,10.96879,0,0,47.33105
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,22.38277,22.38277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.2485,36.83461,0,0,0,122.8272,29.24453,0.1111672,0,0,0,36.83461
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.874433,22.65671,21.64978,37.25388,37.25388,20.25,0,7.39125,37.25388,10.40008,0,0,0,3.874433,17.89882,17.00387,0,0,313.2485,36.83461,0,14.02438,-14.02438,108.0443,25.72477,0.1111672,40.97926,3.099546,81,40.70904
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.400446,25.56277,23.07798,27.21969,27.21969,81,0,22.761,27.21969,34.53546,0,0,0,9.400446,0,0,53.7803,51.09129,328.8311,22.81022,60.49174,0,60.49174,165.4317,39.38844,0.1112623,29.94166,7.520357,81,32.21067
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.59761,30.21839,26.52381,4.496207,4.496207,0,-1,0,4.496207,302.424,0,0,0,13.59761,4.732849,4.496207,0,0,268.3394,77.25278,8.864758,0,8.864758,173.8416,41.39077,0.1112533,4.945827,10.87809,0,90.8504
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,22.12558,36.3131,30.07543,41.49603,41.49603,0,0,0,41.49603,53.31975,0,0,0,22.12558,43.68003,41.49603,0,0,259.4746,85.23106,0,21.55445,-21.55445,151.1212,35.98117,0.1112533,45.64563,17.70046,0,107.3566
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,31.32175,42.18894,33.03008,13.5685,13.5685,0,0,0,13.5685,230.8416,0,0,0,31.32175,14.28263,13.5685,0,0,283.424,63.67661,17.03911,0,17.03911,167.2859,39.82991,0.1112359,14.92535,25.0574,0,94.99836
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,20.79803,41.68431,35.62201,0,0,0,0,0,0,0,0,0,0,20.79803,0,0,0,0,266.3849,79.01182,20.79803,0,20.79803,187.0167,44.52769,0.1112146,0,16.63842,0,99.80984
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.688804,40.06077,38.13081,28.44577,28.44577,0,0,0,28.44577,23.51423,0,7.105427E-15,0,6.688804,29.94291,28.44577,0,0,245.5869,97.73004,0,23.25411,-23.25411,162.5047,38.69152,0.1112146,31.29034,5.351043,0,104.4188
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4935668,39.77674,39.63459,0,0,0,-1,0,0,0,0,0,0,0.4935668,0,0,0,0,271.4248,74.47593,0.4935668,0,0.4935668,162.9729,38.803,0.1112141,0,0.3948534,0,74.9695
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.53829,42.11993,40.20889,47.60267,47.60267,0,0,0,47.60267,13.73513,0,0,0,6.53829,50.10807,47.60267,0,0,270.9312,74.92014,0,43.56978,-43.56978,117.0463,27.86812,0.1112141,52.36294,5.230632,0,81.45843
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3550822,40.88618,40.7832,20.86847,20.86847,0,0,0,20.86847,1.701525,0,3.552714E-15,0,0.3550822,21.96681,20.86847,0,0,319.3421,31.35036,0,21.61173,-21.61173,94.26559,22.44414,0.1112141,22.95532,0.2840658,0,31.70544
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.21163,40.30966,39.95952,0,0,0,0,0,0,0,0,0,0,1.21163,0,0,0,0,343.3551,9.73863,1.21163,0,1.21163,95.41504,22.71782,0.1112129,0,0.9693041,0,10.95026
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,37.53384,37.53384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,342.1435,10.8291,0,0,0,95.41504,22.71782,0.1112129,0,0,0,10.8291
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,35.23662,35.23662,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,342.1435,10.8291,0,5.000198,-5.000198,90.14437,21.4629,0.1112129,5.225207,0,0,10.8291
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,33.47592,33.47592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.6992,5.828899,0,0,0,90.14437,21.4629,0.1112129,0,0,0,5.828899
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,31.81346,31.81346,18.7302,5.537454,0,-1,0,5.537454,0,0,13.19275,15.06577,0,5.828899,5.537454,0,0,347.6992,5.828899,0,5.828899,-5.828899,84.00017,20,0.1112129,20.60322,0,0,5.828899
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,30.11322,30.11322,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112129,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,28.64723,28.64723,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112129,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,27.54396,27.54396,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112129,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,26.41802,26.41802,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112129,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,25.45833,25.45833,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112129,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,24.58931,24.58931,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112129,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,23.67496,23.67496,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112129,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,22.93441,22.93441,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1112928,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,22.26942,22.26942,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1113774,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.61929,26.75889,21.53643,0,0,72.31579,0,20.56389,0,0,0,0,0,19.61929,0,0,72.31579,68.7,238.352,104.2414,88.31928,0,88.31928,277.6673,66.11114,0.1114214,0,15.69543,81,123.8607
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,29.13446,30.92163,22.97219,35.82642,35.82642,81,0,22.761,35.82642,81.32114,0,0,0,29.13446,0,0,45.17358,42.9149,150.0327,183.7288,72.04935,0,72.04935,346.0193,82.38539,0.1115043,39.40907,23.30757,81,212.8633
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,41.45299,38.21995,26.39535,0,0,0,-1,0,0,0,0,0,0,41.45299,0,0,0,0,77.98335,248.5732,41.45299,0,41.45299,385.3451,91.74865,0.111462,0,33.16239,0,290.0262
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,58.78868,47.7344,29.9243,2.293325,2.293325,0,0,0,2.293325,2563.469,19.84429,0,0,58.78868,2.414026,2.293325,0,0,36.53036,285.8809,36.53036,0,36.53036,420.0009,100,0.1114247,2.522657,47.03094,0,344.6696
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,55.58379,49.93861,32.85628,36.08432,36.08432,0,0,0,36.08432,154.0386,17.6003,0,0,55.58379,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1114247,39.69275,44.46703,0,374.342
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,58.27575,53.82309,35.4482,22.58784,22.58784,0,0,0,22.58784,257.9961,34.49908,0,0,58.27575,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1114247,24.84662,46.6206,0,377.034
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,59.73504,57.22823,37.95701,34.89646,34.89646,0,0,0,34.89646,171.1779,23.00193,0,0,59.73504,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1114247,38.38611,47.78804,0,378.4933
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,70.64182,63.24556,39.49101,44.45578,44.45578,0,-1,0,44.45578,158.9036,23.84626,0,0,70.64182,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1114247,48.90136,56.51345,0,389.4001
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,59.74499,59.66266,40.06531,78.36659,78.36659,20.25,0,7.39125,78.36659,76.23783,0,1.421085E-14,0,59.74499,61.17536,58.1166,0,0,0,318.7582,0,1.430371,-1.430371,418.4931,99.64101,0.1114247,86.20325,47.79599,81,378.5032
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,28.86493,49.50031,40.65473,15.12215,15.12215,0,0,0,15.12215,190.8784,11.35757,0,0,28.86493,15.91806,15.12215,0,0,1.589301,317.3279,1.589301,0,1.589301,420.0009,100,0.1114231,16.63437,23.09195,0,346.1928
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,17.99769,45.19517,39.83106,0.8212879,0.8212879,0,0,0,0.8212879,2191.398,17.13317,0,0,17.99769,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.1114231,0.9034167,14.39815,0,336.7559
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,37.42804,37.42804,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1114231,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,35.13083,35.13083,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1114231,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,33.40791,33.40791,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1114231,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,31.73034,31.73034,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1114231,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,30.03009,30.03009,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1114231,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,28.5641,28.5641,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1114231,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,27.46083,27.46083,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1114231,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,26.33489,26.33489,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1114231,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,25.3752,25.3752,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1114231,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,24.50619,24.50619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1114231,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,23.59184,23.59184,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1114231,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,22.84373,22.84373,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1114231,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,22.16363,22.16363,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1114787,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.985262,24.06209,21.44575,18.83669,18.83669,81,0,22.761,18.83669,53.00963,0,0,0,9.985262,0,0,62.1633,59.05514,321.2612,29.62313,69.04041,0,69.04041,180.7232,43.02924,0.1115645,20.72036,7.98821,81,39.60839
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.56035,27.56301,22.8664,32.71317,32.71317,81,0,22.761,32.71317,53.67976,0,0,0,17.56035,0,0,48.28683,45.87249,252.2208,91.75949,63.43284,0,63.43284,240.9008,57.35723,0.1116559,35.98449,14.04828,81,109.3198
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,39.55146,37.49892,26.26689,5.733514,5.733514,0,-1,0,5.733514,689.8293,0,0,0,39.55146,6.035278,5.733514,0,0,188.788,148.849,33.51619,0,33.51619,272.6971,64.92775,0.1116217,6.306866,31.64117,0,188.4005
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,64.74063,49.62949,29.77317,17.20489,17.20489,0,0,0,17.20489,376.2921,0,0,0,64.74063,18.11041,17.20489,0,0,155.2718,179.0136,46.63023,0,46.63023,316.9344,75.46042,0.1115741,18.92537,51.79251,0,243.7542
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,69.54877,54.75661,32.69003,55.98763,55.98763,0,0,0,55.98763,124.2217,0,0,0,69.54877,58.93435,55.98763,0,0,108.6416,220.9808,10.61442,0,10.61442,327.0041,77.85797,0.1115633,61.5864,55.63902,0,290.5296
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,64.23277,55.83229,35.30463,0,0,0,0,0,0,0,0,0,0,64.23277,0,0,0,0,98.02715,230.5338,64.23277,0,64.23277,387.9407,92.36665,0.1114979,0,51.38622,0,294.7666
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,56.76504,55.96296,37.80588,26.07807,26.07807,0,0,0,26.07807,217.6735,0,0,0,56.76504,27.4506,26.07807,0,0,33.79438,288.3433,29.31444,0,29.31444,415.7508,98.98809,0.1114681,28.68588,45.41203,0,345.1083
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,69.66483,62.67221,39.33987,15.9635,15.9635,0,-1,0,15.9635,436.4008,48.38121,0,0,69.66483,16.80368,15.9635,0,0,4.479937,314.7263,4.479937,0,4.479937,420.0009,100,0.1114635,17.55985,55.73186,0,384.3911
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,48.18231,55.27776,39.93685,18.5586,18.5586,0,0,0,18.5586,259.6226,28.64694,0,0,48.18231,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1114635,20.41446,38.54585,0,366.9406
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.57767,44.86183,40.52627,50.37178,50.37178,0,0,0,50.37178,28.94016,0,7.105427E-15,0,14.57767,53.02293,50.37178,0,0,0,318.7582,0,38.44526,-38.44526,379.476,90.35124,0.1114635,55.40896,11.66214,0,333.3359
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.419879,41.57258,39.70259,15.75272,15.75272,0,0,0,15.75272,40.7541,0,0,0,6.419879,16.58181,15.75272,0,0,42.71695,280.313,0,10.16193,-10.16193,368.7644,87.80087,0.1114635,17.328,5.135904,0,286.7328
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,37.32225,37.32225,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,54.00798,270.151,0,38.39702,-38.39702,328.2903,78.16422,0.1114635,40.12489,0,0,270.151
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,35.0477,35.0477,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,96.67134,231.754,0,13.89588,-13.89588,313.6428,74.67671,0.1114635,14.5212,0,0,231.754
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,33.32479,33.32479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.1112,217.8581,0,0,0,313.6428,74.67671,0.1114635,0,0,0,217.8581
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,31.64721,31.64721,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,112.1112,217.8581,0,15.96198,-15.96198,296.8174,70.67067,0.1114635,16.68027,0,0,217.8581
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,29.94697,29.94697,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,129.8467,201.8962,0,4.610723,-4.610723,291.9573,69.5135,0.1114635,4.818205,0,0,201.8962
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,28.48098,28.48098,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,134.9698,197.2854,0,16.98389,-16.98389,274.0547,65.25098,0.1114635,17.74816,0,0,197.2854
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,27.37016,27.37016,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,153.8408,180.3015,0,11.2273,-11.2273,262.2201,62.43323,0.1114635,11.73252,0,0,180.3015
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,26.24422,26.24422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.3155,169.0742,0,0,0,262.2201,62.43323,0.1114635,0,0,0,169.0742
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,25.29208,25.29208,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,166.3155,169.0742,0,1.010957,-1.010957,261.1544,62.1795,0.1114635,1.05645,0,0,169.0742
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,24.42307,24.42307,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,167.4388,168.0633,0,31.90049,-31.90049,227.5284,54.17331,0.1114635,33.33601,0,0,168.0633
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,23.52383,23.52383,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,202.8838,136.1628,0,18.24707,-18.24707,208.2943,49.59378,0.1114635,19.06818,0,0,136.1628
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,22.7606,22.7606,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,223.1583,117.9157,0,52.44253,-52.44253,153.015,36.43207,0.1114635,54.80244,0,0,117.9157
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,22.08051,22.08051,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,281.4278,65.47321,0,39.86288,-39.86288,110.9958,26.42753,0.1114635,41.65671,0,0,65.47321
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.59387,24.67427,21.36263,48.254,48.254,20.25,0,7.39125,48.254,26.09911,0,7.105427E-15,0,12.59387,29.4779,28.004,0,0,325.7199,25.61033,0,16.88403,-16.88403,93.1985,22.19007,0.1114635,53.0794,10.07509,81,38.2042
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.74142,31.4488,22.7606,44.38995,44.38995,81,0,22.761,44.38995,71.50589,0,0,0,31.74142,0,0,36.61005,34.77955,344.4799,8.726304,66.52098,0,66.52098,156.3058,37.2156,0.1115516,48.82894,25.39314,81,40.46773
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,67.99742,46.5863,26.13842,23.50229,23.50229,0,-1,0,23.50229,289.3225,0,0,0,67.99742,24.73925,23.50229,0,0,277.9589,68.59518,43.25817,0,43.25817,197.3441,46.98661,0.1115077,25.85252,54.39793,0,136.5926
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,82.9444,56.20359,29.62959,42.18162,42.18162,0,0,0,42.18162,196.6364,0,0,0,82.9444,44.4017,42.18162,0,0,234.7008,107.5275,38.5427,0,38.5427,233.909,55.6925,0.1114685,46.39978,66.35552,0,190.4719
