Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,74.33271,49.86451,27.03122,12.38742,12.38742,0,-1,0,12.38742,600.0661,0,0,0,74.33271,13.03939,12.38742,0,0,179.9057,156.8431,61.29332,0,61.29332,307.4752,73.20824,0.1146751,13.62616,59.46617,0,231.1758
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,88.61091,59.61425,30.55806,37.63765,37.63765,0,0,0,37.63765,235.4316,0,0,0,88.61091,39.61858,37.63765,0,0,118.6124,212.0071,48.99234,0,48.99234,353.9534,84.27446,0.1136608,41.40141,70.88873,0,300.618
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,95.46404,66.39534,33.57205,41.52339,41.52339,0,0,0,41.52339,229.9042,0,0,0,95.46404,43.70883,41.52339,0,0,69.62007,256.1002,51.7552,0,51.7552,403.0527,95.96474,0.1126086,45.67573,76.37123,0,351.5642
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,98.67188,71.74793,36.48346,58.29703,58.29703,0,0,0,58.29703,169.2572,19.44173,0,0,98.67188,61.36529,58.29703,0,0,17.86487,302.6798,17.86487,0,17.86487,420.0009,100,0.1122499,64.12673,78.93751,0,401.3517
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,92.4187,72.48588,39.27654,12.6877,12.6877,0,0,0,12.6877,728.4116,79.06322,0,0,92.4187,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1122499,13.95647,73.93496,0,411.1769
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,78.68164,68.51956,41.05179,50.27231,50.27231,0,-1,0,50.27231,156.5109,25.76342,0,0,78.68164,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1122499,55.29954,62.94531,0,397.4398
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,60.6469,62.07659,41.84868,30.77233,30.77233,0,0,0,30.77233,197.0826,28.25498,0,0,60.6469,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1122499,33.84956,48.51752,0,379.4051
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,51.1567,59.3772,42.62979,7.118555,7.118555,0,0,0,7.118555,718.6389,43.66349,0,0,51.1567,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1122499,7.830411,40.92536,0,369.9149
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,30.866,51.57093,41.98281,77.02721,77.02721,20.25,0,7.39125,77.02721,40.07156,7.105427E-15,0,0,30.866,59.76548,56.77721,0,0,0,318.7582,0,28.89948,-28.89948,389.5381,92.74699,0.1122499,84.72993,24.6928,81,349.6242
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,39.74205,39.74205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.11053,289.8587,0,0,0,389.5381,92.74699,0.1122499,0,0,0,289.8587
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,37.52495,37.52495,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,32.11053,289.8587,0,14.87661,-14.87661,373.8568,89.01334,0.1122499,15.54606,0,0,289.8587
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,35.6629,35.6629,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,48.6401,274.9821,0,31.88857,-31.88857,340.2433,81.01014,0.1122499,33.32356,0,0,274.9821
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,33.84031,33.84031,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,84.07185,243.0936,0,61.63224,-61.63224,275.2772,65.54206,0.1122499,64.40569,0,0,243.0936
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,31.95459,31.95459,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,152.5521,181.4613,0,3.943274,-3.943274,271.1206,64.5524,0.1122499,4.120721,0,0,181.4613
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,30.37659,30.37659,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,156.9335,177.5181,0,10.90295,-10.90295,259.6279,61.81604,0.1122499,11.39358,0,0,177.5181
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,29.11418,29.11418,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,169.0479,166.6151,0,15.71496,-15.71496,243.0629,57.872,0.1122499,16.42213,0,0,166.6151
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,27.82811,27.82811,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,186.509,150.9001,0,53.59998,-53.59998,186.5635,44.4198,0.1122499,56.01197,0,0,150.9001
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,26.80241,26.80241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.0645,97.30016,0,0,0,186.5635,44.4198,0.1122499,0,0,0,97.30016
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,25.89506,25.89506,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,246.0645,97.30016,0,34.72457,-34.72457,149.9606,35.70484,0.1122499,36.28718,0,0,97.30016
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,24.96403,24.96403,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,284.6474,62.57559,0,43.08229,-43.08229,104.5479,24.89231,0.1122499,45.021,0,0,62.57559
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,24.00934,24.00934,9.519939,9.519939,0,0,0,9.519939,0,0,0,0,0,10.02099,9.519939,0,0,332.5166,19.4933,0,10.02099,-10.02099,93.98486,22.3773,0.1122499,10.47193,0,0,19.4933
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,23.21245,23.21245,22.96859,22.96859,20.25,0,7.39125,22.96859,0,0,0,0,0,2.861675,2.718591,0,0,343.651,9.472308,0,2.861675,-2.861675,90.96838,21.6591,0.1122499,25.26545,0,81,9.472308
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.12423,27.81376,22.42344,38.04053,38.04053,81,0,22.761,38.04053,52.90208,0,0,0,20.12423,0,0,42.95947,40.8115,346.8307,6.610633,60.93573,0,60.93573,148.7771,35.42305,0.1140556,41.84459,16.09939,81,26.73487
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,50.24931,37.96553,23.65429,0,0,72.31579,0,20.56389,0,0,0,0,0,50.24931,0,0,72.31579,68.7,285.8949,61.45279,118.9493,0,118.9493,261.6223,62.2909,0.1142404,0,40.19945,81,111.7021
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,70.13098,48.46513,27.11801,31.97774,31.97774,0,-1,0,31.97774,219.3119,0,0,0,70.13098,33.66078,31.97774,0,0,166.9456,168.5072,36.4702,0,36.4702,296.221,70.52866,0.1135251,35.17551,56.10479,0,238.6382
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,78.72163,55.7969,30.64485,0,0,0,0,0,0,0,0,0,0,78.72163,0,0,0,0,130.4754,201.3304,78.72163,0,78.72163,370.9029,88.31004,0.1120113,0,62.9773,0,280.052
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,90.78149,64.47385,33.68251,67.0344,67.0344,29.95808,0,9.847394,67.0344,135.4252,0,0,0,90.78149,39.02771,37.07632,0,0,51.75379,272.1798,51.75379,0,51.75379,420.0009,100,0.1114962,73.73784,72.6252,81,362.9613
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,97.51033,71.37072,36.6176,22.81098,22.81098,0,0,0,22.81098,427.471,73.49877,0,0,97.51033,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1114962,25.09208,78.00827,0,416.2686
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,86.38643,69.8625,39.41066,8.413524,8.413524,0,0,0,8.413524,1026.757,77.53009,0,0,86.38643,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1114962,9.254876,69.10915,0,405.1447
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,82.77692,70.50124,41.18592,0,0,0,-1,0,0,0,82.77692,0,0,82.77692,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114962,0,66.22154,0,401.5352
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,69.62782,65.7977,41.95914,51.90567,51.90567,0,0,0,51.90567,134.143,14.99026,0,0,69.62782,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1114962,57.09624,55.70225,0,388.386
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,44.37376,57.06343,42.76392,14.28191,14.28191,0,0,0,14.28191,310.6992,29.34018,0,0,44.37376,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1114962,15.7101,35.49901,0,363.132
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,23.25987,49.23242,42.11694,33.71523,33.71523,0,0,0,33.71523,68.9892,0,7.105427E-15,0,23.25987,35.48972,33.71523,0,0,0,318.7582,0,12.22985,-12.22985,407.1094,96.93063,0.1114962,37.08675,18.60789,0,342.0181
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.931706,41.01742,39.87617,32.93401,32.93401,0,0,0,32.93401,11.93813,0,0,0,3.931706,34.66738,32.93401,0,0,13.58872,306.5284,0,30.73567,-30.73567,374.7112,89.21677,0.1114962,36.22741,3.145365,0,310.4601
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,37.68275,37.68275,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,47.73947,275.7927,0,45.79491,-45.79491,326.4391,77.72345,0.1114962,47.85567,0,0,275.7927
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,35.77336,35.77336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.6227,229.9978,0,0,0,326.4391,77.72345,0.1114962,0,0,0,229.9978
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,33.97444,33.97444,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,98.6227,229.9978,0,20.25457,-20.25457,305.089,72.64008,0.1114962,21.16602,0,0,229.9978
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,32.06505,32.06505,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,121.1278,209.7432,0,9.93063,-9.93063,294.6212,70.14775,0.1114962,10.37751,0,0,209.7432
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,30.51072,30.51072,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,132.1618,199.8126,0,52.72418,-52.72418,239.045,56.91536,0.1114962,55.09676,0,0,199.8126
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,29.22464,29.22464,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,190.7442,147.0884,0,5.430068,-5.430068,233.3212,55.55255,0.1114962,5.674421,0,0,147.0884
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,27.93857,27.93857,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,196.7776,141.6584,0,7.959908,-7.959908,224.9307,53.55482,0.1114962,8.318104,0,0,141.6584
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,26.92076,26.92076,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,205.622,133.6985,0,35.81413,-35.81413,187.1793,44.56641,0.1114962,37.42576,0,0,133.6985
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,26.00552,26.00552,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,245.4155,97.88432,0,43.73234,-43.73234,141.0814,33.59074,0.1114962,45.70029,0,0,97.88432
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,25.07449,25.07449,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,294.0069,54.15199,0,18.21567,-18.21567,121.8804,29.01908,0.1114962,19.03537,0,0,54.15199
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,24.09613,24.09613,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,314.2466,35.93632,0,24.35298,-24.35298,96.21008,22.90712,0.1114962,25.44886,0,0,35.93632
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,23.29924,23.29924,42.21987,42.21987,31.21569,0,10.16557,42.21987,0,1.776357E-15,0,0,0,11.58334,11.00417,0,0,341.3054,11.58334,0,11.58334,-11.58334,84.00017,20,0.1114962,46.44185,0,81,11.58334
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.13968,29.03902,22.52601,4.73525,4.73525,77.05104,0,21.76191,4.73525,509.7867,0,0,0,24.13968,0,0,72.31579,68.7,354.1758,0,92.83968,0,92.83968,172.0756,40.9703,0.1124247,5.208775,19.31174,81,24.13968
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,48.71237,37.60763,23.76475,2.267785,2.267785,74.58357,0,21.13764,2.267785,2148.016,0,0,0,48.71237,0,0,72.31579,68.7,261.3361,83.55571,117.4124,0,117.4124,283.4628,67.491,0.1127611,2.494563,38.9699,81,132.2681
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,71.0369,48.9146,27.22847,11.29024,11.29024,0,-1,0,11.29024,629.1882,0,0,0,71.0369,11.88447,11.29024,0,0,143.9238,189.2268,59.15242,0,59.15242,339.5797,80.85215,0.1116895,12.41927,56.82951,0,260.2637
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,87.60024,59.44717,30.75531,60.60637,60.60637,0,0,0,60.60637,144.5397,0,0,0,87.60024,63.79618,60.60637,0,0,84.77133,242.464,23.80406,0,23.80406,362.1622,86.22893,0.111264,66.66701,70.08019,0,330.0643
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,90.94033,64.71417,33.81664,37.3974,37.3974,0,0,0,37.3974,243.1729,0,0,0,90.94033,39.36568,37.3974,0,0,60.96727,263.8877,51.57465,0,51.57465,411.0902,97.87843,0.1103532,41.13714,72.75227,0,354.828
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,92.67781,69.27451,36.74384,0,0,0,0,0,0,0,83.28519,0,0,92.67781,0,0,0,0,9.392626,310.3049,9.392626,0,9.392626,420.0009,100,0.1101889,0,74.14225,0,402.9827
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,94.60751,73.92937,39.56846,15.24715,15.24715,0,0,0,15.24715,620.4932,78.55788,0,0,94.60751,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1101889,16.77186,75.68601,0,413.3657
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,76.35344,67.87555,41.34372,10.73565,10.73565,0,-1,0,10.73565,711.2141,65.05276,0,0,76.35344,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1101889,11.80921,61.08275,0,395.1117
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,69.72813,66.05763,42.14061,15.44975,15.44975,0,0,0,15.44975,451.3221,53.46524,0,0,69.72813,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1101889,16.99472,55.78251,0,388.4864
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,52.86039,60.33309,42.91383,1.395666,1.395666,0,0,0,1.395666,3787.469,51.39127,0,0,52.86039,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1101889,1.535232,42.28831,0,371.6186
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,20.67477,48.59698,42.29841,26.75751,26.75751,0,0,0,26.75751,77.26718,0,3.552714E-15,0,20.67477,28.1658,26.75751,0,0,0,318.7582,0,7.491026,-7.491026,412.1046,98.11995,0.1101889,29.43326,16.53982,0,339.433
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.760345,42.03251,40.05764,25.19177,25.19177,0,0,0,25.19177,26.83553,0,3.552714E-15,0,6.760345,26.51765,25.19177,0,0,8.323362,311.2672,0,19.75731,-19.75731,391.2786,93.16138,0.1101889,27.71095,5.408276,0,318.0276
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,37.85633,37.85633,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,30.27593,291.5099,0,45.59166,-45.59166,343.2207,81.71906,0.1101889,47.64328,0,0,291.5099
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,35.97062,35.97062,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,80.93333,245.9182,0,46.84082,-46.84082,293.8462,69.96323,0.1101889,48.94866,0,0,245.9182
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,34.14802,34.14802,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,132.9787,199.0774,0,17.23526,-17.23526,275.6786,65.63763,0.1101889,18.01085,0,0,199.0774
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,32.24652,32.24652,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,152.129,181.8421,0,24.71784,-24.71784,249.6237,59.4341,0.1101889,25.83014,0,0,181.8421
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,30.66852,30.66852,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,179.5932,157.1243,0,5.598721,-5.598721,243.7222,58.02897,0.1101889,5.850663,0,0,157.1243
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,29.38244,29.38244,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,185.814,151.5256,0,18.15363,-18.15363,224.5865,53.47288,0.1101889,18.97054,0,0,151.5256
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,28.0727,28.0727,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,205.9847,133.372,0,23.7339,-23.7339,199.5688,47.51629,0.1101889,24.80193,0,0,133.372
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,27.047,27.047,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,232.3557,109.6381,0,7.011253,-7.011253,192.1783,45.75665,0.1101889,7.326759,0,0,109.6381
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,26.13964,26.13964,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,240.146,102.6268,0,13.48176,-13.48176,177.9673,42.37308,0.1101889,14.08844,0,0,102.6268
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,25.20862,25.20862,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,255.1258,89.14504,0,44.92779,-44.92779,130.6092,31.09738,0.1101889,46.94954,0,0,89.14504
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,24.23026,24.23026,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,305.0455,44.21725,0,8.04493,-8.04493,122.1291,29.07831,0.1101889,8.406951,0,0,44.21725
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,23.43337,23.43337,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,313.9843,36.17232,0,18.46739,-18.46739,102.6628,24.44348,0.1101889,19.29842,0,0,36.17232
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.05989,26.9154,22.63647,41.15984,41.15984,20.25,0,7.39125,41.15984,39.01836,3.552714E-15,0,0,16.05989,22.01035,20.90984,0,0,334.5037,17.70493,0,5.95046,-5.95046,96.39047,22.95007,0.1101889,45.27582,12.84792,81,33.76483
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,49.29977,37.93723,23.89888,0,0,72.31579,0,20.56389,0,0,0,0,0,49.29977,0,0,72.31579,68.7,341.1153,11.75447,117.9998,0,117.9998,208.3349,49.60344,0.1104431,0,39.43982,81,61.05424
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,56.53115,44.06701,27.33893,8.379216,8.379216,0,-1,0,8.379216,674.6592,0,0,0,56.53115,8.820228,8.379216,0,0,223.1155,117.9543,47.71092,0,47.71092,253.5974,60.38022,0.1096294,9.217138,45.22492,0,174.4854
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,61.99172,49.91441,30.86577,28.33665,28.33665,0,0,0,28.33665,218.7687,0,0,0,61.99172,29.82805,28.33665,0,0,175.4046,160.8941,32.16367,0,32.16367,284.1106,67.64524,0.1090875,31.17031,49.59338,0,222.8858
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,76.30411,58.83887,33.95077,8.173867,8.173867,0,0,0,8.173867,933.513,0,0,0,76.30411,8.604071,8.173867,0,0,143.2409,189.8414,67.70004,0,67.70004,348.3365,82.93709,0.1079643,8.991254,61.04329,0,266.1455
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,87.35809,67.05612,36.87797,27.58382,27.58382,0,0,0,27.58382,316.7005,0,0,0,87.35809,29.0356,27.58382,0,0,75.54087,250.7714,58.32249,0,58.32249,403.666,96.11077,0.1070151,30.3422,69.88647,0,338.1295
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,84.68071,69.43768,39.67892,4.420048,4.420048,0,0,0,4.420048,1915.832,62.80964,0,0,84.68071,4.652682,4.420048,0,0,17.21838,303.2617,17.21838,0,17.21838,420.0009,100,0.106738,4.862053,67.74457,0,387.9424
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,78.71542,69.06598,41.47785,46.50927,46.50927,0,-1,0,46.50927,169.2467,29.75829,0,0,78.71542,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.106738,51.16019,62.97233,0,397.4736
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,48.87109,58.11251,42.25107,65.89314,65.89314,20.25,0,7.39125,65.89314,74.16719,0.8256792,0,0,48.87109,48.04541,45.64314,0,0,0,318.7582,0,0,0,420.0009,100,0.106738,72.48245,39.09687,81,367.6293
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,31.12012,52.79348,43.04797,40.47926,40.47926,0,0,0,40.47926,76.87918,0,0,0,31.12012,42.60975,40.47926,0,0,0,318.7582,0,11.48962,-11.48962,407.8897,97.1164,0.106738,44.52719,24.8961,0,349.8784
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,20.3047,48.61105,42.42465,11.78205,11.78205,0,0,0,11.78205,172.3359,0,0,0,20.3047,12.40216,11.78205,0,0,12.76625,307.2686,7.902546,0,7.902546,415.3867,98.90141,0.1066113,12.96026,16.24376,0,327.5733
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.613894,42.11699,40.18389,31.52142,31.52142,0,0,0,31.52142,20.98222,0,0,0,6.613894,33.18044,31.52142,0,0,4.863704,314.3809,0,26.56655,-26.56655,387.3831,92.23389,0.1066113,34.67356,5.291115,0,320.9948
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,37.96679,37.96679,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,34.38209,287.8144,0,48.18004,-48.18004,336.5969,80.14196,0.1066113,50.34814,0,0,287.8144
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,36.10474,36.10474,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,87.91547,239.6343,0,32.64877,-32.64877,302.1821,71.94797,0.1066113,34.11797,0,0,239.6343
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,34.28215,34.28215,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,124.1919,206.9855,0,20.39401,-20.39401,280.6849,66.82961,0.1066113,21.31174,0,0,206.9855
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,32.35698,32.35698,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,146.8519,186.5915,0,13.21293,-13.21293,266.7573,63.5135,0.1066113,13.80752,0,0,186.5915
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,30.77898,30.77898,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,161.5329,173.3786,0,27.32841,-27.32841,237.9506,56.65479,0.1066113,28.55819,0,0,173.3786
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,29.46923,29.46923,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,191.8978,146.0502,0,38.08628,-38.08628,197.8041,47.09612,0.1066113,39.80016,0,0,146.0502
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,28.18316,28.18316,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,234.2159,107.9639,0,29.33316,-29.33316,166.8842,39.73426,0.1066113,30.65315,0,0,107.9639
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,27.16535,27.16535,75.98234,68.7,0,-1,0,68.7,0,0,7.282335,14.88057,0,72.31579,68.7,0,0,266.8083,78.63074,0,72.31579,-72.31579,90.65672,21.58489,0.1066113,83.58057,0,0,78.63074
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,26.22644,26.22644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.1592,6.314954,0,0,0,90.65672,21.58489,0.1066113,0,0,0,6.314954
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,25.29541,25.29541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.1592,6.314954,0,0,0,90.65672,21.58489,0.1066113,0,0,0,6.314954
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,24.34072,24.34072,37.06536,37.06536,31.06615,0,10.12774,37.06536,0,0,0,0,0,6.314954,5.999207,0,0,347.1592,6.314954,0,6.314954,-6.314954,84.00017,20,0.1066113,40.7719,0,81,6.314954
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,23.54383,23.54383,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,354.1758,0,62.62336,0,62.62336,143.4099,34.14515,0.1081588,16.58874,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.33815,27.93027,22.74693,54.57602,54.57602,81,0,22.761,54.57602,35.43341,0,0,0,19.33815,0,0,26.42398,25.10278,291.5524,56.36103,44.44093,0,44.44093,185.5703,44.18331,0.1093096,60.03363,15.47052,81,75.69917
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,43.28928,36.17986,23.98567,39.66274,39.66274,81,0,22.761,39.66274,109.1435,0,0,0,43.28928,0,0,41.33726,39.2704,247.1115,96.35786,82.55968,0,82.55968,263.8932,62.8316,0.1104855,43.62901,34.63142,81,139.6471
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,55.43182,43.82719,27.44939,25.08874,25.08874,0,-1,0,25.08874,220.943,0,0,0,55.43182,26.4092,25.08874,0,0,164.5518,170.6616,29.02262,0,29.02262,291.4265,69.38713,0.1100193,27.59761,44.34545,0,226.0934
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,77.4617,55.71151,30.97623,0,0,0,0,0,0,0,0,0,0,77.4617,0,0,0,0,135.5292,196.7819,77.4617,0,77.4617,364.9131,86.88391,0.1087939,0,61.96936,0,274.2436
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,89.97995,64.64018,34.0849,51.37933,51.37933,0,0,0,51.37933,175.1287,0,0,0,89.97995,54.08351,51.37933,0,0,58.06752,266.4975,35.89644,0,35.89644,398.9675,94.99207,0.1082352,56.51727,71.98396,0,356.4774
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,79.26508,63.76328,37.0121,36.542,36.542,0,0,0,36.542,216.915,18.62875,0,0,79.26508,38.46526,36.542,0,0,22.17108,298.8043,22.17108,0,22.17108,420.0009,100,0.107893,40.19619,63.41206,0,378.0693
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,87.33165,70.81146,39.81305,12.21591,12.21591,0,0,0,12.21591,714.9011,74.4728,0,0,87.33165,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.107893,13.4375,69.86532,0,406.0899
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,80.58091,70.04767,41.60409,59.81586,59.81586,0,-1,0,59.81586,134.715,17.61684,0,0,80.58091,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.107893,65.79745,64.46473,0,399.3391
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,65.45924,64.60886,42.3852,34.52446,34.52446,0,0,0,34.52446,189.6025,29.1177,0,0,65.45924,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.107893,37.97691,52.3674,0,384.2175
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,47.74763,58.74606,43.18209,0,0,0,0,0,0,0,47.74763,0,0,47.74763,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107893,0,38.19811,0,366.5059
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,25.34499,50.36998,42.55878,46.60479,46.60479,0,0,0,46.60479,54.38279,7.105427E-15,0,0,25.34499,49.05767,46.60479,0,0,0,318.7582,0,23.71269,-23.71269,395.0055,94.04874,0.107893,51.26527,20.27599,0,344.1032
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.747428,41.6781,40.29435,92.60661,92.60661,23.90661,0,8.316374,92.60661,5.126446,0,1.421085E-14,0,4.747428,72.31579,68.7,0,0,26.34743,295.0455,0,67.56836,-67.56836,323.7822,77.09084,0.107893,101.8673,3.797942,81,299.793
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,38.10092,38.10092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.4234,227.4772,0,0,0,323.7822,77.09084,0.107893,0,0,0,227.4772
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,36.21521,36.21521,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,101.4234,227.4772,0,56.16882,-56.16882,264.575,62.99393,0.107893,58.69641,0,0,227.4772
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,34.39261,34.39261,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,163.8332,171.3084,0,52.34842,-52.34842,209.395,49.85584,0.107893,54.7041,0,0,171.3084
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,32.46744,32.46744,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,221.9981,118.9599,0,25.72888,-25.72888,182.2743,43.39856,0.107893,26.88668,0,0,118.9599
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,30.86577,30.86577,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,250.5857,93.23106,0,19.21517,-19.21517,162.0198,38.57606,0.107893,20.07985,0,0,93.23106
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,29.57969,29.57969,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,271.9359,74.01589,0,23.03085,-23.03085,137.7431,32.79592,0.107893,24.06723,0,0,74.01589
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,28.26995,28.26995,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,297.5258,50.98505,0,21.14997,-21.14997,115.4491,27.48783,0.107893,22.10172,0,0,50.98505
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,27.25214,27.25214,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,321.0257,29.83508,0,15.09601,-15.09601,99.53651,23.69912,0.107893,15.77533,0,0,29.83508
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,26.32112,26.32112,30.22689,14.00212,0,-1,0,14.00212,0,0,16.22478,19.24747,0,14.73907,14.00212,0,0,337.7991,14.73907,0,14.73907,-14.73907,84.00017,20,0.107893,33.24958,0,0,14.73907
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,25.39009,25.39009,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107893,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,24.41173,24.41173,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1092925,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,23.60695,23.60695,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1107734,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.879912,24.35333,22.81006,19.09677,19.09677,81,0,22.761,19.09677,30.79009,0,0,0,5.879912,0,0,61.90324,58.80807,231.0939,110.7737,64.68799,0,64.68799,262.1344,62.41282,0.1121499,21.00644,4.703929,81,116.6537
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.56025,29.0895,24.08035,3.482964,3.482964,75.79875,0,21.44508,3.482964,532.8867,0,0,0,18.56025,0,0,72.31579,68.7,166.4059,168.9929,87.26025,0,87.26025,344.9167,82.12286,0.1129498,3.83126,14.8482,81,187.5532
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,42.75622,39.8572,27.53618,0,0,0,-1,0,0,0,0,0,0,42.75622,0,0,0,0,79.14564,247.5272,42.75622,0,42.75622,385.4788,91.78049,0.112291,0,34.20497,0,290.2834
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,77.7388,55.95042,31.08669,0,0,0,0,0,0,0,41.34938,0,0,77.7388,0,0,0,0,36.38942,286.0078,36.38942,0,36.38942,420.0009,100,0.1117363,0,62.19104,0,363.7466
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,82.3418,61.56112,34.19536,75.0882,75.0882,20.25,0,7.39125,75.0882,109.6601,24.61738,0,0,82.3418,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1117363,82.59702,65.87344,81,401.1
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,86.33591,66.91823,37.12256,8.669325,8.669325,0,0,0,8.669325,995.8781,77.2103,0,0,86.33591,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1117363,9.536258,69.06873,0,405.0941
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,59.83683,59.56096,39.94719,6.529457,6.529457,0,0,0,6.529457,916.4137,52.96372,0,0,59.83683,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1117363,7.182402,47.86947,0,378.5951
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,52.50852,58.8505,41.72244,30.70415,30.70415,0,-1,0,30.70415,171.0145,20.18837,0,0,52.50852,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1117363,33.77456,42.00682,0,371.2668
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,50.27603,58.92784,42.51933,0,0,0,0,0,0,0,50.27603,0,0,50.27603,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117363,0,40.22082,0,369.0342
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,25.38887,51.15785,43.29256,41.11631,41.11631,0,0,0,41.11631,61.74891,0,0,0,25.38887,43.28033,41.11631,0,0,0,318.7582,0,17.89146,-17.89146,401.1416,95.50971,0.1117363,45.22794,20.3111,0,344.1471
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.308485,43.64564,42.66924,12.36327,12.36327,0,0,0,12.36327,26.76059,0,3.552714E-15,0,3.308485,13.01397,12.36327,0,0,19.8794,300.8668,0,9.705487,-9.705487,390.9111,93.07389,0.1117363,13.5996,2.646788,0,304.1753
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.509637,41.15758,40.42848,0,0,0,0,0,0,0,0,0,0,2.509637,0,0,0,0,30.66327,291.1613,2.509637,0,2.509637,393.292,93.64075,0.1116983,0,2.00771,0,293.6709
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,38.23505,38.23505,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,28.15363,293.42,0,26.58636,-26.58636,365.2675,86.96828,0.1116983,27.78274,0,0,293.42
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,36.34933,36.34933,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,57.69403,266.8336,0,55.88942,-55.88942,306.3549,72.94148,0.1116983,58.40445,0,0,266.8336
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,34.50307,34.50307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.7934,210.9442,0,0,0,306.3549,72.94148,0.1116983,0,0,0,210.9442
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,32.5779,32.5779,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,119.7934,210.9442,0,36.35201,-36.35201,268.0365,63.81808,0.1116983,37.98784,0,0,210.9442
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,30.97623,30.97623,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,160.1845,174.5922,0,34.55435,-34.55435,231.613,55.14584,0.1116983,36.10929,0,0,174.5922
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,29.69016,29.69016,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,198.5782,140.0378,0,20.98203,-20.98203,209.496,49.8799,0.1116983,21.92623,0,0,140.0378
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,28.38041,28.38041,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,221.8916,119.0558,0,2.610173,-2.610173,206.7446,49.22481,0.1116983,2.72763,0,0,119.0558
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,27.33893,27.33893,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,224.7918,116.4456,0,31.98023,-31.98023,173.0345,41.19861,0.1116983,33.41935,0,0,116.4456
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,26.40791,26.40791,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,260.3254,84.46539,0,11.37015,-11.37015,161.0493,38.345,0.1116983,11.88181,0,0,84.46539
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,25.45321,25.45321,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,272.9589,73.09524,0,28.66284,-28.66284,130.836,31.15137,0.1116983,29.95267,0,0,73.09524
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,24.49852,24.49852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.8065,44.4324,0,0,0,130.836,31.15137,0.1116983,0,0,0,44.4324
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,23.67796,23.67796,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,304.8065,44.4324,0,16.11597,-16.11597,113.8483,27.10668,0.1116983,16.84119,0,0,44.4324
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.340428,25.34687,22.88107,20.95882,20.95882,0,0,0,20.95882,44.56562,0,0,0,9.340428,22.06191,20.95882,0,0,322.7131,28.31642,0,12.72149,-12.72149,100.4387,23.91392,0.1116983,23.0547,7.472342,0,37.65685
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,32.82824,33.22595,24.14347,43.29147,43.29147,81,0,22.761,43.29147,75.83072,0,0,0,32.82824,0,0,37.70853,35.8231,336.8481,15.59494,68.65134,0,68.65134,165.567,39.42065,0.1129633,47.62062,26.26259,81,48.42317
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,66.79505,47.88642,27.63086,30.95684,30.95684,0,-1,0,30.95684,215.7683,0,0,0,66.79505,32.58614,30.95684,0,0,268.1968,77.38114,34.20891,0,34.20891,198.0205,47.14764,0.1124461,34.05252,53.43604,0,144.1762
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,70.2112,53.2328,31.18137,49.39177,49.39177,0,0,0,49.39177,142.1516,0,0,0,70.2112,51.99133,49.39177,0,0,233.9879,108.1692,18.21987,0,18.21987,215.3054,51.26308,0.1121726,54.33094,56.16896,0,178.3804
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,80.78488,61.0323,34.28215,0,0,0,0,0,0,0,0,0,0,80.78488,0,0,0,0,215.768,124.567,80.78488,0,80.78488,291.9446,69.51048,0.1109758,0,64.62791,0,205.3519
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,67.13836,59.1832,37.23302,0,0,0,0,0,0,0,0,0,0,67.13836,0,0,0,0,134.9831,197.2734,67.13836,0,67.13836,355.6377,84.67546,0.1100003,0,53.71069,0,264.4118
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,53.80365,57.44033,40.05764,10.38315,10.38315,0,0,0,10.38315,518.1823,0,0,0,53.80365,10.92963,10.38315,0,0,67.84475,257.698,42.87402,0,42.87402,396.3115,94.3597,0.1093863,11.42147,43.04292,0,311.5016
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,50.42293,58.20873,41.8329,44.95961,44.95961,0,-1,0,44.95961,112.1516,0,0,0,50.42293,47.3259,44.95961,0,0,24.97073,296.2846,3.097023,0,3.097023,399.2496,95.05924,0.1093423,49.45557,40.33834,0,346.7075
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,38.93396,55.00328,42.62979,47.56976,47.56976,0,0,0,47.56976,81.84603,0,0,0,38.93396,50.07343,47.56976,0,0,21.8737,299.0719,0,11.13947,-11.13947,387.5076,92.26353,0.1093423,52.32674,31.14717,0,338.0059
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,17.62128,48.77765,43.40302,0,0,0,0,0,0,0,0,0,0,17.62128,0,0,0,0,34.25089,287.9324,17.62128,0,17.62128,404.2246,96.24376,0.1090921,0,14.09702,0,305.5537
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,19.33369,48.67261,42.77971,48.07479,48.07479,0,0,0,48.07479,40.21585,0,0,0,19.33369,50.60505,48.07479,0,0,16.62962,303.7916,0,31.27136,-31.27136,371.2617,88.39546,0.1090921,52.88227,15.46695,0,323.1252
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.773117,42.2514,40.56261,43.90209,43.90209,0,0,0,43.90209,13.14998,0,0,0,5.773117,46.21273,43.90209,0,0,51.37557,272.5202,0,40.43961,-40.43961,328.6346,78.24618,0.1090921,48.2923,4.618494,0,278.2933
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,38.34551,38.34551,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,96.30846,232.0806,0,25.37571,-25.37571,301.8863,71.87753,0.1090921,26.51762,0,0,232.0806
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,36.45979,36.45979,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,124.5037,206.7049,0,21.66298,-21.66298,279.0515,66.4407,0.1090921,22.63781,0,0,206.7049
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,34.59775,34.59775,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,148.5737,185.0419,0,22.24474,-22.24474,255.6035,60.85785,0.1090921,23.24576,0,0,185.0419
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,32.6647,32.6647,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,173.2901,162.7972,0,24.12344,-24.12344,230.1751,54.80349,0.1090921,25.209,0,0,162.7972
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,31.07091,31.07091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0939,138.6737,0,0,0,230.1751,54.80349,0.1090921,0,0,0,138.6737
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,29.76117,29.76117,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,200.0939,138.6737,0,2.188488,-2.188488,227.8682,54.25423,0.1090921,2.28697,0,0,138.6737
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,28.4672,28.4672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.5255,136.4852,0,0,0,227.8682,54.25423,0.1090921,0,0,0,136.4852
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,27.40205,27.40205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.5255,136.4852,0,0,0,227.8682,54.25423,0.1090921,0,0,0,136.4852
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,26.47103,26.47103,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,202.5255,136.4852,0,38.46391,-38.46391,187.3237,44.6008,0.1090921,40.19478,0,0,136.4852
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,25.51633,25.51633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.2632,98.02133,0,0,0,187.3237,44.6008,0.1090921,0,0,0,98.02133
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,24.56164,24.56164,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,245.2632,98.02133,0,20.08459,-20.08459,166.1527,39.56009,0.1090921,20.9884,0,0,98.02133
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,23.74108,23.74108,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,267.5794,77.93674,0,7.361358,-7.361358,158.3932,37.71258,0.1090921,7.692619,0,0,77.93674
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.56494,28.19658,22.94419,16.99543,16.99543,0,0,0,16.99543,115.1188,0,0,0,19.56494,17.88993,16.99543,0,0,275.7587,70.57538,1.67501,0,1.67501,159.9822,38.09093,0.1090684,18.69497,15.65195,0,90.14032
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,42.92295,36.30702,24.20659,65.91032,65.91032,20.25,0,7.39125,65.91032,65.12326,0,0,0,42.92295,48.0635,45.66032,0,0,274.0837,72.08289,0,5.140548,-5.140548,154.5636,36.80078,0.1090684,72.50136,34.33836,81,115.0058
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,61.43453,46.11208,27.69398,9.614301,9.614301,0,-1,0,9.614301,638.9911,0,0,0,61.43453,10.12032,9.614301,0,0,279.7954,66.94234,51.31421,0,51.31421,203.2445,48.39146,0.1083467,10.57573,49.14762,0,128.3769
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,73.19868,54.4443,31.26816,3.821191,3.821191,0,0,0,3.821191,1915.599,0,0,0,73.19868,4.022306,3.821191,0,0,228.4812,113.1251,69.17637,0,69.17637,268.871,64.01678,0.1073888,4.20331,58.55894,0,186.3238
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,81.24198,61.33472,34.37683,44.13491,44.13491,0,0,0,44.13491,184.0764,0,0,0,81.24198,46.45781,44.13491,0,0,159.3048,175.3839,34.78418,0,34.78418,301.8702,71.8737,0.1069134,48.5484,64.99358,0,256.6259
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,91.88831,69.69556,37.34348,59.92383,59.92383,0,0,0,59.92383,153.3419,0,0,0,91.88831,63.07771,59.92383,0,0,124.5207,206.6896,28.8106,0,28.8106,329.2023,78.38134,0.1065229,65.91621,73.51065,0,298.5779
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,72.78038,64.9341,40.16811,10.4781,10.4781,0,0,0,10.4781,694.5955,0,0,0,72.78038,11.02957,10.4781,0,0,95.71007,232.6192,61.7508,0,61.7508,387.7842,92.3294,0.1056955,11.5259,58.2243,0,305.3995
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,46.30886,56.84432,41.94336,19.95671,19.95671,0,-1,0,19.95671,232.0466,0,0,0,46.30886,21.00706,19.95671,0,0,33.95926,288.1949,25.3018,0,25.3018,411.7877,98.04448,0.1053602,21.95238,37.04709,0,334.5038
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,41.44048,55.99876,42.74025,0,0,0,0,0,0,0,32.78302,0,0,41.44048,0,0,0,0,8.657461,310.9665,8.657461,0,8.657461,420.0009,100,0.1052459,0,33.15238,0,352.407
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,45.27963,58.22006,43.51348,0,0,0,0,0,0,0,45.27963,0,0,45.27963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052459,0,36.22371,0,364.0379
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,18.80482,48.6281,42.89805,0,0,0,0,0,0,0,18.80482,0,0,18.80482,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052459,0,15.04386,0,337.563
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.36779,43.73452,40.67307,0,0,0,0,0,0,0,10.36779,0,0,10.36779,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052459,0,8.294234,0,329.126
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,38.45597,38.45597,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1052459,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,36.57026,36.57026,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1052459,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,34.70821,34.70821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1052459,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,32.75148,32.75148,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1052459,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,31.1577,31.1577,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1052459,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,29.87163,29.87163,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1052459,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,28.56188,28.56188,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1052459,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,27.49673,27.49673,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1052459,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,26.54204,26.54204,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1052459,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,25.58734,25.58734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1052459,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,24.63265,24.63265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1052459,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,23.81209,23.81209,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1052459,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.55805,28.26796,23.0152,0,0,0,0,0,0,0,0,0,0,19.55805,0,0,0,0,182.8032,154.2353,19.55805,0,19.55805,265.1329,63.12675,0.1049887,0,15.64644,0,173.7934
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,44.38741,36.85689,24.30127,34.53743,34.53743,0,0,0,34.53743,128.5197,0,0,0,44.38741,36.35519,34.53743,0,0,163.2452,171.8376,8.032215,0,8.032215,272.7529,64.94104,0.1048834,37.99117,35.50993,0,216.225
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,65.58757,47.63825,27.78077,0.4030911,0.4030911,0,-1,0,0.4030911,16271.16,0,0,0,65.58757,0.4243064,0.4030911,0,0,155.2129,179.0666,65.16327,0,65.16327,334.5722,79.65989,0.1040372,0.4434002,52.47006,0,244.6541
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,87.13207,60.06155,31.40229,12.6412,12.6412,0,0,0,12.6412,689.2708,0,0,0,87.13207,13.30652,12.6412,0,0,90.04967,237.7135,73.82555,0,73.82555,404.6093,96.33535,0.1030948,13.90532,69.70566,0,324.8456
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,94.75787,67.32393,34.52674,0,0,0,0,0,0,0,78.53374,0,0,94.75787,0,0,0,0,16.22412,304.1565,16.22412,0,16.22412,420.0009,100,0.10289,0,75.80629,0,398.9144
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,100.0342,73.73277,37.45394,0,0,0,0,0,0,0,100.0342,0,0,100.0342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10289,0,80.02734,0,418.7924
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,94.35453,74.76034,40.27856,20.93584,20.93584,0,0,0,20.93584,450.6841,72.3168,0,0,94.35453,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.10289,23.02943,75.48362,0,413.1128
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,89.15177,74.61462,42.0696,0,0,0,-1,0,0,0,89.15177,0,0,89.15177,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10289,0,71.32142,0,407.91
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,66.8023,65.70722,42.85071,18.33716,18.33716,0,0,0,18.33716,364.3002,47.50003,0,0,66.8023,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.10289,20.17088,53.44184,0,385.5605
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,51.28767,60.57706,43.64761,42.95067,42.95067,0,0,0,42.95067,119.4106,6.076437,0,0,51.28767,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.10289,47.24574,41.03014,0,370.0459
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,25.02426,50.78114,43.04797,35.10195,35.10195,0,0,0,35.10195,71.29023,0,7.105427E-15,0,25.02426,36.94942,35.10195,0,0,0,318.7582,0,11.92516,-11.92516,407.4306,97.0071,0.10289,38.61215,20.01941,0,343.7825
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.12775,44.4036,40.8072,0,0,0,0,0,0,0,0,0,0,12.12775,0,0,0,0,13.25018,306.8331,12.12775,0,12.12775,418.936,99.74647,0.1027374,0,9.702201,0,318.9608
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,38.5901,38.5901,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,1.122428,317.748,0,22.06457,-22.06457,395.6779,94.20884,0.1027374,23.05747,0,0,317.748
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,36.70438,36.70438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.63861,295.6835,0,0,0,395.6779,94.20884,0.1027374,0,0,0,295.6835
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,34.81867,34.81867,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,25.63861,295.6835,0,10.65421,-10.65421,384.4474,91.53491,0.1027374,11.13365,0,0,295.6835
