Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,32.86195,32.86195,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,37.47663,285.0293,0,34.07219,-34.07219,348.5321,82.98368,0.1027374,35.60544,0,0,285.0293
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,31.26816,31.26816,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,75.33462,250.9571,0,17.30109,-17.30109,330.2952,78.64156,0.1027374,18.07964,0,0,250.9571
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,29.95842,29.95842,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,94.55805,233.656,0,36.06316,-36.06316,292.2813,69.59064,0.1027374,37.68601,0,0,233.656
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,28.67234,28.67234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.6282,197.5928,0,0,0,292.2813,69.59064,0.1027374,0,0,0,197.5928
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,27.58352,27.58352,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,134.6282,197.5928,0,39.54258,-39.54258,250.5997,59.66649,0.1027374,41.32199,0,0,197.5928
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,26.6525,26.6525,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,178.5644,158.0502,0,8.227174,-8.227174,241.9276,57.60168,0.1027374,8.597396,0,0,158.0502
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,25.6978,25.6978,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,187.7057,149.8231,0,12.27897,-12.27897,228.9844,54.51998,0.1027374,12.83152,0,0,149.8231
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,24.71944,24.71944,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,201.349,137.5441,0,38.5329,-38.5329,188.3671,44.84923,0.1027374,40.26688,0,0,137.5441
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,23.92255,23.92255,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,244.1634,99.0112,0,17.30534,-17.30534,170.1257,40.50604,0.1027374,18.08408,0,0,99.0112
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.153958,25.01054,23.12566,20.68808,20.68808,0,0,0,20.68808,34.58009,0,0,0,7.153958,21.77693,20.68808,0,0,263.3915,81.70586,0,14.62297,-14.62297,154.7117,36.83606,0.1027374,22.75689,5.723166,0,88.85982
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.62067,31.4235,24.41173,34.19189,34.19189,0,0,0,34.19189,74.93201,0,0,0,25.62067,35.99147,34.19189,0,0,279.6393,67.08289,0,10.37079,-10.37079,143.78,34.23326,0.1027374,37.61108,20.49654,0,92.70357
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,42.66726,40.23967,27.9149,55.16306,55.16306,0,-1,0,55.16306,77.34751,7.105427E-15,0,0,42.66726,58.06638,55.16306,0,0,291.1624,56.7121,0,15.39912,-15.39912,127.5479,30.36848,0.1027374,60.67937,34.1338,0,99.37936
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,34.32961,41.55033,31.5522,26.67218,26.67218,0,0,0,26.67218,128.7094,0,0,0,34.32961,28.07598,26.67218,0,0,308.2725,41.31297,6.253627,0,6.253627,133.4806,31.78103,0.1026589,29.3394,27.46369,0,75.64259
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,40.73483,46.96396,34.68454,36.07237,36.07237,0,0,0,36.07237,112.9253,0,0,0,40.73483,37.97092,36.07237,0,0,302.0189,46.94124,2.763911,0,2.763911,136.1027,32.40533,0.1026242,39.67961,32.58786,0,87.67607
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,56.29951,55.57266,37.61174,30.36676,30.36676,0,0,0,30.36676,185.3985,0,0,0,56.29951,31.96501,30.36676,0,0,299.255,49.42876,24.3345,0,24.3345,159.1884,37.90192,0.1023201,33.40343,45.03961,0,105.7283
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,42.92909,53.97844,40.42848,48.05128,48.05128,0,0,0,48.05128,89.34016,0,0,0,42.92909,50.58029,48.05128,0,0,274.9205,71.32981,0,7.651201,-7.651201,151.1233,35.98167,0.1023201,52.8564,34.34327,0,114.2589
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,22.08948,48.9487,42.20373,0,0,0,-1,0,0,0,0,0,0,22.08948,0,0,0,0,283.4218,63.67861,22.08948,0,22.08948,172.0792,40.97116,0.1020456,0,17.67158,0,85.76808
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,40.31363,55.89772,43.00851,44.94886,44.94886,0,0,0,44.94886,89.68778,0,0,0,40.31363,47.31459,44.94886,0,0,261.3323,83.55914,0,7.000955,-7.000955,164.6996,39.21411,0.1020456,49.44374,32.2509,0,123.8728
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,42.8474,57.67,43.8054,0,0,0,0,0,0,0,0,0,0,42.8474,0,0,0,0,269.1111,76.55818,42.8474,0,42.8474,205.3482,48.89233,0.1015173,0,34.27792,0,119.4056
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,22.25296,50.02486,43.18209,0,0,0,0,0,0,0,0,0,0,22.25296,0,0,0,0,226.2638,115.1208,22.25296,0,22.25296,226.4592,53.91875,0.1012451,0,17.80237,0,137.3738
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.553208,42.88973,40.965,0,0,0,0,0,0,0,0,0,0,6.553208,0,0,0,0,204.0108,135.1485,6.553208,0,6.553208,232.6761,55.39896,0.1011652,0,5.242566,0,141.7017
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,38.72423,38.72423,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,197.4576,141.0464,0,40.01131,-40.01131,190.5005,45.35717,0.1011652,41.81181,0,0,141.0464
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,36.83852,36.83852,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,241.9146,101.0351,0,7.036528,-7.036528,183.0833,43.59119,0.1011652,7.353171,0,0,101.0351
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,34.9528,34.9528,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,249.733,93.99856,0,37.88221,-37.88221,143.152,34.08374,0.1011652,39.58691,0,0,93.99856
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,32.95662,32.95662,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,291.8243,56.11634,0,36.86993,-36.86993,104.2877,24.83035,0.1011652,38.52908,0,0,56.11634
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,31.37862,31.37862,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,332.7909,19.24641,0,10.13416,-10.13416,93.60532,22.28694,0.1011652,10.5902,0,0,19.24641
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,30.09255,30.09255,14.20322,8.656638,0,-1,0,8.656638,0,0,5.546577,6.966898,0,9.11225,8.656638,0,0,344.0511,9.11225,0,9.11225,-9.11225,84.00017,20,0.1011652,15.62354,0,0,9.11225
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,28.7828,28.7828,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011652,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,27.69398,27.69398,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011652,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,26.73929,26.73929,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011652,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,25.7846,25.7846,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011652,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,24.80623,24.80623,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1023713,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,24.00934,24.00934,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1035755,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.28061,25.93584,23.21245,17.55689,17.55689,81,0,22.761,17.55689,58.55601,0,0,0,10.28061,0,0,63.44311,60.27095,217.9547,122.599,70.55157,0,70.55157,280.1619,66.70509,0.1047232,19.31258,8.22449,81,132.8796
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,30.19084,32.85634,24.52219,19.61995,19.61995,81,0,22.761,19.61995,153.8783,0,0,0,30.19084,0,0,61.38005,58.31105,147.4032,186.0954,88.50188,0,88.50188,364.1222,86.69558,0.1056312,21.58195,24.15267,81,216.2862
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,56.69688,44.91727,28.04903,38.27586,38.27586,0,-1,0,38.27586,148.127,0,0,0,56.69688,40.29038,38.27586,0,0,58.90129,265.7471,16.4065,0,16.4065,379.6867,90.40143,0.1054301,42.10344,45.3575,0,322.4439
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,75.94151,55.98008,31.68633,0,0,0,0,0,0,0,33.44671,0,0,75.94151,0,0,0,0,42.49479,280.5129,42.49479,0,42.49479,420.0009,100,0.1049127,0,60.7532,0,356.4544
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,54.04243,51.63726,34.84234,37.52954,37.52954,0,0,0,37.52954,143.9997,14.53766,0,0,54.04243,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1049127,41.28249,43.23395,0,372.8007
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,75.21124,63.04967,37.79321,22.22695,22.22695,0,0,0,22.22695,338.3785,51.81445,0,0,75.21124,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1049127,24.44965,60.16899,0,393.9695
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,71.50571,64.9153,40.58628,0,0,0,0,0,0,0,71.50571,0,0,71.50571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049127,0,57.20457,0,390.2639
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,70.23831,66.56424,42.3852,1.298352,1.298352,0,-1,0,1.298352,5409.804,68.87163,0,0,70.23831,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1049127,1.428188,56.19065,0,388.9966
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,44.37448,57.50064,43.15842,5.140494,5.140494,0,0,0,5.140494,863.2338,38.96343,0,0,44.37448,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1049127,5.654543,35.49958,0,363.1327
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,23.62403,51.28804,43.96321,22.68345,22.68345,0,0,0,22.68345,104.1466,3.552714E-15,0,0,23.62403,23.87731,22.68345,0,0,0,318.7582,0,0.2532769,-0.2532769,419.7339,99.93643,0.1049127,24.95179,18.89923,0,342.3823
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,18.73331,49.06438,43.33989,29.53273,29.53273,0,0,0,29.53273,63.43238,0,0,0,18.73331,31.08709,29.53273,0,0,0.2814188,318.5049,0,12.35377,-12.35377,406.7119,96.83596,0.1049127,32.486,14.98665,0,337.2383
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.80376,44.32498,41.1228,0,0,0,0,0,0,0,0,0,0,10.80376,0,0,0,0,14.00783,306.1512,10.80376,0,10.80376,416.9612,99.27628,0.104782,0,8.643005,0,316.9549
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,38.87414,38.87414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.204076,315.8746,0,0,0,416.9612,99.27628,0.104782,0,0,0,315.8746
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,36.97264,36.97264,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,3.204076,315.8746,0,69.20894,-69.20894,344.0086,81.90664,0.104782,72.32334,0,0,315.8746
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,35.06326,35.06326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.1029,246.6656,0,0,0,344.0086,81.90664,0.104782,0,0,0,246.6656
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,33.08287,33.08287,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,80.1029,246.6656,0,17.95893,-17.95893,325.0782,77.39941,0.104782,18.76708,0,0,246.6656
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,31.51275,31.51275,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,100.0573,228.7067,0,2.178338,-2.178338,322.782,76.85271,0.104782,2.276364,0,0,228.7067
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,30.20301,30.20301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.4776,226.5284,0,0,0,322.782,76.85271,0.104782,0,0,0,226.5284
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,28.89326,28.89326,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,102.4776,226.5284,0,36.33323,-36.33323,284.4834,67.73402,0.104782,37.96822,0,0,226.5284
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,27.80444,27.80444,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,142.8479,190.1951,0,26.51831,-26.51831,256.5307,61.07861,0.104782,27.71163,0,0,190.1951
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,26.84975,26.84975,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,172.3127,163.6768,0,12.64584,-12.64584,243.2008,57.90483,0.104782,13.2149,0,0,163.6768
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,25.89506,25.89506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.3636,151.031,0,0,0,243.2008,57.90483,0.104782,0,0,0,151.031
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,24.90091,24.90091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.3636,151.031,0,0,0,243.2008,57.90483,0.104782,0,0,0,151.031
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,24.09613,24.09613,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,186.3636,151.031,0,42.48139,-42.48139,198.4215,47.24311,0.104782,44.39305,0,0,151.031
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.648564,25.34202,23.32291,55.4722,55.4722,0,0,0,55.4722,13.7881,0,7.105427E-15,0,7.648564,58.39179,55.4722,0,0,233.5652,108.5496,0,50.74323,-50.74323,144.9334,34.50788,0.104782,61.01942,6.118851,0,116.1981
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.67616,28.58161,24.63265,15.02257,15.02257,0,0,0,15.02257,97.6941,0,1.776357E-15,0,14.67616,15.81323,15.02257,0,0,289.9465,57.80635,0,1.137067,-1.137067,143.7348,34.22251,0.104782,16.52483,11.74093,0,72.48251
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,60.03736,46.16481,28.15949,0,0,0,-1,0,0,0,0,0,0,60.03736,0,0,0,0,291.2099,56.66928,60.03736,0,60.03736,200.6913,47.78354,0.1040614,0,48.02989,0,116.7066
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,59.39106,50.09108,31.82046,0,0,0,0,0,0,0,0,0,0,59.39106,0,0,0,0,231.1726,110.7029,59.39106,0,59.39106,257.0346,61.19859,0.1033583,0,47.51284,0,170.094
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,61.93785,54.62697,34.99225,12.74175,12.74175,0,0,0,12.74175,486.1016,0,0,0,61.93785,13.41237,12.74175,0,0,171.7815,164.1549,48.52548,0,48.52548,303.0699,72.15936,0.1027908,14.01592,49.55028,0,226.0927
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,48.30362,53.10065,37.94312,0,0,0,0,0,0,0,0,0,0,48.30362,0,0,0,0,123.256,207.8278,48.30362,0,48.30362,348.8947,83.07001,0.1022321,0,38.64289,0,256.1314
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,57.91006,59.77831,40.76775,2.208919,2.208919,0,0,0,2.208919,2621.646,0,0,0,57.91006,2.325178,2.208919,0,0,74.95242,251.301,55.58488,0,55.58488,401.6272,95.62533,0.1015967,2.429811,46.32804,0,309.2111
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,43.96541,56.67357,42.543,14.40649,14.40649,0,-1,0,14.40649,305.1779,9.433149,0,0,43.96541,15.16472,14.40649,0,0,19.36754,301.3275,19.36754,0,19.36754,420.0009,100,0.1013771,15.84713,35.17233,0,345.2928
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,46.46989,58.43114,43.31622,54.16869,54.16869,0,0,0,54.16869,85.78738,0,0,0,46.46989,57.01967,54.16869,0,0,0,318.7582,0,10.54977,-10.54977,408.8804,97.35228,0.1013771,59.58556,37.17591,0,365.2281
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,19.39802,50.08015,44.11312,22.05546,22.05546,0,0,0,22.05546,87.95109,0,0,0,19.39802,23.21627,22.05546,0,0,11.72197,308.2085,0,3.818257,-3.818257,404.8556,96.394,0.1013771,24.26101,15.51841,0,327.6065
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,14.52145,47.90175,43.4977,37.55883,37.55883,0,0,0,37.55883,38.66321,0,7.105427E-15,0,14.52145,39.53561,37.55883,0,0,15.96448,304.3902,0,25.01416,-25.01416,378.4884,90.1161,0.1013771,41.31471,11.61716,0,318.9117
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,13.86966,45.38792,41.24904,42.01223,42.01223,0,0,0,42.01223,33.0134,0,0,0,13.86966,44.2234,42.01223,0,0,43.75799,279.376,0,30.35374,-30.35374,346.4927,82.4981,0.1013771,46.21346,11.09573,0,293.2457
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,39.03194,39.03194,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,77.48437,249.0223,0,29.78248,-29.78248,315.0992,75.02348,0.1013771,31.12269,0,0,249.0223
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,37.09889,37.09889,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,110.576,219.2398,0,9.416148,-9.416148,305.1737,72.66026,0.1013771,9.839875,0,0,219.2398
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,35.19739,35.19739,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,121.0384,209.8237,0,30.80993,-30.80993,272.6972,64.92778,0.1013771,32.19637,0,0,209.8237
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,33.19333,33.19333,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,155.2717,179.0137,0,35.38602,-35.38602,235.3971,56.04681,0.1013771,36.97839,0,0,179.0137
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,31.62321,31.62321,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,194.5894,143.6277,0,9.25815,-9.25815,225.6381,53.72326,0.1013771,9.674767,0,0,143.6277
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,30.33714,30.33714,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,204.8763,134.3696,0,41.05831,-41.05831,182.3589,43.41869,0.1013771,42.90593,0,0,134.3696
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,29.02739,29.02739,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,250.4966,93.31126,0,30.35425,-30.35425,150.3627,35.80057,0.1013771,31.72019,0,0,93.31126
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,27.9149,27.9149,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,284.2236,62.95702,0,32.92609,-32.92609,115.6555,27.53698,0.1013771,34.40777,0,0,62.95702
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,26.96021,26.96021,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,320.8081,30.03092,0,7.616653,-7.616653,107.6269,25.6254,0.1013771,7.959403,0,0,30.03092
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,26.00552,26.00552,43.13197,21.29356,0,-1,0,21.29356,0,0,21.83842,26.15162,0,22.41427,21.29356,0,0,329.2711,22.41427,0,22.41427,-22.41427,84.00017,20,0.1013771,47.44517,0,0,22.41427
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,25.01137,25.01137,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1023705,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,24.20659,24.20659,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1033008,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.01284,28.52379,23.4097,59.53976,59.53976,81,0,22.761,59.53976,31.93302,0,0,0,19.01284,0,0,21.46024,20.38723,264.6678,80.55719,39.40007,0,39.40007,206.2931,49.11731,0.1040753,65.49373,15.21027,81,99.57003
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,39.40694,35.81918,24.74311,36.75489,36.75489,81,0,22.761,36.75489,107.2155,0,0,0,39.40694,0,0,44.24511,42.03286,225.2677,116.0173,81.4398,0,81.4398,283.5536,67.51264,0.1050131,40.43037,31.52555,81,155.4242
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,70.67147,50.02507,28.29362,44.11318,44.11318,0,-1,0,44.11318,160.2049,0,0,0,70.67147,46.43493,44.11318,0,0,143.828,189.3131,24.23654,0,24.23654,306.5465,72.98711,0.1047363,48.5245,56.53717,0,259.9845
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,90.23627,62.07493,31.97826,5.038028,5.038028,0,0,0,5.038028,1791.103,0,0,0,90.23627,5.303187,5.038028,0,0,119.5914,211.126,84.93309,0,84.93309,387.1211,92.1715,0.1037779,5.541831,72.18902,0,301.3622
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,88.91466,65.53526,35.15005,0,0,0,0,0,0,0,54.25634,0,0,88.91466,0,0,0,0,34.65833,287.5657,34.65833,0,34.65833,420.0009,100,0.1033918,0,71.13173,0,376.4804
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,82.02425,66.28011,38.10092,41.73393,41.73393,0,0,0,41.73393,196.5409,38.0938,0,0,82.02425,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1033918,45.90733,65.61941,0,400.7825
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,74.71186,66.65295,40.91766,45.23199,45.23199,0,0,0,45.23199,165.1749,27.09925,0,0,74.71186,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1033918,49.75518,59.76949,0,393.4701
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,68.0799,66.04198,42.69291,0,0,0,-1,0,0,0,68.0799,0,0,68.0799,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1033918,0,54.46392,0,386.8381
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,67.20096,66.61601,43.47403,34.85592,34.85592,0,0,0,34.85592,192.7964,30.51052,0,0,67.20096,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1033918,38.34151,53.76077,0,385.9592
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,50.95752,61.15921,44.27092,40.00391,40.00391,0,0,0,40.00391,127.3814,8.848144,0,0,50.95752,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1033918,44.0043,40.76602,0,369.7158
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,30.51165,53.23033,43.64761,74.24236,74.24236,20.25,0,7.39125,74.24236,41.09736,0,0,0,30.51165,56.83406,53.99236,0,0,0,318.7582,0,26.32241,-26.32241,392.2546,93.39376,0.1033918,81.6666,24.40932,81,349.2699
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.300406,44.16055,41.40684,45.0046,45.0046,0,0,0,45.0046,20.66545,0,7.105427E-15,0,9.300406,47.37327,45.0046,0,0,29.24713,292.4358,0,38.07286,-38.07286,352.1223,83.83846,0.1033918,49.50507,7.440324,0,301.7362
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,39.16607,39.16607,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,71.55031,254.3629,0,43.00421,-43.00421,306.7918,73.04553,0.1033918,44.9394,0,0,254.3629
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,37.25669,37.25669,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,119.3328,211.3587,0,72.31579,-72.31579,230.5643,54.89616,0.1033918,108.7331,0,0,211.3587
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,35.32363,35.32363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.6836,139.043,0,0,0,230.5643,54.89616,0.1033918,0,0,0,139.043
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,33.32746,33.32746,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,199.6836,139.043,0,20.70645,-20.70645,208.7378,49.69938,0.1033918,21.63824,0,0,139.043
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,31.75734,31.75734,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,222.6908,118.3365,0,17.85046,-17.85046,189.9218,45.21938,0.1033918,18.65373,0,0,118.3365
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,30.47127,30.47127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.5246,100.486,0,0,0,189.9218,45.21938,0.1033918,0,0,0,100.486
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,29.16152,29.16152,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,242.5246,100.486,0,27.06659,-27.06659,161.3911,38.42637,0.1033918,28.28458,0,0,100.486
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,28.04903,28.04903,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,272.5986,73.41946,0,31.42069,-31.42069,128.2708,30.54059,0.1033918,32.83463,0,0,73.41946
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,27.07067,27.07067,28.21391,28.21391,0,-1,0,28.21391,0,0,3.552714E-15,0,0,29.69886,28.21391,0,0,307.5105,41.99876,0,29.69886,-29.69886,96.9654,23.08695,0.1033918,31.03531,0,0,41.99876
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,26.11598,26.11598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.5092,12.2999,0,0,0,96.9654,23.08695,0.1033918,0,0,0,12.2999
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,25.12183,25.12183,63.88687,63.88687,52.20196,0,15.4751,63.88687,0,0,0,0,0,12.2999,11.68491,0,0,340.5092,12.2999,0,12.2999,-12.2999,84.00017,20,0.1033918,70.27555,0,81,12.2999
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,24.31705,24.31705,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,354.1758,0,55.42127,0,55.42127,136.5774,32.51836,0.1045303,24.928,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.2536,29.56685,23.54383,38.84382,38.84382,81,0,22.761,38.84382,57.28992,0,0,0,22.2536,0,0,42.15618,40.04837,298.7545,49.87914,62.30196,0,62.30196,195.6822,46.59092,0.1056502,42.72821,17.80288,81,72.13274
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,42.72907,36.97237,24.87724,23.63507,23.63507,81,0,22.761,23.63507,180.7867,0,0,0,42.72907,0,0,57.36493,54.49668,236.4526,105.9509,97.22575,0,97.22575,287.9187,68.55193,0.1063643,25.99858,34.18326,81,148.68
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,57.72994,45.68823,28.42775,38.89898,38.89898,0,-1,0,38.89898,148.4099,0,0,0,57.72994,40.9463,38.89898,0,0,139.2268,193.4541,16.78364,0,16.78364,303.841,72.34296,0.1061773,42.78888,46.18395,0,251.184
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,79.9362,58.04414,32.11239,13.01472,13.01472,0,0,0,13.01472,614.1982,0,0,0,79.9362,13.69971,13.01472,0,0,122.4432,208.5594,66.2365,0,66.2365,366.6785,87.30423,0.1054458,14.3162,63.94896,0,288.4956
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,64.96493,56.10813,35.30785,39.36977,39.36977,0,0,0,39.36977,165.0122,0,0,0,64.96493,41.44186,39.36977,0,0,56.20668,268.1722,23.52307,0,23.52307,388.9944,92.61754,0.1051884,43.30675,51.97194,0,333.1371
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,71.80589,62.23495,38.25872,24.31534,24.31534,0,0,0,24.31534,295.3111,13.52718,0,0,71.80589,25.59509,24.31534,0,0,32.68361,289.343,32.68361,0,32.68361,420.0009,100,0.1048329,26.74687,57.44471,0,361.1489
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,69.46542,64.66929,41.07546,15.54135,15.54135,0,0,0,15.54135,446.9716,53.10611,0,0,69.46542,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1048329,17.09549,55.57234,0,388.2237
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,68.01737,66.20547,42.85071,0.650308,0.650308,0,-1,0,0.650308,10459.26,67.33284,0,0,68.01737,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1048329,0.7153388,54.4139,0,386.7756
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,46.85938,58.91613,43.62394,41.68399,41.68399,0,0,0,41.68399,112.4158,2.981487,0,0,46.85938,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1048329,45.85239,37.4875,0,365.6176
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,39.94873,57.32512,44.42872,27.59967,27.59967,0,0,0,27.59967,144.7435,10.89645,0,0,39.94873,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1048329,30.35964,31.95899,0,358.707
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,23.09133,50.94913,43.8054,40.91311,40.91311,0,0,0,40.91311,56.43993,0,0,0,23.09133,43.06643,40.91311,0,0,0,318.7582,0,19.9751,-19.9751,398.9452,94.98677,0.1048329,45.00442,18.47306,0,341.8495
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.24525,43.10734,41.56464,0,0,0,0,0,0,0,0,0,0,5.24525,0,0,0,0,22.19456,298.7831,5.24525,0,5.24525,403.9213,96.17155,0.104776,0,4.1962,0,304.0284
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,39.34754,39.34754,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,16.94931,303.5038,0,52.37449,-52.37449,348.7137,83.02692,0.104776,54.73134,0,0,303.5038
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,37.41449,37.41449,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,75.14318,251.1294,0,43.04609,-43.04609,303.3392,72.22347,0.104776,44.98316,0,0,251.1294
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,35.48143,35.48143,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,122.9722,208.0833,0,45.69422,-45.69422,255.1733,60.75542,0.104776,47.75046,0,0,208.0833
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,33.48526,33.48526,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,173.7435,162.3891,0,59.75451,-59.75451,192.1865,45.75859,0.104776,62.44346,0,0,162.3891
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,31.90725,31.90725,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,240.1374,102.6345,0,4.705194,-4.705194,187.2268,44.57771,0.104776,4.916927,0,0,102.6345
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,30.59751,30.59751,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,245.3654,97.92935,0,34.03232,-34.03232,151.3535,36.03649,0.104776,35.56378,0,0,97.92935
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,29.27198,29.27198,70.61253,60.70218,0,-1,0,60.70218,0,0,9.910349,16.9716,0,63.89703,60.70218,0,0,283.1791,63.89703,0,63.89703,-63.89703,84.00017,20,0.104776,77.67378,0,0,63.89703
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,28.13582,28.13582,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104776,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,27.18113,27.18113,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104776,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,26.21066,26.21066,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104776,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,25.23229,25.23229,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1052518,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,24.4354,24.4354,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1061844,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.51033,27.78437,23.63062,40.58211,40.58211,81,0,22.761,40.58211,38.21963,0,0,0,15.51033,0,0,40.41789,38.397,282.3552,64.63857,53.90733,0,53.90733,203.2762,48.39899,0.1071822,44.64032,12.40827,81,80.1489
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,37.58088,35.53197,24.9877,11.90086,11.90086,81,0,22.761,11.90086,315.7829,0,0,0,37.58088,0,0,69.09914,65.64418,228.4478,113.1552,103.2251,0,103.2251,301.2041,71.71512,0.1077894,13.09095,30.06471,81,150.7361
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,60.15635,46.66046,28.56188,0,0,0,-1,0,0,0,0,0,0,60.15635,0,0,0,0,125.2228,206.0577,60.15635,0,60.15635,358.2734,85.30302,0.1071386,0,48.12508,0,266.2141
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,80.39864,58.40903,32.2623,50.65266,50.65266,0,0,0,50.65266,158.7254,0,0,0,80.39864,53.3186,50.65266,0,0,65.06643,260.1985,27.08005,0,27.08005,383.9638,91.41977,0.1068483,55.71793,64.31892,0,340.5971
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,92.41946,67.51248,35.48143,53.81432,53.81432,0,0,0,53.81432,171.7377,0,0,0,92.41946,56.64664,53.81432,0,0,37.98638,284.5705,35.77281,0,35.77281,417.9008,99.50001,0.1064671,59.19574,73.93556,0,376.9899
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,93.33746,71.80403,38.4323,13.29113,13.29113,0,0,0,13.29113,702.2539,77.13324,0,0,93.33746,13.99066,13.29113,0,0,2.21357,316.766,2.21357,0,2.21357,420.0009,100,0.1064436,14.62024,74.66998,0,410.1035
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,92.91971,75.3588,41.24904,66.32119,66.32119,20.25,0,7.39125,66.32119,140.1056,44.42372,0,0,92.91971,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1064436,72.95331,74.33577,81,411.6779
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,79.76157,71.50288,43.04797,31.95625,31.95625,0,-1,0,31.95625,249.5961,46.12341,0,0,79.76157,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1064436,35.15188,63.80925,0,398.5198
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,62.4906,65.12186,43.82907,17.34308,17.34308,0,0,0,17.34308,360.32,44.23472,0,0,62.4906,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1064436,19.07739,49.99248,0,381.2488
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,49.02127,60.783,44.57863,1.453609,1.453609,0,0,0,1.453609,3372.385,47.49115,0,0,49.02127,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1064436,1.598969,39.21701,0,367.7795
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,28.15689,52.79673,43.97899,14.22362,14.22362,0,0,0,14.22362,197.9588,13.18467,0,0,28.15689,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1064436,15.64598,22.52551,0,346.9151
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.946285,44.39097,41.73822,63.20876,63.20876,20.25,0,7.39125,63.20876,14.15355,0,7.105427E-15,0,8.946285,45.21975,42.95876,0,0,0,318.7582,0,36.27346,-36.27346,381.7653,90.89631,0.1064436,69.52964,7.157028,81,327.7045
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,39.52113,39.52113,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,40.30385,282.4848,0,26.84842,-26.84842,353.4645,84.15806,0.1064436,28.05659,0,0,282.4848
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,37.58807,37.58807,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,70.13542,255.6364,0,43.2714,-43.2714,307.8525,73.29806,0.1064436,45.21862,0,0,255.6364
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,35.63923,35.63923,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,118.2148,212.3649,0,18.2056,-18.2056,288.6621,68.72893,0.1064436,19.02485,0,0,212.3649
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,33.61939,33.61939,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,138.4432,194.1593,0,56.14177,-56.14177,229.4835,54.63881,0.1064436,58.66814,0,0,194.1593
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,32.04138,32.04138,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,200.8229,138.0176,0,47.01785,-47.01785,179.9223,42.83856,0.1064436,49.13366,0,0,138.0176
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,30.73164,30.73164,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,253.065,90.99973,0,38.60192,-38.60192,139.2323,33.15048,0.1064436,40.339,0,0,90.99973
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,29.4219,29.4219,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,295.956,52.39781,0,2.779763,-2.779763,136.3022,32.45284,0.1064436,2.904853,0,0,52.39781
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,28.29362,28.29362,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,299.0446,49.61805,0,23.96378,-23.96378,111.0421,26.43855,0.1064436,25.04215,0,0,49.61805
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,27.31526,27.31526,31.00991,24.37155,0,-1,0,24.37155,0,0,6.638362,9.739353,0,25.65427,24.37155,0,0,325.6711,25.65427,0,25.65427,-25.65427,84.00017,20,0.1064436,34.1109,0,0,25.65427
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,26.3369,26.3369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064436,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,25.34275,25.34275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064436,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,24.56164,24.56164,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1074708,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.269389,25.42054,23.76475,0,0,72.31579,0,20.56389,0,0,0,0,0,6.269389,0,0,72.31579,68.7,291.1353,56.73645,74.96939,0,74.96939,214.9278,51.17319,0.1081179,0,5.015511,81,63.00584
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.21549,31.21786,25.1455,57.50562,57.50562,81,0,22.761,57.50562,38.63187,0,0,0,22.21549,0,0,23.49438,22.31966,216.1659,124.2089,44.53516,0,44.53516,257.1776,61.23264,0.1088741,63.25618,17.77239,81,146.4244
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,24.0916,35.46869,28.71179,24.74159,24.74159,0,-1,0,24.74159,97.37289,0,0,0,24.0916,26.04378,24.74159,0,0,171.6308,164.2905,0,1.952176,-1.952176,255.1198,60.74269,0.1088741,27.21575,19.27328,0,188.3821
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,27.23611,40.28994,32.4201,7.723733,7.723733,0,0,0,7.723733,352.6289,0,0,0,27.23611,8.130245,7.723733,0,0,173.7999,162.3384,19.10587,0,19.10587,273.2452,65.05826,0.1086708,8.496106,21.78889,0,189.5745
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,42.93568,48.75686,35.6629,49.80293,49.80293,0,0,0,49.80293,86.21115,0,0,0,42.93568,52.42413,49.80293,0,0,154.694,179.5336,0,9.488455,-9.488455,263.2435,62.67691,0.1086708,54.78321,34.34854,0,222.4693
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,75.63789,64.25239,38.63744,43.56446,43.56446,0,0,0,43.56446,173.6229,0,0,0,75.63789,45.85732,43.56446,0,0,165.2367,170.0452,29.78057,0,29.78057,291.4958,69.40364,0.1083554,47.9209,60.51031,0,245.6831
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,50.9106,57.93378,41.43051,31.97181,31.97181,0,0,0,31.97181,159.2359,0,0,0,50.9106,33.65454,31.97181,0,0,135.4561,196.8477,17.25606,0,17.25606,307.8664,73.30138,0.1081735,35.16899,40.72848,0,247.7583
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,30.83903,52.89332,43.22943,0,0,0,-1,0,0,0,0,0,0,30.83903,0,0,0,0,118.2001,212.3782,30.83903,0,30.83903,337.1229,80.26719,0.1078499,0,24.67122,0,243.2172
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,38.73078,56.43036,44.00266,16.9308,16.9308,0,0,0,16.9308,228.7592,0,0,0,38.73078,17.8219,16.9308,0,0,87.36105,240.1333,20.90888,0,20.90888,356.9588,84.99001,0.1076316,18.62388,30.98462,0,278.864
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,33.75964,55.52694,44.7601,58.4297,58.4297,0,0,0,58.4297,57.77823,0,7.105427E-15,0,33.75964,61.50494,58.4297,0,0,66.45217,258.9513,0,27.7453,-27.7453,327.7126,78.02666,0.1076316,64.27267,27.00771,0,292.7109
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,21.42224,50.78048,44.16046,31.5234,31.5234,0,0,0,31.5234,67.95663,0,3.552714E-15,0,21.42224,33.18253,31.5234,0,0,97.28028,231.206,0,11.76028,-11.76028,315.3162,75.07514,0.1076316,34.67574,17.13779,0,252.6282
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.967673,44.30463,41.94336,0,0,0,0,0,0,0,0,0,0,7.967673,0,0,0,0,110.3473,219.4457,7.967673,0,7.967673,322.875,76.87486,0.1075486,0,6.374138,0,227.4134
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,39.71838,39.71838,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,102.3796,226.6166,0,39.32553,-39.32553,281.4223,67.00517,0.1075486,41.09518,0,0,226.6166
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,37.76954,37.76954,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,146.0746,187.2911,0,48.98808,-48.98808,229.7843,54.71044,0.1075486,51.19254,0,0,187.2911
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,35.81281,35.81281,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,200.5058,138.303,0,24.22476,-24.22476,204.2492,48.63066,0.1075486,25.31487,0,0,138.303
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,33.79297,33.79297,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,227.4222,114.0782,0,19.2355,-19.2355,183.9732,43.80305,0.1075486,20.1011,0,0,114.0782
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,32.22285,32.22285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.795,94.84272,0,0,0,183.9732,43.80305,0.1075486,0,0,0,94.84272
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,30.91311,30.91311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.795,94.84272,0,0,0,183.9732,43.80305,0.1075486,0,0,0,94.84272
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,29.60336,29.60336,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,248.795,94.84272,0,40.33836,-40.33836,141.4528,33.67917,0.1075486,42.15359,0,0,94.84272
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,28.4672,28.4672,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,293.6154,54.50436,0,3.858484,-3.858484,137.3856,32.7108,0.1075486,4.032115,0,0,54.50436
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,27.47306,27.47306,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,297.9026,50.64588,0,8.685008,-8.685008,128.2308,30.53108,0.1075486,9.075833,0,0,50.64588
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,26.4947,26.4947,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,307.5526,41.96087,0,13.29122,-13.29122,114.2206,27.19534,0.1075486,13.88933,0,0,41.96087
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,25.51633,25.51633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.3206,28.66965,0,0,0,114.2206,27.19534,0.1075486,0,0,0,28.66965
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,24.71944,24.71944,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,322.3206,28.66965,0,14.76557,-14.76557,98.65636,23.48956,0.1075486,15.43002,0,0,28.66965
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.3235,28.8611,23.92255,23.35402,23.35402,81,0,22.761,23.35402,78.45972,0,0,0,18.3235,0,0,57.64598,54.76368,338.7268,13.90408,73.08718,0,73.08718,167.993,39.99824,0.1084339,25.68942,14.6588,81,32.22758
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,29.45863,33.48195,25.31908,46.8317,46.8317,81,0,22.761,46.8317,62.90318,0,0,0,29.45863,0,0,34.1683,32.45988,265.6396,79.68255,61.91851,0,61.91851,226.734,53.98418,0.1094235,51.51487,23.5669,81,109.1412
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,36.77671,39.46534,28.89326,23.05783,23.05783,0,-1,0,23.05783,159.4977,0,0,0,36.77671,24.2714,23.05783,0,0,203.7211,135.4092,12.50531,0,12.50531,238.5976,56.80883,0.109293,25.36361,29.42137,0,172.1859
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,57.04615,50.1764,32.61736,7.548819,7.548819,0,0,0,7.548819,755.6964,0,0,0,57.04615,7.946125,7.548819,0,0,191.2158,146.664,49.10003,0,49.10003,285.1779,67.89938,0.1087836,8.3037,45.63692,0,203.7101
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,65.39574,56.91248,35.86015,14.25852,14.25852,0,0,0,14.25852,458.6434,0,0,0,65.39574,15.00896,14.25852,0,0,142.1158,190.854,50.38678,0,50.38678,332.9791,79.28057,0.1082657,15.68437,52.31659,0,256.2498
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,64.76357,60.14946,38.83469,5.723435,5.723435,0,0,0,5.723435,1131.551,0,0,0,64.76357,6.024669,5.723435,0,0,91.72902,236.2021,58.7389,0,58.7389,388.7037,92.54831,0.1076682,6.295779,51.81086,0,300.9657
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,59.95345,61.55157,41.62776,13.45789,13.45789,0,0,0,13.45789,445.4892,12.79713,0,0,59.95345,14.1662,13.45789,0,0,32.99012,289.0671,32.99012,0,32.99012,420.0009,100,0.1073356,14.80368,47.96275,0,349.0206
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,46.82458,58.65678,43.40302,9.719672,9.719672,0,-1,0,9.719672,481.7506,36.59334,0,0,46.82458,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.1073356,10.69164,37.45966,0,365.5828
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,48.56465,60.1698,44.18413,0,0,0,0,0,0,0,48.56465,0,0,48.56465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073356,0,38.85172,0,367.3229
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,28.96225,54.0815,44.93368,0,0,0,0,0,0,0,28.96225,0,0,28.96225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073356,0,23.1698,0,347.7205
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,14.18396,48.65686,44.33404,0,0,0,0,0,0,0,14.18396,0,0,14.18396,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073356,0,11.34717,0,332.9422
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.876553,43.25817,42.11694,0,0,0,0,0,0,0,3.876553,0,0,3.876553,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073356,0,3.101243,0,322.6348
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,39.89985,39.89985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073356,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,37.94312,37.94312,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1073356,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,36.01795,36.01795,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1073356,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,33.97444,33.97444,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1073356,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,32.37276,32.37276,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1073356,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,31.08669,31.08669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1073356,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,29.76117,29.76117,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1073356,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,28.60133,28.60133,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1073356,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,27.63086,27.63086,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1073356,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,26.6525,26.6525,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1073356,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,25.67413,25.67413,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1073356,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,24.90091,24.90091,69.67187,69.67187,20.25,0,7.39125,69.67187,0,0,0,0,0,52.02302,49.42187,0,0,144.8517,188.3917,0,52.02302,-52.02302,227.7454,54.22499,0.1073356,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.79709,27.24542,24.09613,30.26504,30.26504,81,0,22.761,30.26504,38.97925,0,0,0,11.79709,0,0,50.73496,48.19821,202.655,136.3687,59.9953,0,59.9953,284.662,67.77652,0.1083264,33.29155,9.43767,81,148.1658
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,34.10821,35.04187,25.50055,31.54475,31.54475,81,0,22.761,31.54475,108.1264,7.105427E-15,0,0,34.10821,0,0,49.45525,46.98249,142.6597,190.3645,81.0907,0,81.0907,361.5913,86.093,0.109093,34.69922,27.28657,81,224.4727
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,48.24607,43.27139,29.06684,40.45707,40.45707,0,-1,0,40.45707,119.2525,0,0,0,48.24607,42.58639,40.45707,0,0,61.56902,263.3461,5.65968,0,5.65968,366.9606,87.37139,0.109036,44.50278,38.59686,0,311.5922
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,52.70271,48.91122,32.82249,0,0,0,0,0,0,0,0,0,0,52.70271,0,0,0,0,55.90934,268.4398,52.70271,0,52.70271,416.9588,99.2757,0.1085076,0,42.16217,0,321.1425
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,83.86464,64.50992,36.0574,24.09599,24.09599,0,0,0,24.09599,348.044,55.29381,0,0,83.86464,25.3642,24.09599,0,0,3.206633,315.8723,3.206633,0,3.206633,420.0009,100,0.1084756,26.50559,67.09171,0,399.7369
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,86.85816,69.5591,39.00827,0,0,0,0,0,0,0,86.85816,0,0,86.85816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084756,0,69.48653,0,405.6164
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,52.10891,58.80121,41.80923,0,0,0,0,0,0,0,52.10891,0,0,52.10891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084756,0,41.68713,0,370.8671
