Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,56.923,62.64577,43.58448,84.80699,68.7,0,-1,0,68.7,82.85735,0,16.10699,24.58769,56.923,72.31579,68.7,0,0,0,318.7582,0,15.39279,-15.39279,403.7754,96.13681,0.1084756,93.28769,45.5384,0,375.6812
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,58.58807,64.18998,44.35771,49.81077,49.81077,0,0,0,49.81077,117.6213,0,0,0,58.58807,52.43239,49.81077,0,0,17.1031,303.3654,6.155681,0,6.155681,409.6152,97.52724,0.1084143,54.79185,46.87046,0,361.9535
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,45.39013,60.04284,45.11515,15.68354,15.68354,0,0,0,15.68354,289.4126,17.93372,0,0,45.39013,16.50899,15.68354,0,0,10.94742,308.9055,10.94742,0,10.94742,420.0009,100,0.1083053,17.25189,36.3121,0,354.2957
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,26.60729,52.85098,44.51551,40.44053,40.44053,0,0,0,40.44053,65.79362,0,0,0,26.60729,42.56898,40.44053,0,0,0,318.7582,0,15.96169,-15.96169,403.1758,95.99403,0.1083053,44.48459,21.28584,0,345.3655
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.253451,43.2562,42.29841,31.69417,31.69417,0,0,0,31.69417,10.26514,0,7.105427E-15,0,3.253451,33.36229,31.69417,0,0,17.73521,302.7965,0,30.10884,-30.10884,371.4382,88.4375,0.1083053,34.86359,2.602761,0,306.05
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,40.07343,40.07343,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,51.18947,272.6877,0,34.07335,-34.07335,335.5218,79.88598,0.1083053,35.60665,0,0,272.6877
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,38.12459,38.12459,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,89.04874,238.6143,0,61.72765,-61.72765,270.4551,64.39394,0.1083053,64.5054,0,0,238.6143
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,36.19154,36.19154,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,157.635,176.8867,0,72.31579,-72.31579,194.2276,46.24457,0.1083053,101.4788,0,0,176.8867
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,34.14802,34.14802,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,237.9859,104.5709,0,2.51963,-2.51963,191.5717,45.61221,0.1083053,2.633014,0,0,104.5709
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,32.53056,32.53056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.7855,102.0513,0,0,0,191.5717,45.61221,0.1083053,0,0,0,102.0513
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,31.22082,31.22082,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,240.7855,102.0513,0,15.61963,-15.61963,175.1071,41.69209,0.1083053,16.32252,0,0,102.0513
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,29.91108,29.91108,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,258.1407,86.43165,0,1.574676,-1.574676,173.4473,41.29689,0.1083053,1.645536,0,0,86.43165
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,28.75913,28.75913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.8903,84.85697,0,0,0,173.4473,41.29689,0.1083053,0,0,0,84.85697
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,27.7571,27.7571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.8903,84.85697,0,0,0,173.4473,41.29689,0.1083053,0,0,0,84.85697
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,26.78663,26.78663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.8903,84.85697,0,0,0,173.4473,41.29689,0.1083053,0,0,0,84.85697
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,25.83193,25.83193,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,259.8903,84.85697,0,2.837356,-2.837356,170.4564,40.58479,0.1083053,2.965037,0,0,84.85697
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,25.05082,25.05082,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,263.0429,82.01962,0,19.10254,-19.10254,150.3206,35.79055,0.1083053,19.96215,0,0,82.01962
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.833878,26.06564,24.25393,0,0,0,0,0,0,0,0,0,0,6.833878,0,0,0,0,284.2679,62.91708,6.833878,0,6.833878,156.8038,37.33416,0.1082375,0,5.467102,0,69.75095
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,31.02485,34.31456,25.67413,73.27812,73.27812,20.25,0,7.39125,73.27812,42.33849,0,0,0,31.02485,55.81908,53.02813,0,0,277.4341,69.06757,0,24.79423,-24.79423,130.6684,31.11145,0.1082375,80.60593,24.81988,81,100.0924
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,34.02127,39.00005,29.24831,20.78906,20.78906,0,-1,0,20.78906,163.6499,0,0,0,34.02127,21.88323,20.78906,0,0,304.9832,44.27333,12.13805,0,12.13805,142.1835,33.85315,0.1081171,22.86797,27.21702,0,78.29461
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,46.86086,47.112,32.9724,7.122483,7.122483,0,0,0,7.122483,657.9286,0,0,0,46.86086,7.49735,7.122483,0,0,292.8452,55.19758,39.3635,0,39.3635,179.527,42.74444,0.1077286,7.834731,37.48868,0,102.0584
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,79.19842,62.8142,36.26254,39.22007,39.22007,0,0,0,39.22007,201.9334,0,0,0,79.19842,41.28428,39.22007,0,0,253.4817,90.62473,37.91414,0,37.91414,215.4955,51.30836,0.107357,43.14207,63.35873,0,169.8232
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,86.3336,69.55521,39.18974,14.77215,14.77215,0,0,0,14.77215,584.4351,0,0,0,86.3336,15.54963,14.77215,0,0,215.5675,124.7475,70.78397,0,70.78397,282.6471,67.2968,0.1066702,16.24936,69.06688,0,211.0811
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,71.89143,66.76668,41.98281,42.66313,42.66313,0,0,0,42.66313,168.5095,0,0,0,71.89143,44.90855,42.66313,0,0,144.7836,188.453,26.98288,0,26.98288,308.2453,73.39159,0.1064106,46.92944,57.51315,0,260.3445
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,38.04989,55.9258,43.75807,6.152199,6.152199,0,-1,0,6.152199,618.4762,0,0,0,38.04989,6.475999,6.152199,0,0,117.8007,212.7376,31.57389,0,31.57389,338.1989,80.52339,0.1061086,6.767419,30.43991,0,250.7875
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,31.07199,54.37246,44.53918,7.112722,7.112722,0,0,0,7.112722,436.8509,0,0,0,31.07199,7.487076,7.112722,0,0,86.22678,241.1541,23.58492,0,23.58492,360.5735,85.85067,0.105884,7.823995,24.8576,0,272.2261
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,22.75167,52.39481,45.28873,4.244939,4.244939,0,0,0,4.244939,535.9716,0,0,0,22.75167,4.468357,4.244939,0,0,62.64186,262.3806,18.28331,0,18.28331,377.9186,89.98045,0.1057106,4.669433,18.20133,0,285.1322
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.043676,46.18612,44.67331,32.86054,32.86054,0,0,0,32.86054,15.34873,0,0,0,5.043676,34.59004,32.86054,0,0,44.35855,278.8355,0,29.54636,-29.54636,346.774,82.56508,0.1057106,36.14659,4.034941,0,283.8792
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.262901,43.13767,42.47199,75.47423,75.47423,20.25,0,7.39125,75.47423,2.998244,0,0,0,2.262901,58.13076,55.22422,0,0,77.18784,249.2892,0,55.86786,-55.86786,287.8841,68.5437,0.1057106,83.02164,1.810321,81,251.5521
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,40.25489,40.25489,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,139.2632,193.4213,0,58.05954,-58.05954,226.684,53.97227,0.1057106,60.67222,0,0,193.4213
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,38.29817,38.29817,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,203.7738,135.3618,0,72.31579,-72.31579,150.4565,35.8229,0.1057106,75.61993,0,0,135.3618
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,36.34933,36.34933,67.53539,59.89368,0,-1,0,59.89368,0,0,7.641706,14.39524,0,63.04597,59.89368,0,0,284.1247,63.04597,0,63.04597,-63.04597,84.00017,20,0.1057106,74.28892,0,0,63.04597
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,34.30582,34.30582,35.45082,0,0,-1,0,0,0,0,35.45082,38.9959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057106,38.9959,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,32.68836,32.68836,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057106,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,31.37862,31.37862,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057106,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,30.06888,30.06888,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057106,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,28.91693,28.91693,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057106,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,27.9149,27.9149,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057106,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,26.93654,26.93654,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057106,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,25.98185,25.98185,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1065225,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,25.20862,25.20862,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1073076,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.14242,29.03678,24.41173,54.93657,54.93657,81,0,22.761,54.93657,31.20402,0,0,0,17.14242,0,0,26.06343,24.76026,259.6429,85.07957,41.90268,0,41.90268,213.4343,50.81758,0.1079632,60.43023,13.71393,81,102.222
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,45.54395,38.87646,25.83193,21.83279,21.83279,81,0,22.761,21.83279,208.6034,0,0,0,45.54395,0,0,59.16721,56.20885,217.7403,122.792,101.7528,0,101.7528,309.9655,73.80116,0.1084975,24.01607,36.43515,81,168.3359
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,68.71813,50.61934,29.40611,22.25362,22.25362,0,-1,0,22.25362,308.7952,0,0,0,68.71813,23.42487,22.25362,0,0,115.9875,214.3695,45.29326,0,45.29326,352.9344,84.03184,0.1080682,24.47899,54.9745,0,283.0876
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,86.84019,62.12867,33.15387,0,0,0,0,0,0,0,16.14597,0,0,86.84019,0,0,0,0,70.69421,255.1334,70.69421,0,70.69421,420.0009,100,0.1074049,0,69.47215,0,341.9736
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,93.77017,69.37392,36.43613,53.54171,53.54171,0,0,0,53.54171,175.1348,37.41048,0,0,93.77017,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1074049,58.89589,75.01614,0,412.5284
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,92.22809,72.51009,39.36332,9.221195,9.221195,0,0,0,9.221195,1000.175,82.52157,0,0,92.22809,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1074049,10.14331,73.78247,0,410.9863
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,85.62814,73.06542,42.16428,0,0,0,0,0,0,0,85.62814,0,0,85.62814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074049,0,68.5025,0,404.3864
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,75.99951,70.94115,43.93954,0.9581568,0.9581568,0,-1,0,0.9581568,7931.845,74.99092,0,0,75.99951,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1074049,1.053972,60.79961,0,394.7577
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,63.64306,66.60397,44.68909,22.73947,22.73947,0,0,0,22.73947,279.8792,39.70677,0,0,63.64306,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1074049,25.01342,50.91445,0,382.4013
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,45.97919,60.63799,45.45442,19.59639,19.59639,0,0,0,19.59639,234.631,25.35141,0,0,45.97919,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1074049,21.55602,36.78335,0,364.7374
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,22.42175,51.82353,44.84689,87.4233,87.4233,20.25,0,7.39125,87.4233,25.64734,0,1.421085E-14,0,22.42175,70.70873,67.1733,0,0,0,318.7582,0,48.28699,-48.28699,369.1019,87.88123,0.1074049,96.16563,17.9374,81,341.18
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.843922,44.98821,42.65346,21.63249,21.63249,0,0,0,21.63249,36.25991,0,0,0,7.843922,22.77105,21.63249,0,0,53.65221,270.4713,0,14.92712,-14.92712,353.3673,84.13491,0.1074049,23.79574,6.275138,0,278.3152
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,40.45215,40.45215,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,70.2379,255.5441,0,26.94195,-26.94195,324.968,77.37318,0.1074049,28.15434,0,0,255.5441
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,38.50331,38.50331,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,100.1734,228.6022,0,50.85873,-50.85873,271.3582,64.60896,0.1074049,53.14738,0,0,228.6022
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,36.52291,36.52291,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,156.6831,177.7434,0,15.75959,-15.75959,254.7461,60.65372,0.1074049,16.46877,0,0,177.7434
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,34.46362,34.46362,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,174.1938,161.9838,0,10.52541,-10.52541,243.6514,58.01212,0.1074049,10.99905,0,0,161.9838
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,32.84616,32.84616,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,185.8887,151.4584,0,21.02086,-21.02086,221.4934,52.73643,0.1074049,21.9668,0,0,151.4584
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,31.53642,31.53642,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,209.2452,130.4376,0,10.61812,-10.61812,210.301,50.07156,0.1074049,11.09593,0,0,130.4376
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,30.22668,30.22668,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,221.0431,119.8195,0,16.97972,-16.97972,192.4028,45.81009,0.1074049,17.74381,0,0,119.8195
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,29.06684,29.06684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.9094,102.8397,0,0,0,192.4028,45.81009,0.1074049,0,0,0,102.8397
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,28.0727,28.0727,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,239.9094,102.8397,0,11.63689,-11.63689,180.1364,42.88953,0.1074049,12.16055,0,0,102.8397
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,27.09434,27.09434,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,252.8393,91.20284,0,15.47473,-15.47473,163.8246,39.00578,0.1074049,16.17109,0,0,91.20284
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,26.13964,26.13964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.0335,75.72811,0,0,0,163.8246,39.00578,0.1074049,0,0,0,75.72811
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,25.36642,25.36642,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,270.0335,75.72811,0,8.903346,-8.903346,154.4397,36.77127,0.1074049,9.303997,0,0,75.72811
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.14918,28.08943,24.56164,0,0,0,0,0,0,0,0,0,0,13.14918,0,0,0,0,279.9261,66.82476,13.14918,0,13.14918,166.9141,39.74136,0.1072824,0,10.51934,0,79.97395
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,33.36699,35.33239,25.98185,35.78887,35.78887,0,0,0,35.78887,93.23287,7.105427E-15,0,0,33.36699,37.67249,35.78887,0,0,266.7769,78.65903,0,4.305504,-4.305504,162.3757,38.66079,0.1072824,39.36775,26.69359,0,112.026
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,69.47444,51.06569,29.55603,64.34681,64.34681,0,-1,0,64.34681,107.9687,0,0,2.081493,69.47444,67.73349,64.34681,0,0,271.5608,74.35352,1.740954,0,1.740954,164.0273,39.05404,0.1072662,70.78149,55.57955,0,143.828
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,83.00696,60.74263,33.31168,30.69389,30.69389,0,0,0,30.69389,270.4348,0,0,0,83.00696,32.30935,30.69389,0,0,269.8198,75.92038,50.69761,0,50.69761,212.1232,50.50544,0.1067968,33.76328,66.40557,0,158.9273
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,90.79996,68.25572,36.6176,28.45073,28.45073,0,0,0,28.45073,319.1481,0,0,0,90.79996,29.94813,28.45073,0,0,219.1222,121.5482,60.85182,0,60.85182,269.8524,64.25043,0.1062387,31.2958,72.63996,0,212.3482
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,94.21163,73.70494,39.54479,52.88539,52.88539,0,0,0,52.88539,178.143,0,0,0,94.21163,55.66883,52.88539,0,0,158.2704,176.3149,38.5428,0,38.5428,306.4173,72.95634,0.1058882,58.17393,75.3693,0,270.5265
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,85.34006,73.15559,42.33786,26.51329,26.51329,0,0,0,26.51329,321.8765,0,0,0,85.34006,27.90873,26.51329,0,0,119.7276,211.0034,57.43132,0,57.43132,360.9014,85.92873,0.1053702,29.16462,68.27204,0,296.3434
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,67.25042,67.40267,44.11312,69.00191,68.7,0,-1,0,68.7,97.88998,0,0.3019137,7.202105,67.25042,72.31579,68.7,0,0,62.29628,262.6916,0,5.065372,-5.065372,355.562,84.65746,0.1053702,75.90211,53.80033,0,329.942
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,62.32859,66.28394,44.87056,34.77871,34.77871,0,0,0,34.77871,179.2148,0,0,0,62.32859,36.60917,34.77871,0,0,67.92447,257.6262,25.71943,0,25.71943,379.9616,90.46687,0.1051399,38.25658,49.86288,0,319.9548
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,44.20747,60.17176,45.62011,0,0,0,0,0,0,0,2.00243,0,0,44.20747,0,0,0,0,42.20504,280.7737,42.20504,0,42.20504,420.0009,100,0.1047641,0,35.36598,0,324.9812
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,27.97864,53.85198,45.02836,44.60872,44.60872,0,0,0,44.60872,62.72012,0,0,0,27.97864,46.95655,44.60872,0,0,0,318.7582,0,18.97791,-18.97791,399.9964,95.23704,0.1047641,49.06959,22.38291,0,346.7369
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.191122,43.76954,42.82705,30.86498,30.86498,0,0,0,30.86498,10.33897,0,7.105427E-15,0,3.191122,32.48946,30.86498,0,0,21.08656,299.7803,0,29.29834,-29.29834,369.1132,87.88393,0.1047641,33.95148,2.552897,0,302.9714
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,40.6494,40.6494,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,53.64027,270.482,0,15.23136,-15.23136,353.058,84.06125,0.1047641,15.91677,0,0,270.482
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,38.67689,38.67689,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,70.564,255.2506,0,59.56946,-59.56946,290.2662,69.11087,0.1047641,62.25008,0,0,255.2506
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,36.72805,36.72805,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,136.7523,195.6812,0,47.47586,-47.47586,240.2223,57.19567,0.1047641,49.61227,0,0,195.6812
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,34.66087,34.66087,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,189.5032,148.2053,0,25.52958,-25.52958,213.3117,50.78841,0.1047641,26.67841,0,0,148.2053
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,33.04342,33.04342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.8694,122.6757,0,0,0,213.3117,50.78841,0.1047641,0,0,0,122.6757
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,31.73367,31.73367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.8694,122.6757,0,0,0,213.3117,50.78841,0.1047641,0,0,0,122.6757
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,30.40026,30.40026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.8694,122.6757,0,0,0,213.3117,50.78841,0.1047641,0,0,0,122.6757
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,29.22464,29.22464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.8694,122.6757,0,0,0,213.3117,50.78841,0.1047641,0,0,0,122.6757
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,28.22261,28.22261,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,217.8694,122.6757,0,25.86161,-25.86161,186.0512,44.29782,0.1047641,27.02538,0,0,122.6757
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,27.25214,27.25214,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,246.6046,96.81412,0,2.943304,-2.943304,182.9487,43.55913,0.1047641,3.075752,0,0,96.81412
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,26.32112,26.32112,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,249.8749,93.87082,0,32.46626,-32.46626,148.7263,35.41094,0.1047641,33.92724,0,0,93.87082
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,25.54,25.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.9485,61.40456,0,0,0,148.7263,35.41094,0.1047641,0,0,0,61.40456
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.567207,26.75741,24.74311,23.1673,23.1673,0,0,0,23.1673,32.66331,0,0,0,7.567207,24.38663,23.1673,0,0,285.9485,61.40456,0,16.81942,-16.81942,130.997,31.18971,0.1047641,25.48403,6.053766,0,68.97176
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.46244,29.5357,26.16331,33.39934,33.39934,0,0,0,33.39934,37.31343,0,7.105427E-15,0,12.46244,35.1572,33.39934,0,0,304.6368,44.58514,0,22.69476,-22.69476,107.0747,25.49391,0.1047641,36.73927,9.969952,0,57.04758
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.436045,32.33411,29.7375,0,0,0,-1,0,0,0,0,0,0,9.436045,0,0,0,0,329.8531,21.89038,9.436045,0,9.436045,116.0265,27.6253,0.1046804,0,7.548836,0,31.32642
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.68833,36.52613,33.50893,53.60216,53.60216,20.25,0,7.39125,53.60216,19.94011,0,0,0,10.68833,35.10754,33.35216,0,0,320.4171,30.38282,0,24.41921,-24.41921,90.28636,21.49671,0.1046804,58.96238,8.550662,81,41.07115
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,16.62687,41.63619,36.79118,0,0,72.31579,0,20.56389,0,0,0,0,0,16.62687,0,0,72.31579,68.7,347.5496,5.96361,85.32687,0,85.32687,171.2345,40.77005,0.1051597,0,13.3015,81,22.59048
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,15.4804,44.33052,39.74205,0,0,72.31579,0,20.56389,0,0,0,0,0,15.4804,0,0,72.31579,68.7,262.2227,82.7578,84.1804,0,84.1804,251.0951,59.78442,0.1056422,0,12.38432,81,98.2382
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,29.47197,51.68106,42.51933,16.48609,16.48609,81,0,22.761,16.48609,178.7687,0,0,0,29.47197,0,0,64.51392,61.28822,178.0423,158.5202,90.76019,0,90.76019,337.1978,80.28502,0.1062622,18.1347,23.57758,81,187.9921
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,22.19658,51.17156,44.29459,6.12407,6.12407,0,-1,0,6.12407,362.4482,0,0,0,22.19658,6.446389,6.12407,0,0,87.2821,240.2043,15.75019,0,15.75019,352.1397,83.84262,0.1061238,6.736477,17.75727,0,262.4009
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,18.10052,50.6568,45.06781,20.61526,20.61526,0,0,0,20.61526,87.80156,0,0,0,18.10052,21.70028,20.61526,0,0,71.53191,254.3795,0,3.599754,-3.599754,348.3452,82.93918,0.1061238,22.67679,14.48042,0,272.48
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.430383,47.13861,45.80158,0,0,0,0,0,0,0,0,0,0,4.430383,0,0,0,0,75.53164,250.7798,4.430383,0,4.430383,352.5483,83.9399,0.106085,0,3.544307,0,255.2101
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.65941,46.90733,45.20194,0,0,0,0,0,0,0,0,0,0,5.65941,0,0,0,0,71.10126,254.7671,5.65941,0,5.65941,357.9173,85.21822,0.1060354,0,4.527528,0,260.4265
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.937478,44.19035,43.0243,19.86596,19.86596,0,0,0,19.86596,19.82023,0,0,0,3.937478,20.91153,19.86596,0,0,65.44185,259.8606,0,16.97405,-16.97405,340.025,80.95818,0.1060354,21.85255,3.149983,0,263.798
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,40.83087,40.83087,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,84.3019,242.8865,0,45.00681,-45.00681,292.5837,69.66264,0.1060354,47.03212,0,0,242.8865
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,38.87414,38.87414,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,134.3095,197.8797,0,22.04151,-22.04151,269.3499,64.1308,0.1060354,23.03338,0,0,197.8797
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,36.92531,36.92531,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,158.8,175.8382,0,23.18912,-23.18912,244.9064,58.31094,0.1060354,24.23263,0,0,175.8382
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,34.85812,34.85812,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,184.5657,152.6491,0,2.035841,-2.035841,242.7605,57.79999,0.1060354,2.127454,0,0,152.6491
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,33.217,33.217,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,186.8278,150.6132,0,15.62001,-15.62001,226.2955,53.87978,0.1060354,16.32291,0,0,150.6132
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,31.90725,31.90725,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,204.1833,134.9932,0,23.03563,-23.03563,202.0138,48.09843,0.1060354,24.07224,0,0,134.9932
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,30.58173,30.58173,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,229.7785,111.9576,0,24.54297,-24.54297,176.1433,41.93879,0.1060354,25.64741,0,0,111.9576
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,29.40611,29.40611,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,257.0485,87.41461,0,1.935392,-1.935392,174.1032,41.45305,0.1060354,2.022485,0,0,87.41461
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,28.40408,28.40408,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,259.1989,85.47922,0,19.07355,-19.07355,153.9979,36.66609,0.1060354,19.93186,0,0,85.47922
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,27.40205,27.40205,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,280.3917,66.40566,0,16.96963,-16.96963,136.1103,32.40715,0.1060354,17.73326,0,0,66.40566
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,26.4947,26.4947,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,299.2469,49.43603,0,20.4371,-20.4371,114.5677,27.27798,0.1060354,21.35677,0,0,49.43603
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,25.72147,25.72147,45.93129,45.93129,20.25,0,7.39125,45.93129,0,0,0,0,0,27.03294,25.6813,0,0,321.9548,28.99893,0,27.03294,-27.03294,86.0725,20.49341,0.1060354,50.52443,0,81,28.99893
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.64318,28.57171,24.90091,46.077,46.077,81,0,22.761,46.077,29.60953,0,0,0,13.64318,0,0,34.923,33.17685,351.9914,1.965988,46.82003,0,46.82003,130.4899,31.06896,0.1067346,50.6847,10.91455,81,15.60917
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,24.901,33.20972,26.32112,12.4233,12.4233,81,0,22.761,12.4233,200.4379,0,0,0,24.901,0,0,68.5767,65.14787,305.1714,44.10402,90.04887,0,90.04887,215.9177,51.40888,0.1073446,13.66563,19.9208,81,69.00502
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,33.1271,39.43204,29.91108,14.71397,14.71397,0,-1,0,14.71397,225.1404,0,0,0,33.1271,15.48839,14.71397,0,0,215.1225,125.148,17.6387,0,17.6387,232.6513,55.39305,0.1071901,16.18537,26.50168,0,158.2751
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,36.28516,44.44551,33.68251,11.35362,11.35362,0,0,0,11.35362,319.591,0,0,0,36.28516,11.95118,11.35362,0,0,197.4838,141.0228,24.33398,0,24.33398,255.7365,60.88953,0.1069777,12.48899,29.02813,0,177.308
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,29.30749,45.75471,36.98843,0,0,0,0,0,0,0,0,0,0,29.30749,0,0,0,0,173.1498,162.9234,29.30749,0,29.30749,283.54,67.5094,0.1067231,0,23.44599,0,192.2309
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,39.96057,52.40535,39.92352,69.73834,69.73834,20.25,0,7.39125,69.73834,57.30072,0,0,0,39.96057,52.09299,49.48834,0,0,143.8423,189.3001,0,12.13242,-12.13242,270.7513,64.46448,0.1067231,76.71218,31.96846,81,229.2607
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,49.5795,58.86741,42.69291,16.14888,16.14888,81,0,22.761,16.14888,307.0151,0,0,0,49.5795,0,0,64.85112,61.60856,157.3228,177.1677,111.1881,0,111.1881,376.2336,89.57925,0.1071426,17.76377,39.6636,81,226.7472
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,53.85188,62.48025,44.46817,9.838851,9.838851,0,-1,0,9.838851,547.3391,0,0,0,53.85188,10.35669,9.838851,0,0,46.13472,277.237,43.49519,0,43.49519,417.4968,99.40379,0.1067687,10.82274,43.0815,0,331.0889
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,41.78983,58.85798,45.22561,0,0,0,0,0,0,0,39.1503,0,0,41.78983,0,0,0,0,2.639527,316.3827,2.639527,0,2.639527,420.0009,100,0.1067462,0,33.43187,0,358.1725
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,19.21774,51.96026,45.97516,49.70218,49.70218,0,0,0,49.70218,38.6658,0,0,0,19.21774,52.31808,49.70218,0,0,0,318.7582,0,33.10034,-33.10034,385.11,91.69268,0.1067462,54.6724,15.3742,0,337.976
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.785019,46.82455,45.38341,0,0,0,0,0,0,0,0,0,0,4.785019,0,0,0,0,36.77816,285.6579,4.785019,0,4.785019,389.6495,92.7735,0.1067052,0,3.828016,0,290.4429
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.41792,43.8968,43.18209,0,0,0,0,0,0,0,0,0,0,2.41792,0,0,0,0,31.99314,289.9644,2.41792,0,2.41792,391.9433,93.31966,0.1066845,0,1.934336,0,292.3823
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,41.00445,41.00445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.57522,292.1405,0,0,0,391.9433,93.31966,0.1066845,0,0,0,292.1405
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,39.05561,39.05561,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,29.57522,292.1405,0,24.19634,-24.19634,366.4381,87.247,0.1066845,25.28517,0,0,292.1405
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,37.08311,37.08311,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,56.46004,267.9442,0,4.629563,-4.629563,361.5582,86.08511,0.1066845,4.837893,0,0,267.9442
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,35.01592,35.01592,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,61.60399,263.3146,0,36.1611,-36.1611,323.441,77.00961,0.1066845,37.78835,0,0,263.3146
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,33.35113,33.35113,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,101.783,227.1535,0,33.60885,-33.60885,288.0142,68.57467,0.1066845,35.12125,0,0,227.1535
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,32.06505,32.06505,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,139.1262,193.5447,0,14.08125,-14.08125,273.1712,65.04064,0.1066845,14.71491,0,0,193.5447
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,30.73164,30.73164,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,154.772,179.4634,0,13.27895,-13.27895,259.174,61.70797,0.1066845,13.87651,0,0,179.4634
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,29.53236,29.53236,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,169.5264,166.1845,0,4.766781,-4.766781,254.1494,60.51163,0.1066845,4.981286,0,0,166.1845
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,28.53821,28.53821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.8228,161.4177,0,0,0,254.1494,60.51163,0.1066845,0,0,0,161.4177
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,27.55985,27.55985,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,174.8228,161.4177,0,36.72274,-36.72274,215.4402,51.29518,0.1066845,38.37526,0,0,161.4177
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,26.62883,26.62883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.6259,124.695,0,0,0,215.4402,51.29518,0.1066845,0,0,0,124.695
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,25.8556,25.8556,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,215.6259,124.695,0,13.92225,-13.92225,200.7648,47.80106,0.1066845,14.54875,0,0,124.695
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.05201,29.11374,25.05082,0,0,0,0,0,0,0,0,0,0,15.05201,0,0,0,0,231.095,110.7727,15.05201,0,15.05201,215.0444,51.20095,0.106556,0,12.04161,0,125.8247
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,39.15849,37.59828,26.47103,0,0,0,0,0,0,0,0,0,0,39.15849,0,0,0,0,216.043,124.3195,39.15849,0,39.15849,252.1934,60.04594,0.106223,0,31.32679,0,163.478
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,61.39233,48.7963,30.06888,35.33305,35.33305,0,-1,0,35.33305,173.7533,0,0,0,61.39233,37.19268,35.33305,0,0,176.8845,159.5621,24.19965,0,24.19965,275.1512,65.51207,0.1060182,38.86635,49.11387,0,220.9545
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,76.31261,58.70911,33.84031,70.6098,70.6098,81,0,22.761,70.6098,108.0765,0,0,0,76.31261,0,0,10.3902,9.870687,152.6849,181.3418,86.1833,0,86.1833,356.9119,84.97885,0.1066464,77.67078,61.05009,81,257.6544
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,84.9438,66.3112,37.12256,21.6619,21.6619,0,0,0,21.6619,392.1346,0,0,0,84.9438,22.802,21.6619,0,0,66.50158,258.9068,62.1418,0,62.1418,415.8648,99.01523,0.1061247,23.82809,67.95504,0,343.8506
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,92.4409,73.53304,40.05764,0,0,0,0,0,0,0,88.08112,0,0,92.4409,0,0,0,0,4.359778,314.8344,4.359778,0,4.359778,420.0009,100,0.1060883,0,73.95272,0,407.2753
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,90.82454,76.47136,42.85071,6.6688,6.6688,0,0,0,6.6688,1361.932,83.80476,0,0,90.82454,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1060883,7.33568,72.65964,0,409.5828
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,80.75771,73.93405,44.6023,0,0,0,-1,0,0,0,80.75771,0,0,80.75771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060883,0,64.60617,0,399.5159
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,65.33844,68.12906,45.38341,1.464402,1.464402,0,0,0,1.464402,4461.782,63.79696,0,0,65.33844,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1060883,1.610842,52.27075,0,384.0966
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,38.82061,58.76501,46.10929,30.76152,30.76152,0,0,0,30.76152,126.1986,6.440052,0,0,38.82061,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1060883,33.83768,31.05648,0,357.5788
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,26.76727,53.98225,45.53332,16.51629,16.51629,0,0,0,16.51629,162.0659,9.381703,0,0,26.76727,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1060883,18.16792,21.41382,0,345.5255
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.890417,44.51808,43.36356,46.307,46.307,0,0,0,46.307,8.401358,0,7.105427E-15,0,3.890417,48.74421,46.307,0,0,0,318.7582,0,44.85379,-44.85379,372.7208,88.74287,0.1060883,50.9377,3.112333,0,322.6487
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,41.18592,41.18592,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.83755,273.9044,0,10.76824,-10.76824,361.3701,86.04032,0.1060883,11.25281,0,0,273.9044
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,39.22919,39.22919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.80226,263.1362,0,0,0,361.3701,86.04032,0.1060883,0,0,0,263.1362
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,37.25669,37.25669,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.80226,263.1362,0,18.98429,-18.98429,341.3589,81.27576,0.1060883,19.83858,0,0,263.1362
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,35.19739,35.19739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.89591,244.1519,0,0,0,341.3589,81.27576,0.1060883,0,0,0,244.1519
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,33.5326,33.5326,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.89591,244.1519,0,8.141464,-8.141464,332.777,79.23247,0.1060883,8.507831,0,0,244.1519
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,32.22285,32.22285,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.94198,236.0104,0,2.215792,-2.215792,330.4414,78.67636,0.1060883,2.315503,0,0,236.0104
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,30.88944,30.88944,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.40397,233.7946,0,23.74841,-23.74841,305.4084,72.71613,0.1060883,24.81709,0,0,233.7946
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,29.69016,29.69016,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.7911,210.0462,0,24.67068,-24.67068,279.4032,66.52443,0.1060883,25.78086,0,0,210.0462
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,28.69601,28.69601,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.203,185.3756,0,3.530231,-3.530231,275.682,65.63844,0.1060883,3.689092,0,0,185.3756
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,27.71765,27.71765,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.1254,181.8453,0,24.01488,-24.01488,250.3681,59.61133,0.1060883,25.09554,0,0,181.8453
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,26.78663,26.78663,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.8086,157.8304,0,29.53443,-29.53443,219.236,52.19896,0.1060883,30.86348,0,0,157.8304
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,26.02918,26.02918,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.6247,128.296,0,16.11787,-16.11787,202.2463,48.15379,0.1060883,16.84317,0,0,128.296
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.801641,27.31584,25.23229,0,0,0,0,0,0,0,0,0,0,7.801641,0,0,0,0,229.5334,112.1782,7.801641,0,7.801641,209.6476,49.916,0.1060232,0,6.241313,0,119.9798
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,29.05263,34.76592,26.6525,28.62486,28.62486,0,0,0,28.62486,101.4944,0,0,0,29.05263,30.13144,28.62486,0,0,221.7318,119.1996,0,1.078804,-1.078804,208.5105,49.64524,0.1060232,31.48735,23.24211,0,148.2523
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,63.45844,49.71659,30.24246,35.5929,35.5929,0,-1,0,35.5929,178.2896,0,0,0,63.45844,37.46621,35.5929,0,0,222.9305,118.1208,25.99223,0,25.99223,233.1688,55.51628,0.1058069,39.15219,50.76675,0,181.5793
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,79.00121,59.96589,33.99811,30.7034,30.7034,0,0,0,30.7034,257.3044,0,0,0,79.00121,32.31937,30.7034,0,0,196.9382,141.5138,46.68184,0,46.68184,277.4551,66.06061,0.1054207,33.77374,63.20097,0,220.515
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,87.20254,67.53098,37.30403,1.505762,1.505762,0,0,0,1.505762,5791.258,0,0,0,87.20254,1.585012,1.505762,0,0,150.2564,183.5275,85.61752,0,85.61752,358.679,85.3996,0.1047196,1.656338,69.76203,0,270.73
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,87.88474,71.57758,40.20756,19.43176,19.43176,0,0,0,19.43176,452.2737,2.791399,0,0,87.88474,20.45448,19.43176,0,0,64.63885,260.5833,64.63885,0,64.63885,420.0009,100,0.1041964,21.37493,70.30779,0,348.468
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,83.83616,73.2895,42.98484,9.957849,9.957849,0,0,0,9.957849,841.9103,73.35421,0,0,83.83616,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.1041964,10.95363,67.06892,0,402.5944
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,86.60696,76.93099,44.7601,35.80915,35.80915,0,-1,0,35.80915,241.8571,48.91312,0,0,86.60696,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1041964,39.39006,69.28558,0,405.3652
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,55.58799,64.37452,45.53332,39.15457,39.15457,0,0,0,39.15457,141.9706,14.37266,0,0,55.58799,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1041964,43.07003,44.4704,0,374.3462
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,42.10509,60.14812,46.29076,29.66072,29.66072,0,0,0,29.66072,141.9557,10.88328,0,0,42.10509,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1041964,32.6268,33.68407,0,360.8633
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.12752,49.06785,45.66745,0.02523345,0.02523345,0,0,0,0.02523345,44098.29,11.10096,0,0,11.12752,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1041964,0.02775679,8.902015,0,329.8857
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.189705,44.48351,43.53715,0,0,0,0,0,0,0,3.189705,0,0,3.189705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041964,0,2.551764,0,321.9479
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,41.38317,41.38317,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1041964,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,39.41066,39.41066,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1041964,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,37.43816,37.43816,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1041964,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,35.3473,35.3473,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1041964,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,33.70618,33.70618,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1041964,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,32.39643,32.39643,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1041964,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,31.07091,31.07091,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1041964,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,29.87163,29.87163,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1041964,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,28.84592,28.84592,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1041964,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,27.86756,27.86756,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1041964,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,26.93654,26.93654,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1041964,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,26.18699,26.18699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1041964,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.978448,26.71496,25.39009,29.97404,29.97404,0,0,0,29.97404,16.6092,0,0,0,4.978448,31.55162,29.97404,0,0,273.1565,72.9174,0,26.57317,-26.57317,132.8513,31.63119,0.1041964,32.97144,3.982759,0,77.89585
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,23.34171,33.28631,26.82608,0,0,0,0,0,0,0,0,0,0,23.34171,0,0,0,0,302.6822,46.34423,23.34171,0,23.34171,154.9952,36.90354,0.1040088,0,18.67337,0,69.68594
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,36.79643,41.11098,30.42393,0,0,0,-1,0,0,0,0,0,0,36.79643,0,0,0,0,279.3405,67.35177,36.79643,0,36.79643,189.9033,45.21498,0.1037143,0,29.43714,0,104.1482
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,58.46935,52.43887,34.17169,11.91896,11.91896,0,0,0,11.91896,490.5576,0,0,0,58.46935,12.54627,11.91896,0,0,242.5441,100.4686,45.92308,0,45.92308,233.4698,55.58793,0.1033492,13.11085,46.77548,0,158.9379
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,75.51484,62.79006,37.47761,4.073661,4.073661,0,0,0,4.073661,1853.734,0,0,0,75.51484,4.288064,4.073661,0,0,196.621,141.7993,71.22678,0,71.22678,301.0414,71.67639,0.1027879,4.481027,60.41187,0,217.3142
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,80.02988,68.30877,40.4127,27.03381,27.03381,0,0,0,27.03381,296.0363,0,0,0,80.02988,28.45664,27.03381,0,0,125.3942,205.9034,51.57324,0,51.57324,349.9681,83.32558,0.1023854,29.73719,64.02391,0,285.9333
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,81.29629,72.33964,43.15842,0,0,0,0,0,0,0,7.475314,0,0,81.29629,0,0,0,0,73.82098,252.3194,73.82098,0,73.82098,420.0009,100,0.1018145,0,65.03703,0,333.6156
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,66.28738,67.98595,44.93368,55.57411,55.57411,0,-1,0,55.57411,119.2775,7.788321,0,0,66.28738,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.1018145,61.13152,53.02991,0,385.0456
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,40.3078,58.86427,45.71479,13.70208,13.70208,0,0,0,13.70208,294.1729,25.88457,0,0,40.3078,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1018145,15.07229,32.24624,0,359.066
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,28.40911,55.52462,46.46434,27.85349,27.85349,0,0,0,27.85349,101.9948,0,0,0,28.40911,29.31946,27.85349,0,0,0,318.7582,0,0.9103439,-0.9103439,419.0413,99.77153,0.1018145,30.63883,22.72729,0,347.1673
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.70438,49.43415,45.84892,57.59742,57.59742,0,0,0,57.59742,20.32101,0,7.105427E-15,0,11.70438,60.62886,57.59742,0,0,1.011493,317.8479,0,48.92449,-48.92449,367.4703,87.49276,0.1018145,63.35716,9.363502,0,329.5522
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.505235,45.36116,43.71862,0,0,0,0,0,0,0,0,0,0,5.505235,0,0,0,0,55.37204,268.9234,5.505235,0,5.505235,372.6931,88.73626,0.1017722,0,4.404188,0,274.4286
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,41.56464,41.56464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.8668,273.8781,0,0,0,372.6931,88.73626,0.1017722,0,0,0,273.8781
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,39.59213,39.59213,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,49.8668,273.8781,0,27.19096,-27.19096,344.0312,81.91204,0.1017722,28.41455,0,0,273.8781
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,37.61174,37.61174,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,80.07898,246.6871,0,51.91257,-51.91257,289.3106,68.88334,0.1017722,54.24864,0,0,246.6871
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,35.55244,35.55244,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,137.7596,194.7746,0,44.08292,-44.08292,242.8431,57.81967,0.1017722,46.06665,0,0,194.7746
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,33.88765,33.88765,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,186.7406,150.6917,0,23.33674,-23.33674,218.244,51.96276,0.1017722,24.38689,0,0,150.6917
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,32.5779,32.5779,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,212.6703,127.3549,0,12.54553,-12.54553,205.0199,48.81416,0.1017722,13.11008,0,0,127.3549
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,31.24449,31.24449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.6098,114.8094,0,0,0,205.0199,48.81416,0.1017722,0,0,0,114.8094
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,30.02154,30.02154,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,226.6098,114.8094,0,10.67089,-10.67089,193.7718,46.13604,0.1017722,11.15108,0,0,114.8094
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,29.00372,29.00372,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,238.4664,104.1385,0,8.793153,-8.793153,184.503,43.92919,0.1017722,9.188845,0,0,104.1385
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,28.02536,28.02536,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,248.2366,95.34533,0,20.87142,-20.87142,162.5026,38.69101,0.1017722,21.81063,0,0,95.34533
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,27.09434,27.09434,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,271.427,74.47392,0,10.48791,-10.48791,151.4473,36.05882,0.1017722,10.95987,0,0,74.47392
