Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,47.02568,48.46183,34.14802,30.0512,30.0512,81,0,22.761,30.0512,156.4852,7.105427E-15,0,0,47.02568,0,0,50.9488,48.40136,146.7517,186.6817,95.42705,0,95.42705,371.31,88.40696,0.0963589,33.05632,37.62055,81,233.7073
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,68.12428,60.72071,38.21138,9.443073,9.443073,0,-1,0,9.443073,721.4207,6.859511,0,0,68.12428,9.940077,9.443073,0,0,51.3247,272.566,51.3247,0,51.3247,420.0009,100,0.09615311,10.38738,54.49943,0,340.6903
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,74.93802,68.41614,42.27474,24.57476,24.57476,0,0,0,24.57476,304.9389,49.06985,0,0,74.93802,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09615311,27.03224,59.95042,0,393.6963
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,90.82596,80.21509,45.62011,44.24988,44.24988,0,0,0,44.24988,205.257,44.24714,0,0,90.82596,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09615311,48.67487,72.66077,0,409.5842
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,87.50459,82.1106,48.28694,34.28043,34.28043,0,0,0,34.28043,255.261,51.41992,0,0,87.50459,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09615311,37.70848,70.00367,0,406.2628
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,74.77188,78.98428,50.7723,26.11912,26.11912,0,0,0,26.11912,286.2725,47.27806,0,0,74.77188,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09615311,28.73104,59.8175,0,393.5301
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,59.86008,74.09411,52.32663,28.19819,28.19819,0,-1,0,28.19819,212.2834,30.17777,0,0,59.86008,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09615311,31.01801,47.88806,0,378.6183
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,25.5468,61.33211,52.85526,27.66997,27.66997,0,0,0,27.66997,92.32684,0,0,0,25.5468,29.12628,27.66997,0,0,0,318.7582,0,3.579476,-3.579476,416.2278,99.10165,0.09615311,30.43696,20.43744,0,344.305
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,32.26853,64.27391,53.34444,35.56399,35.56399,0,0,0,35.56399,90.73372,0,0,0,32.26853,37.43578,35.56399,0,0,3.977196,315.1787,0,5.167249,-5.167249,410.781,97.8048,0.09615311,39.12039,25.81482,0,347.4473
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,14.38214,57.32456,52.68168,13.22904,13.22904,0,0,0,13.22904,108.7164,0,0,0,14.38214,13.92531,13.22904,0,0,9.718583,310.0115,0.4568358,0,0.4568358,411.2144,97.90799,0.09615128,14.55195,11.50572,0,324.3936
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.848887,51.70539,50.81964,41.43282,41.43282,0,0,0,41.43282,6.87592,0,7.105427E-15,0,2.848887,43.61349,41.43282,0,0,9.261747,310.4226,0,40.76461,-40.76461,368.2447,87.67714,0.09615128,45.5761,2.27911,0,313.2715
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,48.91025,48.91025,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,54.55575,269.6581,0,28.92624,-28.92624,337.7538,80.4174,0.09615128,30.22792,0,0,269.6581
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,46.91407,46.91407,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,86.69602,240.7318,0,35.35966,-35.35966,300.4814,71.54305,0.09615128,36.95085,0,0,240.7318
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,44.82322,44.82322,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,125.9845,205.3721,0,37.9842,-37.9842,260.4426,62.01001,0.09615128,39.69349,0,0,205.3721
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,42.69291,42.69291,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,168.1892,167.3879,0,3.188439,-3.188439,257.0816,61.20979,0.09615128,3.331919,0,0,167.3879
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,41.00445,41.00445,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,171.7319,164.1995,0,7.950458,-7.950458,248.7011,59.21444,0.09615128,8.308228,0,0,164.1995
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,39.76571,39.76571,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,180.5658,156.249,0,2.739927,-2.739927,245.813,58.52678,0.09615128,2.863223,0,0,156.249
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,38.40863,38.40863,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,183.6101,153.5091,0,50.93375,-50.93375,192.1241,45.74374,0.09615128,53.22577,0,0,153.5091
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,37.09889,37.09889,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,240.2032,102.5754,0,37.99511,-37.99511,152.0737,36.20796,0.09615128,39.70489,0,0,102.5754
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,36.12841,36.12841,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,282.42,64.58026,0,10.203,-10.203,141.3188,33.64727,0.09615128,10.66214,0,0,64.58026
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,35.08693,35.08693,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,293.7566,54.37726,0,29.36863,-29.36863,110.3616,26.27651,0.09615128,30.69022,0,0,54.37726
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,34.21903,34.21903,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,326.3884,25.00863,0,21.21561,-21.21561,87.99836,20.95195,0.09615128,44.44531,0,81,25.00863
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,33.50893,33.50893,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,349.9613,3.79302,68.57882,0,68.57882,153.0579,36.4423,0.09658628,9.692946,0,81,3.79302
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,21.97335,39.02724,32.72781,0,0,72.31579,0,20.56389,0,0,0,0,0,21.97335,0,0,72.31579,68.7,281.3825,65.51395,90.67336,0,90.67336,239.0782,56.92327,0.09682928,0,17.57868,81,87.48731
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,45.87139,48.27504,34.32949,19.78289,19.78289,81,0,22.761,19.78289,231.8741,0,0,0,45.87139,0,0,61.21711,58.15626,190.7092,147.12,104.0276,0,104.0276,337.7675,80.42068,0.0971176,21.76118,36.69711,81,192.9914
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,69.64425,61.53437,38.39285,0,0,0,-1,0,0,0,0,0,0,69.64425,0,0,0,0,86.68152,240.7449,69.64425,0,69.64425,403.8379,96.15168,0.09683999,0,55.7154,0,310.3891
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,80.84798,71.29409,42.49566,0,0,0,0,0,0,0,63.81072,0,0,80.84798,0,0,0,0,17.03727,303.4247,17.03727,0,17.03727,420.0009,100,0.09677232,0,64.67839,0,384.2727
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,80.52255,75.42178,45.84892,0,0,0,0,0,0,0,80.52255,0,0,80.52255,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09677232,0,64.41805,0,399.2808
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,89.13324,83.22305,48.46841,0,0,0,0,0,0,0,89.13324,0,0,89.13324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09677232,0,71.30659,0,407.8915
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,81.50167,82.62295,50.99322,70.77346,70.77346,20.25,0,7.39125,70.77346,115.1585,28.31908,0,0,81.50167,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.09677232,77.85081,65.20134,81,400.2599
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,72.03197,79.86219,52.50021,17.63084,17.63084,0,-1,0,17.63084,408.5567,53.4732,0,0,72.03197,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09677232,19.39392,57.62558,0,390.7902
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,61.27797,75.56616,53.03673,12.596,12.596,0,0,0,12.596,486.4873,48.01901,0,0,61.27797,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09677232,13.85561,49.02237,0,380.0362
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,42.17833,68.26261,53.56536,30.19012,30.19012,0,0,0,30.19012,139.709,10.39925,0,0,42.17833,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09677232,33.20913,33.74266,0,360.9366
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,19.32134,59.17167,52.85526,15.0117,15.0117,0,0,0,15.0117,128.7085,3.519547,0,0,19.32134,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09677232,16.51287,15.45707,0,338.0796
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.367192,52.04245,50.99322,2.416693,2.416693,0,0,0,2.416693,139.3306,0.8233051,0,0,3.367192,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09677232,2.658362,2.693754,0,322.1254
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,49.13117,49.13117,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09677232,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,47.08765,47.08765,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09677232,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,45.02836,45.02836,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09677232,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,42.87438,42.87438,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09677232,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,41.20959,41.20959,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09677232,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,39.94719,39.94719,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09677232,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,38.5901,38.5901,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09677232,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,37.28036,37.28036,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09677232,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,36.32566,36.32566,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09677232,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,35.28418,35.28418,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09677232,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,34.39261,34.39261,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09677232,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,33.70618,33.70618,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09677232,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.63561,38.54538,32.93295,10.9755,10.9755,0,0,0,10.9755,178.904,0,0,0,19.63561,11.55316,10.9755,0,0,306.1498,43.22339,8.082447,0,8.082447,137.2293,32.67358,0.09674025,12.07305,15.70849,0,62.859
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,48.48866,49.37368,34.52674,28.41365,28.41365,0,0,0,28.41365,170.6527,0,0,0,48.48866,29.9091,28.41365,0,0,298.0674,50.4976,18.57955,0,18.57955,154.8554,36.87027,0.09666662,31.25501,38.79092,0,98.98625
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,64.89767,59.94223,38.61377,16.59159,16.59159,0,-1,0,16.59159,391.148,0,0,0,64.89767,17.46483,16.59159,0,0,279.4878,67.21919,47.43285,0,47.43285,199.8542,47.58423,0.09647913,18.25075,51.91814,0,132.1169
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,80.2268,71.29366,42.71658,33.12667,33.12667,0,0,0,33.12667,242.1819,0,0,0,80.2268,34.87018,33.12667,0,0,232.055,109.9088,45.35662,0,45.35662,242.8832,57.82923,0.09630052,36.43934,64.18144,0,190.1356
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,81.25929,76.05566,46.06984,19.28991,19.28991,0,0,0,19.28991,421.2529,0,0,0,81.25929,20.30517,19.28991,0,0,186.6983,150.7297,60.95412,0,60.95412,300.7094,71.59733,0.09606154,21.2189,65.00743,0,231.989
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,75.76863,76.8081,48.68933,64.72197,64.72197,81,0,22.761,64.72197,117.0679,0,0,0,75.76863,0,0,16.27803,15.46413,125.7442,205.5884,91.23276,0,91.23276,387.2604,92.20467,0.09639876,71.19417,60.61491,81,281.3571
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,85.07521,84.80295,51.21414,9.387415,9.387415,0,0,0,9.387415,906.2688,40.68226,0,0,85.07521,9.881489,9.387415,0,0,34.51146,287.6979,34.51146,0,34.51146,420.0009,100,0.096264,10.32616,68.06017,0,372.7731
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,77.92056,83.06638,52.72113,32.83643,32.83643,0,-1,0,32.83643,237.2991,43.3559,0,0,77.92056,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.096264,36.12007,62.33644,0,396.6788
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,59.07548,74.8069,53.21032,40.48508,40.48508,0,0,0,40.48508,145.9192,16.45961,0,0,59.07548,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.096264,44.53358,47.26038,0,377.8337
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,45.63237,69.82862,53.74683,35.26048,35.26048,0,0,0,35.26048,129.4151,8.516079,0,0,45.63237,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.096264,38.78652,36.50589,0,364.3906
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,29.14353,62.80674,53.03673,45.70172,45.70172,0,0,0,45.70172,63.76901,0,0,0,29.14353,48.10707,45.70172,0,0,0,318.7582,0,18.96354,-18.96354,400.0115,95.24065,0.096264,50.27189,23.31483,0,347.9018
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.897407,52.39195,51.17469,34.46678,34.46678,0,0,0,34.46678,11.30772,0,7.105427E-15,0,3.897407,36.28082,34.46678,0,0,21.0706,299.7947,0,32.38342,-32.38342,365.8764,87.11325,0.096264,37.91346,3.117925,0,303.6921
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,49.30475,49.30475,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,57.05217,267.4113,0,72.31579,-72.31579,289.6489,68.96387,0.096264,99.34283,0,0,267.4113
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,47.30858,47.30858,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,137.403,195.0955,0,72.31579,-72.31579,213.4213,50.8145,0.096264,77.09713,0,0,195.0955
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,45.20194,45.20194,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,217.7539,122.7797,0,40.59955,-40.59955,170.6256,40.62507,0.096264,42.42653,0,0,122.7797
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,43.04797,43.04797,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,262.8645,82.18014,0,34.59526,-34.59526,134.159,31.94256,0.096264,36.15205,0,0,82.18014
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,41.36739,41.36739,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,301.3037,47.58488,0,20.55352,-20.55352,112.4937,26.78417,0.096264,21.47843,0,0,47.58488
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,40.12077,40.12077,33.6703,25.67979,0,-1,0,25.67979,0,0,7.990514,11.35754,0,27.03136,25.67979,0,0,324.141,27.03136,0,27.03136,-27.03136,84.00017,20,0.096264,37.03733,0,0,27.03136
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,38.76368,38.76368,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.096264,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,37.45394,37.45394,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.096264,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,36.50713,36.50713,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.096264,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,35.45776,35.45776,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.096264,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,34.57408,34.57408,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09672149,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,33.88765,33.88765,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09707895,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.66624,37.58145,33.13021,14.89847,14.89847,81,0,22.761,14.89847,105.1534,0,0,0,15.66624,0,0,66.10153,62.79646,225.6841,115.6426,78.46269,0,78.46269,280.3344,66.74615,0.09745897,16.38831,12.53299,81,131.3088
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,41.05583,47.12057,34.73188,32.36528,32.36528,81,0,22.761,32.36528,126.8514,0,0,0,41.05583,0,0,48.63472,46.20298,147.2214,186.259,87.25881,0,87.25881,363.1154,86.45586,0.09780215,35.60181,32.84467,81,227.3148
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,53.61453,55.96003,38.81102,37.15027,37.15027,0,-1,0,37.15027,144.318,0,0,0,53.61453,39.10555,37.15027,0,0,59.96255,264.7919,14.50898,0,14.50898,376.8798,89.73311,0.09774538,40.8653,42.89163,0,318.4065
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,60.32035,63.18968,42.91383,7.193068,7.193068,0,0,0,7.193068,838.59,7.295127,0,0,60.32035,7.57165,7.193068,0,0,45.45357,277.85,45.45357,0,45.45357,420.0009,100,0.09756796,7.912374,48.25628,0,338.1703
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,58.74662,66.50539,46.29076,18.61499,18.61499,0,0,0,18.61499,315.5877,39.15189,0,0,58.74662,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09756796,20.47649,46.9973,0,377.5049
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,26.49706,57.4727,48.91025,36.87902,36.87902,0,0,0,36.87902,71.84859,0,0,0,26.49706,38.82003,36.87902,0,0,0,318.7582,0,12.32297,-12.32297,407.0113,96.90726,0.09756796,40.56693,21.19765,0,345.2553
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,62.04011,73.92799,51.39561,0,0,0,0,0,0,0,48.34793,0,0,62.04011,0,0,0,0,13.69218,306.4353,13.69218,0,13.69218,420.0009,100,0.09751464,0,49.63209,0,368.4754
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,47.35321,69.5043,52.85526,17.94479,17.94479,0,-1,0,17.94479,263.8828,28.46396,0,0,47.35321,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09751464,19.73926,37.88257,0,366.1114
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,46.453,69.7539,53.39178,4.919793,4.919793,0,0,0,4.919793,944.2063,41.27427,0,0,46.453,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09751464,5.411772,37.1624,0,365.2112
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,26.60014,62.79777,53.88097,0,0,0,0,0,0,0,26.60014,0,0,26.60014,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09751464,0,21.28011,0,345.3584
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,16.49776,58.54099,53.17086,12.9249,12.9249,0,0,0,12.9249,127.6433,2.892608,0,0,16.49776,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09751464,14.21739,13.19821,0,335.256
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.636462,52.80028,51.34827,35.66439,35.66439,0,0,0,35.66439,13.00026,0,7.105427E-15,0,4.636462,37.54146,35.66439,0,0,0,318.7582,0,32.90499,-32.90499,385.3159,91.74171,0.09751464,39.23082,3.70917,0,323.3947
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,49.48622,49.48622,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.56111,285.8532,0,19.40816,-19.40816,364.8579,86.87077,0.09751464,20.28152,0,0,285.8532
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,47.49005,47.49005,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.12572,266.4451,0,8.075462,-8.075462,356.3456,84.84403,0.09751464,8.438858,0,0,266.4451
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,45.35974,45.35974,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.09846,258.3696,0,72.31579,-72.31579,280.1181,66.69466,0.09751464,79.53515,0,0,258.3696
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,43.20576,43.20576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.4493,186.0538,0,0,0,280.1181,66.69466,0.09751464,0,0,0,186.0538
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,41.5173,41.5173,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.4493,186.0538,0,26.21686,-26.21686,252.4831,60.11491,0.09751464,27.39662,0,0,186.0538
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,40.29435,40.29435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5792,159.837,0,0,0,252.4831,60.11491,0.09751464,0,0,0,159.837
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,38.92148,38.92148,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.5792,159.837,0,5.967287,-5.967287,246.1931,58.61728,0.09751464,6.235815,0,0,159.837
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,37.63541,37.63541,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.2095,153.8697,0,25.64907,-25.64907,219.1566,52.18003,0.09751464,26.80328,0,0,153.8697
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,36.68072,36.68072,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.7085,128.2206,0,37.27553,-37.27553,179.8647,42.82484,0.09751464,38.95293,0,0,128.2206
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,35.63923,35.63923,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.1257,90.94508,0,7.906484,-7.906484,171.5305,40.84052,0.09751464,8.262276,0,0,90.94508
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,34.74766,34.74766,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.9107,83.03859,0,22.00351,-22.00351,148.3368,35.31821,0.09751464,22.99367,0,0,83.03859
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,34.06123,34.06123,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.359,61.03508,0,2.271211,-2.271211,145.9427,34.7482,0.09751464,2.373415,0,0,61.03508
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.26705,36.20424,33.31168,0,0,0,0,0,0,0,0,0,0,10.26705,0,0,0,0,288.8826,58.76387,10.26705,0,10.26705,155.6829,37.06728,0.0974747,0,8.213636,0,69.03091
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.684933,37.36989,34.90546,19.83116,19.83116,0,0,0,19.83116,43.79437,0,3.552714E-15,0,8.684933,20.87491,19.83116,0,0,278.6156,68.0042,0,12.18998,-12.18998,142.8335,34.00792,0.0974747,21.81428,6.947946,0,76.68914
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,20.83721,45.21967,39.00827,0,0,0,-1,0,0,0,0,0,0,20.83721,0,0,0,0,292.16,55.81423,20.83721,0,20.83721,162.6014,38.71455,0.09739374,0,16.66977,0,76.65144
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,40.19205,56.00201,43.14264,61.22215,61.22215,0,0,0,61.22215,65.64953,0,7.105427E-15,0,40.19205,64.44437,61.22215,0,0,271.3228,74.56772,0,24.25231,-24.25231,137.0373,32.62785,0.09739374,67.34436,32.15364,0,114.7598
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,40.7959,59.86467,46.46434,59.66932,59.66932,20.25,0,7.39125,59.66932,68.36997,7.105427E-15,0,0,40.7959,41.49402,39.41932,0,0,298.2698,50.31541,0,0.6981244,-0.6981244,136.3014,32.45264,0.09739374,65.63625,32.63672,81,91.11131
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,35.59631,60.85645,49.08383,42.0122,42.0122,81,0,22.761,42.0122,84.72849,0,0,0,35.59631,0,0,38.9878,37.03841,299.0455,49.61728,72.63471,0,72.63471,205.2087,48.85912,0.09779134,46.21342,28.47705,81,85.21358
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,57.00311,71.9757,51.56919,73.75508,73.75508,81,0,22.761,73.75508,77.28702,0,0,0,57.00311,0,0,7.244918,6.882672,226.4108,114.9885,63.88578,0,63.88578,265.8161,63.28942,0.09822071,81.13059,45.60249,81,171.9916
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,35.31321,65.06432,53.03673,14.98357,14.98357,0,-1,0,14.98357,235.6796,0,0,0,35.31321,15.77218,14.98357,0,0,162.525,172.4857,19.54103,0,19.54103,284.3543,67.70328,0.09814467,16.48193,28.25057,0,207.7989
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,25.7712,62.12439,53.52591,29.36011,29.36011,0,0,0,29.36011,87.77623,0,0,0,25.7712,30.90538,29.36011,0,0,142.984,190.0726,0,5.134181,-5.134181,278.9424,66.41473,0.09814467,32.29612,20.61696,0,215.8439
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.638106,56.46656,54.01509,9.535143,9.535143,0,0,0,9.535143,80.10478,0,0,0,7.638106,10.03699,9.535143,0,0,148.6886,184.9385,0,2.398887,-2.398887,276.4138,65.81268,0.09814467,10.48866,6.110485,0,192.5766
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.617028,56.06313,53.30499,37.72354,37.72354,0,0,0,37.72354,22.84258,0,0,0,8.617028,39.70899,37.72354,0,0,151.354,182.5396,0,31.09196,-31.09196,243.64,58.0094,0.09814467,41.4959,6.893623,0,191.1566
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.421799,52.8678,51.4824,21.88132,21.88132,0,0,0,21.88132,20.2081,0,0,0,4.421799,23.03297,21.88132,0,0,185.9007,151.4476,0,18.61117,-18.61117,224.0221,53.33849,0.09814467,24.06945,3.537439,0,155.8694
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,49.62035,49.62035,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,206.5797,132.8365,0,11.43979,-11.43979,211.9635,50.4674,0.09814467,11.95458,0,0,132.8365
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,47.62418,47.62418,30.51927,30.51927,0,-1,0,30.51927,0,0,0,0,0,32.12555,30.51927,0,0,219.2906,121.3967,0,32.12555,-32.12555,178.1002,42.40472,0.09814467,33.5712,0,0,121.3967
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,45.53332,45.53332,21.89307,21.89307,0,-1,0,21.89307,0,0,3.552714E-15,0,0,23.04534,21.89307,0,0,254.9857,89.27112,0,23.04534,-23.04534,153.8083,36.62094,0.09814467,24.08238,0,0,89.27112
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,43.36356,43.36356,26.68054,26.68054,0,-1,0,26.68054,0,0,3.552714E-15,0,0,28.08478,26.68054,0,0,280.5916,66.22578,0,28.08478,-28.08478,124.2043,29.5724,0.09814467,29.3486,0,0,66.22578
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,41.69877,41.69877,53.124,36.23395,0,-1,0,36.23395,0,0,16.89005,22.20245,0,38.141,36.23395,0,0,311.7969,38.141,0,38.141,-38.141,84.00017,20,0.09814467,58.4364,0,0,38.141
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,40.45215,40.45215,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814467,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,39.10295,39.10295,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814467,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,37.81688,37.81688,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814467,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,36.86219,36.86219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814467,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,35.81281,35.81281,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814467,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,34.92913,34.92913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814467,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,34.26637,34.26637,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.09858812,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.70966,37.39989,33.50893,2.881183,2.881183,75.19698,0,21.29283,2.881183,475.8344,0,0,0,13.70966,0,0,72.31579,68.7,294.4979,53.71012,82.40966,0,82.40966,218.7963,52.09425,0.09887655,3.169302,10.96773,81,67.41978
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,25.34891,42.53105,35.10271,0,0,72.31579,0,20.56389,0,0,0,0,0,25.34891,0,0,72.31579,68.7,212.0882,127.8788,94.04891,0,94.04891,308.0189,73.33769,0.09908602,0,20.27913,81,153.2277
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,30.58735,48.52766,39.21341,3.503617,3.503617,0,-1,0,3.503617,873.022,0,0,0,30.58735,3.688018,3.503617,0,0,118.0393,212.5228,26.89933,0,26.89933,333.5379,79.41362,0.09898151,3.853979,24.46988,0,243.1102
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,50.77679,60.01189,43.31622,25.1853,25.1853,0,0,0,25.1853,201.6128,0,0,0,50.77679,26.51084,25.1853,0,0,91.13998,236.7322,24.26595,0,24.26595,356.5586,84.89473,0.09888744,27.70383,40.62144,0,287.509
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,61.69265,68.12106,46.64581,38.1698,38.1698,0,0,0,38.1698,161.6269,0,0,0,61.69265,40.17873,38.1698,0,0,66.87403,258.5716,21.51392,0,21.51392,376.9685,89.75422,0.09880418,41.98678,49.35412,0,320.2643
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,63.40931,71.90625,49.21796,19.41325,19.41325,0,0,0,19.41325,326.629,0,0,0,63.40931,20.435,19.41325,0,0,45.36011,277.9341,42.97431,0,42.97431,417.7375,99.46111,0.09863828,21.35458,50.72745,0,341.3434
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,66.11097,76.10899,51.70332,0,0,0,0,0,0,0,63.72517,0,0,66.11097,0,0,0,0,2.385801,316.611,2.385801,0,2.385801,420.0009,100,0.09862909,0,52.88877,0,382.722
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,32.41255,64.13867,53.17086,43.86763,43.86763,0,-1,0,43.86763,73.88717,0,7.105427E-15,0,32.41255,46.17645,43.86763,0,0,0,318.7582,0,13.7639,-13.7639,405.4924,96.54562,0.09862909,48.25439,25.93004,0,351.1708
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,28.41227,63.21192,53.66005,62.60687,62.60687,20.25,0,7.39125,62.60687,45.38203,0,0,0,28.41227,44.58618,42.35687,0,0,15.29323,304.9943,0,16.17391,-16.17391,388.4436,92.48639,0.09862909,68.86756,22.72981,81,333.4066
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,40.46634,68.19581,54.10189,58.79539,58.79539,0,0,0,58.79539,68.82569,0,0,0,40.46634,61.88988,58.79539,0,0,33.26424,288.8204,0,21.42355,-21.42355,365.8612,87.10963,0.09862909,64.67493,32.37307,0,329.2867
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,12.84185,57.58419,53.43124,0,0,0,0,0,0,0,0,0,0,12.84185,0,0,0,0,57.06819,267.3969,12.84185,0,12.84185,378.0441,90.01031,0.09857963,0,10.27348,0,280.2387
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.285838,52.91239,51.56919,0,0,0,0,0,0,0,0,0,0,4.285838,0,0,0,0,44.22634,278.9545,4.285838,0,4.285838,382.11,90.97838,0.09856313,0,3.42867,0,283.2404
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,49.75448,49.75448,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,39.9405,282.8118,0,27.87545,-27.87545,352.7267,83.98237,0.09856313,29.12985,0,0,282.8118
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,47.79776,47.79776,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,70.91322,254.9363,0,48.83426,-48.83426,301.2508,71.72624,0.09856313,51.0318,0,0,254.9363
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,45.66745,45.66745,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,125.1735,206.1021,0,49.47433,-49.47433,249.1003,59.30947,0.09856313,51.70068,0,0,206.1021
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,43.51348,43.51348,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,180.145,156.6277,0,15.67871,-15.67871,232.5735,55.37453,0.09856313,16.38425,0,0,156.6277
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,41.84868,41.84868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.5658,140.949,0,0,0,232.5735,55.37453,0.09856313,0,0,0,140.949
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,40.58628,40.58628,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,197.5658,140.949,0,38.60473,-38.60473,191.8805,45.68575,0.09856313,40.34194,0,0,140.949
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,39.22919,39.22919,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,240.4599,102.3443,0,38.96227,-38.96227,150.8107,35.90723,0.09856313,40.71557,0,0,102.3443
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,37.96679,37.96679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.7513,63.38202,0,0,0,150.8107,35.90723,0.09856313,0,0,0,63.38202
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,37.0121,37.0121,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,283.7513,63.38202,0,19.28498,-19.28498,130.4825,31.06721,0.09856313,20.1528,0,0,63.38202
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,35.99428,35.99428,40.95217,40.95217,0,-1,0,40.95217,0,0,7.105427E-15,3.155197,0,43.10755,40.95217,0,0,305.1791,44.09704,0,43.10755,-43.10755,85.04319,20.24834,0.09856313,45.04739,0,0,44.09704
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,35.08693,35.08693,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,353.0764,0.9894952,68.7,0,68.7,150.2177,35.76606,0.09894395,7.495125,0,81,0.9894952
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,34.41628,34.41628,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,284.3764,62.8195,61.67706,0,61.67706,208.7297,49.69746,0.09937026,17.68445,0,81,62.8195
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.47665,38.68207,33.68251,52.22168,52.22168,81,0,22.761,52.22168,33.46627,0,0,0,17.47665,0,0,28.77832,27.3394,222.6993,118.3288,44.81605,0,44.81605,251.246,59.82035,0.09969224,57.44385,13.98132,81,135.8055
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,38.72964,46.95875,35.28418,7.319553,7.319553,79.63535,0,22.41574,7.319553,529.1258,0,0,0,38.72964,0,0,72.31579,68.7,177.8833,158.6633,107.4296,0,107.4296,353.1627,84.08618,0.09992331,8.051508,30.98371,81,197.3929
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,69.63584,62.7169,39.38699,75.98984,68.7,0,-1,0,68.7,101.3622,0,7.28984,14.88882,69.63584,72.31579,68.7,0,0,70.45361,255.35,0,2.679945,-2.679945,350.3378,83.41359,0.09992331,83.58882,55.70868,0,324.9858
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,69.75688,67.70822,43.4977,15.69412,15.69412,0,0,0,15.69412,444.4779,0,0,0,69.75688,16.52012,15.69412,0,0,73.43133,252.67,53.23676,0,53.23676,400.8426,95.43852,0.09971832,17.26353,55.80551,0,322.4269
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,27.50172,55.5944,46.8194,51.92742,51.92742,0,0,0,51.92742,52.96185,0,0,0,27.50172,54.66044,51.92742,0,0,20.19456,300.5831,0,27.15872,-27.15872,372.2148,88.62239,0.09971832,57.12016,22.00138,0,328.0848
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,59.26947,70.36949,49.39943,38.37447,38.37447,0,0,0,38.37447,154.4503,0,0,0,59.26947,40.39418,38.37447,0,0,50.37092,273.4244,18.8753,0,18.8753,390.1215,92.88588,0.09964584,42.21191,47.41558,0,332.6939
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,73.05276,79.51272,51.83745,29.75465,29.75465,0,0,0,29.75465,245.5172,10.23645,0,0,73.05276,31.32068,29.75465,0,0,31.49563,290.4122,31.49563,0,31.49563,420.0009,100,0.09952513,32.73011,58.44221,0,363.4649
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,57.61179,74.28462,53.30499,12.1798,12.1798,0,-1,0,12.1798,473.0112,44.79095,0,0,57.61179,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.09952513,13.39777,46.08943,0,376.37
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,48.4793,71.0203,53.78629,32.93845,32.93845,0,0,0,32.93845,147.1815,13.80725,0,0,48.4793,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.09952513,36.23229,38.78344,0,367.2375
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,20.60788,61.06123,54.23602,28.95051,28.95051,0,0,0,28.95051,71.18313,0,0,0,20.60788,30.47422,28.95051,0,0,0,318.7582,0,9.866343,-9.866343,409.6008,97.5238,0.09952513,31.84556,16.4863,0,339.3661
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,18.18687,59.52534,53.56536,52.299,52.299,0,0,0,52.299,34.77479,0,0,0,18.18687,55.05158,52.299,0,0,10.9626,308.8919,0,36.86471,-36.86471,370.742,88.27172,0.09952513,57.5289,14.5495,0,327.0788
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.354824,52.75363,51.70332,43.29356,43.29356,0,0,0,43.29356,7.749014,0,7.105427E-15,0,3.354824,45.57217,43.29356,0,0,51.9234,272.0272,0,42.21734,-42.21734,326.241,77.67627,0.09952513,47.62291,2.683859,0,275.382
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,49.92806,49.92806,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,98.83156,229.8098,0,36.88919,-36.88919,287.3564,68.41805,0.09952513,38.54921,0,0,229.8098
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,47.93189,47.93189,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,139.8195,192.9206,0,68.69546,-68.69546,214.945,51.17728,0.09952513,71.78675,0,0,192.9206
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,45.84892,45.84892,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,216.1478,124.2252,0,32.31641,-32.31641,180.8805,43.0667,0.09952513,33.77065,0,0,124.2252
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,43.67128,43.67128,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,252.0549,91.90877,0,9.176143,-9.176143,171.208,40.76373,0.09952513,9.589068,0,0,91.90877
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,41.98281,41.98281,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,262.2507,82.73263,0,34.13761,-34.13761,135.2238,32.19608,0.09952513,35.6738,0,0,82.73263
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,40.74408,40.74408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.1813,48.59502,0,0,0,135.2238,32.19608,0.09952513,0,0,0,48.59502
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,39.38699,39.38699,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,300.1813,48.59502,0,18.57433,-18.57433,115.6448,27.53441,0.09952513,19.41017,0,0,48.59502
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,38.12459,38.12459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.8195,30.02069,0,0,0,115.6448,27.53441,0.09952513,0,0,0,30.02069
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,37.1699,37.1699,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,320.8195,30.02069,0,19.77662,-19.77662,94.79837,22.571,0.09952513,20.66657,0,0,30.02069
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,36.12841,36.12841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.7935,10.24407,0,0,0,94.79837,22.571,0.09952513,0,0,0,10.24407
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,35.23684,35.23684,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,342.7935,10.24407,0,0.0162461,-0.0162461,94.78124,22.56692,0.09952513,0.01697717,0,0,10.24407
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,34.57408,34.57408,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,342.8116,10.22783,68.08549,0,68.08549,159.3728,37.94583,0.0999203,10.26416,0,81,10.22783
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.927691,35.52709,33.86398,8.327823,8.327823,80.64362,0,22.67083,8.327823,71.17936,0,0,0,5.927691,0,0,72.31579,68.7,274.7261,71.50478,74.62769,0,74.62769,230.1709,54.80247,0.1002845,9.160605,4.742153,81,77.43246
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,28.39193,43.84748,35.45776,0,0,72.31579,0,20.56389,0,0,0,0,0,28.39193,0,0,72.31579,68.7,200.0984,138.6697,97.09193,0,97.09193,322.2804,76.73326,0.1004712,0,22.71354,81,167.0616
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,41.52751,52.57827,39.59213,0,0,0,-1,0,0,0,0,0,0,41.52751,0,0,0,0,103.0064,226.0524,41.52751,0,41.52751,361.6768,86.11335,0.1003124,0,33.22201,0,267.58
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,51.79571,60.84776,43.71862,11.45209,11.45209,0,0,0,11.45209,452.2816,0,0,0,51.79571,12.05483,11.45209,0,0,61.47893,263.4272,39.74088,0,39.74088,399.3783,95.08988,0.100161,12.5973,41.43657,0,315.2229
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,48.94558,63.54113,47.04821,14.25626,14.25626,0,0,0,14.25626,343.3268,12.20093,0,0,48.94558,15.00659,14.25626,0,0,21.73805,299.194,21.73805,0,21.73805,420.0009,100,0.1000783,15.68189,39.15646,0,348.1396
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,70.33452,75.45868,49.62035,0,0,0,0,0,0,0,70.33452,0,0,70.33452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000783,0,56.26762,0,389.0927
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,46.14801,68.1227,52.05837,22.13019,22.13019,0,0,0,22.13019,208.5297,22.85307,0,0,46.14801,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1000783,24.34321,36.91841,0,364.9062
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,55.49758,73.58326,53.47857,70.2177,68.7,0,-1,0,68.7,80.7825,0,1.517702,8.539472,55.49758,72.31579,68.7,0,0,0,318.7582,0,16.81821,-16.81821,402.2729,95.77907,0.1000783,77.23947,44.39806,0,374.2558
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,29.86466,64.01746,53.92042,35.6436,35.6436,0,0,0,35.6436,83.78689,0,7.105427E-15,0,29.86466,37.51958,35.6436,0,0,18.6869,301.94,0,7.654917,-7.654917,394.2039,93.85788,0.1000783,39.20796,23.89173,0,331.8047
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,32.14222,65.38177,54.4096,73.41187,73.41187,20.25,0,7.39125,73.41187,43.78341,0,0,0,32.14222,55.95986,53.16187,0,0,27.19237,294.2851,0,23.81764,-23.81764,369.0979,87.88028,0.1000783,80.75305,25.71378,81,326.4273
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,12.9106,57.88318,53.69949,27.165,27.165,0,0,0,27.165,47.52658,0,3.552714E-15,0,12.9106,28.59474,27.165,0,0,53.65641,270.4675,0,15.68414,-15.68414,352.5654,83.94397,0.1000783,29.8815,10.32848,0,283.3781
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.642386,53.0272,51.88479,47.12047,47.12047,0,0,0,47.12047,7.729946,0,1.421085E-14,0,3.642386,49.60049,47.12047,0,0,71.08324,254.7833,0,45.9581,-45.9581,304.1213,72.40968,0.1000783,51.83251,2.913909,0,258.4257
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,50.06219,50.06219,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,122.1478,208.8252,0,23.06262,-23.06262,279.8111,66.62157,0.1000783,24.10044,0,0,208.8252
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,48.10547,48.10547,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,147.7729,185.7626,0,24.04401,-24.04401,254.4665,60.58714,0.1000783,25.12599,0,0,185.7626
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,45.97516,45.97516,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,174.4885,161.7186,0,4.402052,-4.402052,249.8263,59.48234,0.1000783,4.600145,0,0,161.7186
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,43.82907,43.82907,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,179.3797,157.3165,0,36.56439,-36.56439,211.2841,50.30563,0.1000783,38.20979,0,0,157.3165
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,42.14061,42.14061,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,220.0068,120.7521,0,9.233092,-9.233092,201.5516,47.98837,0.1000783,9.648582,0,0,120.7521
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,40.89399,40.89399,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,230.2658,111.519,0,40.80775,-40.80775,158.5364,37.74669,0.1000783,42.64409,0,0,111.519
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,39.52113,39.52113,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,275.6077,70.71129,0,43.56994,-43.56994,112.6097,26.81177,0.1000783,45.53059,0,0,70.71129
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,38.28239,38.28239,45.50701,25.78428,0,-1,0,25.78428,0,0,19.72273,24.27343,0,27.14135,25.78428,0,0,324.0187,27.14135,0,27.14135,-27.14135,84.00017,20,0.1000783,50.05771,0,0,27.14135
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,37.3277,37.3277,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000783,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,36.27832,36.27832,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000783,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,35.39464,35.39464,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1004613,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,34.74766,34.74766,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1008605,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.437951,34.98315,34.02178,41.26094,41.26094,81,0,22.761,41.26094,8.332218,0,0,0,3.437951,0,0,39.73906,37.75211,231.4286,110.4725,41.19006,0,41.19006,239.5247,57.02959,0.1011598,45.38703,2.750361,81,113.9105
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.335855,37.72542,35.63923,55.2132,55.2132,81,0,22.761,55.2132,13.28642,0,0,0,7.335855,0,0,25.78679,24.49746,190.2385,147.5436,31.83331,0,31.83331,269.7245,64.21999,0.1013854,60.73452,5.868684,81,154.8794
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,20.42201,45.8791,39.76571,14.06316,14.06316,0,-1,0,14.06316,145.2164,0,0,0,20.42201,14.80333,14.06316,0,0,158.4052,176.1935,5.618682,0,5.618682,275.0548,65.48911,0.101364,15.46947,16.33761,0,196.6156
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.85927,47.78931,43.8922,24.7292,24.7292,0,0,0,24.7292,52.00037,0,3.552714E-15,0,12.85927,26.03074,24.7292,0,0,152.7865,181.2504,0,13.17146,-13.17146,261.1709,62.18342,0.101364,27.20212,10.28742,0,194.1096
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,40.64796,60.69772,47.26913,45.10168,45.10168,0,0,0,45.10168,90.12516,7.105427E-15,0,0,40.64796,47.47545,45.10168,0,0,167.4215,168.0789,0,6.827489,-6.827489,253.9741,60.46989,0.101364,49.61184,32.51837,0,208.7269
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,13.19237,53.95733,49.79393,26.71106,26.71106,0,0,0,26.71106,49.38914,0,3.552714E-15,0,13.19237,28.11691,26.71106,0,0,175.0076,161.2514,0,14.92454,-14.92454,238.2422,56.72422,0.101364,29.38217,10.55389,0,174.4438
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.757822,53.73919,52.23984,0,0,0,0,0,0,0,0,0,0,4.757822,0,0,0,0,191.5904,146.3269,4.757822,0,4.757822,242.7559,57.7989,0.1013458,0,3.806257,0,151.0847
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.093068,55.60429,53.66005,31.08776,31.08776,0,-1,0,31.08776,19.59957,0,3.552714E-15,0,6.093068,32.72396,31.08776,0,0,186.8326,150.6089,0,26.63089,-26.63089,214.6845,51.11525,0.1013458,34.19654,4.874454,0,156.702
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.835076,55.00289,54.10189,14.23871,14.23871,0,0,0,14.23871,19.91105,0,0,0,2.835076,14.98811,14.23871,0,0,216.4225,123.978,0,12.15304,-12.15304,201.874,48.06515,0.1013458,15.66258,2.268061,0,126.8131
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.244731,56.5971,54.59107,43.04126,43.04126,0,0,0,43.04126,14.50871,0,0,0,6.244731,45.30658,43.04126,0,0,229.9258,111.825,0,39.06185,-39.06185,160.6992,38.26165,0.1013458,47.34538,4.995785,0,118.0697
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.335948,56.55806,53.88097,0,0,0,0,0,0,0,0,0,0,8.335948,0,0,0,0,273.3279,72.76312,8.335948,0,8.335948,168.6074,40.14454,0.101314,0,6.668758,0,81.09907
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.523825,53.16461,52.05837,27.8547,27.8547,0,0,0,27.8547,12.65074,0,0,0,3.523825,29.32074,27.8547,0,0,264.9919,80.26547,0,25.79691,-25.79691,141.4151,33.67019,0.101314,30.64017,2.81906,0,83.7893
