Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,53.92042,53.92042,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,112.6539,217.3697,0,31.196,-31.196,280.2445,66.72474,0.1023132,32.59982,0,0,217.3697
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,52.10571,52.10571,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,147.3161,186.1737,0,27.62365,-27.62365,251.1266,59.79193,0.1023132,28.86671,0,0,186.1737
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,49.9754,49.9754,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,178.0091,158.55,0,4.517675,-4.517675,246.3645,58.65811,0.1023132,4.720971,0,0,158.55
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,47.8451,47.8451,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,183.0287,154.0324,0,13.63241,-13.63241,231.9947,55.23673,0.1023132,14.24587,0,0,154.0324
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,46.10929,46.10929,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,198.1758,140.4,0,34.68054,-34.68054,195.4382,46.53282,0.1023132,36.24116,0,0,140.4
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,44.89423,44.89423,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,236.7098,105.7194,0,25.62596,-25.62596,168.4261,40.10137,0.1023132,26.77913,0,0,105.7194
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,43.64761,43.64761,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,265.1831,80.09347,0,26.81307,-26.81307,140.1626,33.37199,0.1023132,28.01966,0,0,80.09347
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,42.58245,42.58245,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,294.9754,53.2804,0,10.09891,-10.09891,129.5175,30.83743,0.1023132,10.55336,0,0,53.2804
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,41.69877,41.69877,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,306.1964,43.18149,0,32.96551,-32.96551,94.76875,22.56394,0.1023132,34.44896,0,0,43.18149
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,40.83087,40.83087,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,342.8247,10.21598,0,1.388193,-1.388193,93.30547,22.21554,0.1023132,1.450662,0,0,10.21598
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,40.0971,40.0971,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,344.3672,8.827785,0,4.258411,-4.258411,88.81671,21.14679,0.1023132,26.72504,0,81,8.827785
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.144974,40.44924,39.82883,47.63009,47.63009,81,0,22.761,47.63009,4.503402,0,0,0,2.144974,0,0,33.36991,31.70141,349.0987,4.569373,33.84639,0,33.84639,120.9262,28.7919,0.1024866,52.3931,1.71598,81,6.714348
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,15.75341,44.04801,39.38699,0,0,72.31579,0,20.56389,0,0,0,0,0,15.75341,0,0,72.31579,68.7,315.2523,35.03112,84.45341,0,84.45341,201.0457,47.86794,0.1026459,0,12.60273,81,50.78453
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,28.13105,49.44864,40.83087,12.32893,12.32893,81,0,22.761,12.32893,228.1711,0,0,0,28.13105,0,0,68.67107,65.23752,230.7989,111.0392,93.36857,0,93.36857,289.623,68.95771,0.1028451,13.56182,22.50484,81,139.1702
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,35.30333,55.96578,44.67331,8.585957,8.585957,0,-1,0,8.585957,411.1752,0,0,0,35.30333,9.037849,8.585957,0,0,137.4304,195.0709,26.26548,0,26.26548,314.5406,74.89046,0.1027734,9.444552,28.24266,0,230.3742
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,60.74707,69.30695,47.97923,52.84957,52.84957,0,0,0,52.84957,114.9434,0,0,0,60.74707,55.63113,52.84957,0,0,111.1649,218.7098,5.11594,0,5.11594,319.394,76.04604,0.1027594,58.13453,48.59765,0,279.4569
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,48.83476,67.87592,50.90643,50.48951,50.48951,0,0,0,50.48951,96.7226,0,0,0,48.83476,53.14685,50.48951,0,0,106.049,223.3142,0,4.312083,-4.312083,314.8486,74.96381,0.1027594,55.53846,39.06781,0,272.1489
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,60.58869,75.42297,53.17086,20.29845,20.29845,0,0,0,20.29845,298.4893,0,0,0,60.58869,21.36679,20.29845,0,0,110.8401,219.0021,39.2219,0,39.2219,352.0578,83.82312,0.1026525,22.32829,48.47095,0,279.5908
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,53.49693,75.0243,55.4353,14.37282,14.37282,0,0,0,14.37282,372.2089,0,0,0,53.49693,15.12929,14.37282,0,0,71.61825,254.3018,38.36765,0,38.36765,388.4565,92.48947,0.1025481,15.81011,42.79755,0,307.7987
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,44.95036,72.97102,56.76083,23.89532,23.89532,0,-1,0,23.89532,188.1136,0,0,0,44.95036,25.15297,23.89532,0,0,33.25061,288.8327,19.79739,0,19.79739,407.238,96.96124,0.1024943,26.28485,35.96029,0,333.783
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,36.61868,70.04097,57.11588,11.64348,11.64348,0,0,0,11.64348,314.4995,10.90916,0,0,36.61868,12.2563,11.64348,0,0,13.45322,306.6503,13.45322,0,13.45322,420.0009,100,0.1024578,12.80783,29.29494,0,343.269
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,11.2622,61.2532,57.51826,4.015193,4.015193,0,0,0,4.015193,280.4896,7.03568,0,0,11.2622,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.1024578,4.416713,9.009759,0,330.0204
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.995714,57.8656,56.89495,30.88918,30.88918,0,0,0,30.88918,9.698263,0,7.105427E-15,0,2.995714,32.51493,30.88918,0,0,0,318.7582,0,29.51922,-29.51922,388.8849,92.59145,0.1024578,33.9781,2.396571,0,321.7539
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.703232,55.84554,55.30117,16.5879,16.5879,0,0,0,16.5879,10.26792,0,3.552714E-15,0,1.703232,17.46095,16.5879,0,0,32.79913,289.239,0,15.75772,-15.75772,372.2747,88.63667,0.1024578,18.24669,1.362586,0,290.9422
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,53.92042,53.92042,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,50.3077,273.4813,0,72.31579,-72.31579,296.0472,70.48729,0.1024578,97.05904,0,0,273.4813
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,52.14516,52.14516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.6586,201.1655,0,0,0,296.0472,70.48729,0.1024578,0,0,0,201.1655
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,50.01485,50.01485,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.6586,201.1655,0,39.01802,-39.01802,254.9186,60.69479,0.1024578,40.77383,0,0,201.1655
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,47.88455,47.88455,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,174.0119,162.1475,0,19.74583,-19.74583,234.1047,55.7391,0.1024578,20.63439,0,0,162.1475
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,46.15663,46.15663,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.9517,142.4017,0,16.1303,-16.1303,217.1019,51.69082,0.1024578,16.85616,0,0,142.4017
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,44.93368,44.93368,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.8743,126.2714,0,25.08329,-25.08329,190.6618,45.39557,0.1024578,26.21204,0,0,126.2714
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,43.69495,43.69495,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.7446,101.1881,0,12.81441,-12.81441,177.1542,42.17948,0.1024578,13.39106,0,0,101.1881
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,42.60612,42.60612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9828,88.37366,0,0,0,177.1542,42.17948,0.1024578,0,0,0,88.37366
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,41.72244,41.72244,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,255.9828,88.37366,0,13.12703,-13.12703,163.3171,38.88494,0.1024578,13.71774,0,0,88.37366
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,40.85454,40.85454,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.5685,75.24663,0,5.977089,-5.977089,157.0167,37.38485,0.1024578,6.246058,0,0,75.24663
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,40.14444,40.14444,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,277.2097,69.26954,0,18.89921,-18.89921,137.0952,32.64164,0.1024578,19.74967,0,0,69.26954
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6301789,40.0817,39.89985,3.218087,3.218087,0,0,0,3.218087,19.58241,0,4.440892E-16,0,0.6301789,3.38746,3.218087,0,0,298.2088,50.37033,0,2.757281,-2.757281,134.1887,31.94963,0.1024578,3.539896,0.5041432,0,51.00051
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,25.92042,47.28801,39.458,9.198411,9.198411,0,0,0,9.198411,281.7924,0,0,0,25.92042,9.682537,9.198411,0,0,301.2724,47.61305,16.23789,0,16.23789,149.5933,35.61739,0.1024137,10.11825,20.73634,0,73.53348
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,49.35337,56.7662,40.89399,34.97597,34.97597,0,0,0,34.97597,141.1065,0,0,0,49.35337,36.81681,34.97597,0,0,285.0345,62.22715,12.53656,0,12.53656,161.4866,38.4491,0.1023798,38.47357,39.4827,0,111.5805
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,59.18546,64.81153,44.68909,13.30071,13.30071,0,-1,0,13.30071,444.9799,0,0,0,59.18546,14.00074,13.30071,0,0,272.498,73.51006,45.18472,0,45.18472,204.3526,48.65527,0.1022575,14.63078,47.34837,0,132.6955
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,73.59667,74.90392,47.97923,9.68815,9.68815,0,0,0,9.68815,759.6566,0,0,0,73.59667,10.19805,9.68815,0,0,227.3132,114.1763,63.39862,0,63.39862,264.4978,62.97553,0.1020864,10.65697,58.87734,0,187.773
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,76.26836,79.88207,50.90643,0,0,0,0,0,0,0,0,0,0,76.26836,0,0,0,0,163.9146,171.2351,76.26836,0,76.26836,336.8523,80.20277,0.1018814,0,61.01469,0,247.5034
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,80.2426,84.86808,53.17086,37.22607,37.22607,0,0,0,37.22607,215.5549,0,0,0,80.2426,39.18533,37.22607,0,0,87.64626,239.8766,41.05727,0,41.05727,375.8026,89.47664,0.1017713,40.94867,64.19408,0,320.1192
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,61.45795,78.54633,55.4353,0,0,0,0,0,0,0,14.86896,0,0,61.45795,0,0,0,0,46.58899,276.8281,46.58899,0,46.58899,420.0009,100,0.1016468,0,49.16636,0,338.2861
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,69.57394,84.07073,56.76083,73.97293,68.7,0,-1,0,68.7,101.2721,0,5.272932,12.67023,69.57394,72.31579,68.7,0,0,0,318.7582,0,2.741849,-2.741849,417.1107,99.31187,0.1016468,81.37022,55.65915,0,388.3322
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,58.90745,79.47285,57.16322,22.46539,22.46539,0,0,0,22.46539,262.2143,32.21318,0,0,58.90745,23.64777,22.46539,0,0,3.046499,316.0164,3.046499,0,3.046499,420.0009,100,0.1016386,24.71192,47.12596,0,374.9238
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,42.67527,72.89993,57.51826,4.427069,4.427069,0,0,0,4.427069,963.9622,38.0152,0,0,42.67527,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1016386,4.869776,34.14022,0,361.4335
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,18.01987,62.94158,56.89495,13.85999,13.85999,0,0,0,13.85999,130.0136,3.430407,0,0,18.01987,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1016386,15.24599,14.41589,0,336.7781
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.118692,55.97894,55.30117,39.18386,39.18386,0,0,0,39.18386,5.407053,0,7.105427E-15,0,2.118692,41.24617,39.18386,0,0,0,318.7582,0,39.12748,-39.12748,378.7569,90.18002,0.1016386,43.10225,1.694954,0,320.8769
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,53.92042,53.92042,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.47498,279.6307,0,25.88721,-25.88721,351.4693,83.68301,0.1016386,27.05214,0,0,279.6307
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,52.14516,52.14516,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.23855,253.7435,0,61.17677,-61.17677,286.9834,68.32924,0.1016386,63.92972,0,0,253.7435
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,50.06219,50.06219,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.2127,192.5668,0,61.11632,-61.11632,222.5611,52.99063,0.1016386,63.86656,0,0,192.5668
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,47.93189,47.93189,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.1198,131.4504,0,33.12772,-33.12772,187.6414,44.67644,0.1016386,34.61847,0,0,131.4504
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,46.20397,46.20397,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.9283,98.32272,0,25.5813,-25.5813,160.6763,38.2562,0.1016386,26.73246,0,0,98.32272
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,44.95735,44.95735,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.352,72.74142,0,14.92519,-14.92519,144.9438,34.51036,0.1016386,15.59682,0,0,72.74142
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,43.7344,43.7344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.9355,57.81623,0,0,0,144.9438,34.51036,0.1016386,0,0,0,57.81623
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,42.65346,42.65346,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.9355,57.81623,0,18.8139,-18.8139,125.1122,29.78857,0.1016386,19.66052,0,0,57.81623
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,41.76189,41.76189,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.8399,39.00233,0,7.020307,-7.020307,117.7122,28.02665,0.1016386,7.33622,0,0,39.00233
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,40.89399,40.89399,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.6402,31.98202,0,6.34321,-6.34321,111.0258,26.43467,0.1016386,6.628654,0,0,31.98202
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,40.20756,40.20756,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.6882,25.63881,0,16.80301,-16.80301,93.31392,22.21756,0.1016386,17.55914,0,0,25.63881
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.212684,40.60357,39.96297,39.84382,39.84382,29.34776,0,9.692984,39.84382,5.553391,0,0,0,2.212684,11.04849,10.49606,0,0,344.3582,8.835803,0,8.835803,-8.835803,84.00017,20,0.1016386,43.82821,1.770147,81,11.04849
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,18.62241,45.06689,39.52113,0,0,72.31579,0,20.56389,0,0,0,0,0,18.62241,0,0,72.31579,68.7,354.1758,0,87.32241,0,87.32241,166.8415,39.72408,0.1017896,0,14.89793,81,18.62241
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,33.47586,51.32321,40.94133,21.9139,21.9139,81,0,22.761,21.9139,152.7608,0,0,0,33.47586,0,0,59.0861,56.13179,266.8534,78.59017,89.60766,0,89.60766,251.8508,59.96435,0.1019977,24.10529,26.78069,81,112.066
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,54.12659,62.91967,44.7601,8.440634,8.440634,0,-1,0,8.440634,641.2621,0,0,0,54.12659,8.884878,8.440634,0,0,177.2457,159.2371,45.24171,0,45.24171,294.7708,70.18339,0.1018772,9.284698,43.30127,0,213.3636
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,72.89889,74.6345,48.01868,0,0,0,0,0,0,0,0,0,0,72.89889,0,0,0,0,132.004,199.9546,72.89889,0,72.89889,363.9288,86.64954,0.1016835,0,58.31911,0,272.8535
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,73.24574,78.47458,50.94588,57.81549,57.81549,0,0,0,57.81549,126.6888,0,0,0,73.24574,60.85842,57.81549,0,0,59.10514,265.5636,12.38733,0,12.38733,375.6804,89.44754,0.1016507,63.59705,58.5966,0,338.8094
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,73.27502,81.37114,53.21032,28.34698,28.34698,0,0,0,28.34698,258.4932,0,0,0,73.27502,29.83893,28.34698,0,0,46.71782,276.7122,43.4361,0,43.4361,416.8875,99.25874,0.1015358,31.18168,58.62002,0,349.9872
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,77.03552,86.18747,55.4353,0,0,0,0,0,0,0,73.75381,0,0,77.03552,0,0,0,0,3.281719,315.8047,3.281719,0,3.281719,420.0009,100,0.1015271,0,61.62842,0,392.8402
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,66.1825,82.46,56.80816,0,0,0,-1,0,0,0,66.1825,0,0,66.1825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1015271,0,52.946,0,384.9407
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,58.0746,79.09354,57.16322,22.56359,22.56359,0,0,0,22.56359,257.3819,34.32345,0,0,58.0746,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1015271,24.81995,46.45967,0,376.8328
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,41.51732,72.48406,57.56561,7.010722,7.010722,0,0,0,7.010722,592.1976,34.13762,0,0,41.51732,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1015271,7.711793,33.21386,0,360.2755
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,17.69424,62.87698,56.9423,9.76903,9.76903,0,0,0,9.76903,181.1259,7.41105,0,0,17.69424,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1015271,10.74593,14.15539,0,336.4525
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.80247,55.91699,55.34062,13.04623,13.04623,0,0,0,13.04623,13.81602,0,0,0,1.80247,13.73287,13.04623,0,0,0,318.7582,0,11.9304,-11.9304,407.4251,97.00578,0.1015271,14.35085,1.441976,0,320.5607
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,53.96775,53.96775,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.256,306.8278,0,11.36129,-11.36129,395.4492,94.1544,0.1015271,11.87255,0,0,306.8278
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,52.1925,52.1925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.87966,295.4665,0,0,0,395.4492,94.1544,0.1015271,0,0,0,295.4665
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,50.10954,50.10954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.87966,295.4665,0,0,0,395.4492,94.1544,0.1015271,0,0,0,295.4665
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,47.97923,47.97923,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.87966,295.4665,0,34.09309,-34.09309,359.512,85.59792,0.1015271,35.62728,0,0,295.4665
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,46.24342,46.24342,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.76086,261.3734,0,10.17524,-10.17524,348.7863,83.0442,0.1015271,10.63313,0,0,261.3734
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,45.02836,45.02836,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.06669,251.1982,0,34.45894,-34.45894,312.4634,74.3959,0.1015271,36.00959,0,0,251.1982
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,43.78173,43.78173,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.3544,216.7393,0,14.06291,-14.06291,297.6398,70.86648,0.1015271,14.69574,0,0,216.7393
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,42.69291,42.69291,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.9798,202.6764,0,31.13605,-31.13605,264.8195,63.05214,0.1015271,32.53717,0,0,202.6764
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,41.80923,41.80923,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.5755,171.5403,0,33.01522,-33.01522,230.0184,54.76618,0.1015271,34.50091,0,0,171.5403
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,40.94133,40.94133,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.259,138.5251,0,19.92009,-19.92009,209.0208,49.76676,0.1015271,20.81649,0,0,138.5251
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,40.23123,40.23123,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.3925,118.605,0,14.89458,-14.89458,193.3205,46.02861,0.1015271,15.56483,0,0,118.605
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.724776,40.50936,40.0103,22.34591,22.34591,0,0,0,22.34591,7.718531,0,3.552714E-15,0,1.724776,23.52201,22.34591,0,0,238.942,103.7104,0,21.79724,-21.79724,170.3442,40.55807,0.1015271,24.5805,1.379821,0,105.4352
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.30966,44.12404,39.59213,41.18698,41.18698,0,0,0,41.18698,37.17112,0,0,0,15.30966,43.35471,41.18698,0,0,263.1612,81.91318,0,28.04505,-28.04505,140.7822,33.51949,0.1015271,45.30568,12.24773,0,97.22284
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,19.61455,46.89895,40.98867,16.7323,16.7323,0,0,0,16.7323,117.2256,0,0,0,19.61455,17.61295,16.7323,0,0,294.3223,53.86813,2.001595,0,2.001595,142.681,33.97161,0.1015218,18.40553,15.69164,0,73.48267
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,32.70687,55.19136,44.78377,59.38538,59.38538,0,-1,0,59.38538,55.07563,0,0,6.223523,32.70687,62.51092,59.38538,0,0,292.3207,55.66956,0,29.80405,-29.80405,111.2648,26.49157,0.1015218,65.32391,26.1655,0,88.37643
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,49.44305,64.83113,48.01868,21.65974,21.65974,0,0,0,21.65974,228.2717,0,0,0,49.44305,22.79973,21.65974,0,0,325.4363,25.86551,26.64332,0,26.64332,136.5409,32.50967,0.1014515,23.82572,39.55444,0,75.30856
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,60.94265,72.91403,50.94588,0.5456691,0.5456691,0,0,0,0.5456691,11168.42,0,0,0,60.94265,0.5743885,0.5456691,0,0,298.793,49.8445,60.36826,0,60.36826,193.8112,46.14544,0.1012924,0.600236,48.75412,0,110.7871
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,57.37257,74.0694,53.21032,10.75772,10.75772,0,0,0,10.75772,533.3152,0,0,0,57.37257,11.32392,10.75772,0,0,238.4248,104.1759,46.04865,0,46.04865,237.4968,56.54675,0.1011714,11.83349,45.89806,0,161.5485
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,71.55235,83.41683,55.47475,49.51723,49.51723,0,0,0,49.51723,144.4999,0,0,0,71.55235,52.12341,49.51723,0,0,192.3761,145.6197,19.42895,0,19.42895,255.9288,60.9353,0.1011205,54.46896,57.24189,0,217.1721
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,70.96228,84.83131,56.80816,34.32808,34.32808,0,-1,0,34.32808,206.7179,0,0,0,70.96228,36.13482,34.32808,0,0,172.9472,163.1058,34.82746,0,34.82746,288.969,68.802,0.1010292,37.76088,56.76982,0,234.0681
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,60.36979,80.14527,57.16322,0,0,0,0,0,0,0,0,0,0,60.36979,0,0,0,0,138.1197,194.4505,60.36979,0,60.36979,346.2408,82.43812,0.1008715,0,48.29583,0,254.8203
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,34.34333,69.65353,57.56561,32.93855,32.93855,0,0,0,32.93855,104.2648,0,7.105427E-15,0,34.34333,34.67216,32.93855,0,0,77.74991,248.7833,0,0.3288355,-0.3288355,345.8942,82.35559,0.1008715,36.23241,27.47466,0,283.1266
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,18.99906,63.33507,56.9423,28.12916,28.12916,0,0,0,28.12916,67.54224,0,0,0,18.99906,29.60964,28.12916,0,0,78.11529,248.4545,0,10.61058,-10.61058,334.7097,79.69261,0.1008715,30.94207,15.19925,0,267.4535
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.88368,55.94306,55.34062,18.16556,18.16556,0,0,0,18.16556,10.36951,0,3.552714E-15,0,1.88368,19.12164,18.16556,0,0,89.90482,237.8439,0,17.23796,-17.23796,316.5392,75.36633,0.1008715,19.98212,1.506944,0,239.7276
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,54.01509,54.01509,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,109.0581,220.6059,0,34.31347,-34.31347,280.3697,66.75455,0.1008715,35.85757,0,0,220.6059
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,52.23984,52.23984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.1842,186.2925,0,0,0,280.3697,66.75455,0.1008715,0,0,0,186.2925
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,50.10954,50.10954,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,147.1842,186.2925,0,51.53577,-51.53577,226.0462,53.82042,0.1008715,53.85488,0,0,186.2925
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,47.97923,47.97923,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,204.4461,134.7567,0,29.56288,-29.56288,194.8842,46.40091,0.1008715,30.89321,0,0,134.7567
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,46.24342,46.24342,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,237.2938,105.1938,0,27.95451,-27.95451,165.4175,39.38505,0.1008715,29.21247,0,0,105.1938
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,45.04414,45.04414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.3543,77.23931,0,0,0,165.4175,39.38505,0.1008715,0,0,0,77.23931
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,43.8054,43.8054,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,268.3543,77.23931,0,32.64247,-32.64247,131.0094,31.19264,0.1008715,34.11138,0,0,77.23931
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,42.71658,42.71658,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,304.6237,44.59684,0,20.88174,-20.88174,108.9981,25.95187,0.1008715,21.82142,0,0,44.59684
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,41.8329,41.8329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.8257,23.7151,0,0,0,108.9981,25.95187,0.1008715,0,0,0,23.7151
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,40.965,40.965,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,327.8257,23.7151,0,19.96245,-19.96245,87.9558,20.94182,0.1008715,20.86077,0,0,23.7151
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,40.27856,40.27856,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,350.0062,3.752645,0,1.690532,-1.690532,86.17383,20.51754,0.1008715,1.766606,0,0,3.752645
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9482567,40.33171,40.05764,23.19108,23.19108,20.33123,0,7.411801,23.19108,4.088885,0,0,0,0.9482567,3.01037,2.859852,0,0,351.8846,2.062114,0,2.062114,-2.062114,84.00017,20,0.1008715,25.51019,0.7586054,81,3.01037
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,25.43029,47.31486,39.63158,38.07055,38.07055,81,0,22.761,38.07055,66.79781,0,0,0,25.43029,0,0,42.92945,40.78298,354.1758,0,66.21327,0,66.21327,146.8156,34.95602,0.10114,41.8776,20.34423,81,25.43029
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,42.32518,54.4276,41.02812,35.6665,35.6665,81,0,22.761,35.6665,118.6693,0,0,0,42.32518,0,0,45.3335,43.06682,287.9625,59.59195,85.392,0,85.392,227.8256,54.24407,0.1013574,39.23315,33.86014,81,101.9171
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,59.87465,65.1959,44.78377,24.01039,24.01039,0,-1,0,24.01039,249.3697,0,0,0,59.87465,25.2741,24.01039,0,0,202.5705,136.4447,34.60056,0,34.60056,260.6505,62.05952,0.1012672,26.41143,47.89972,0,196.3194
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,72.28764,74.30766,47.97923,14.50217,14.50217,0,0,0,14.50217,498.4609,0,0,0,72.28764,15.26544,14.50217,0,0,167.97,167.5853,57.02221,0,57.02221,314.7466,74.9395,0.1011188,15.95239,57.83012,0,239.8729
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,80.87448,82.18563,50.90643,49.32798,49.32798,0,0,0,49.32798,163.9526,0,0,0,80.87448,51.92419,49.32798,0,0,110.9478,218.9052,28.9503,0,28.9503,342.2112,81.47869,0.1010436,54.26077,64.69958,0,299.7797
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,81.66821,85.62655,53.17086,26.95391,26.95391,0,0,0,26.95391,302.9921,0,0,0,81.66821,28.37253,26.95391,0,0,81.99747,244.9605,53.29568,0,53.29568,392.7719,93.51694,0.1009055,29.6493,65.33457,0,326.6287
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,80.0396,87.80549,55.4353,54.49785,54.49785,0,0,0,54.49785,146.8674,0,0,0,80.0396,57.36616,54.49785,0,0,28.7018,292.9266,22.67344,0,22.67344,414.2818,98.63834,0.1008468,59.94764,64.03168,0,372.9662
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,70.48023,84.58708,56.80816,24.14648,24.14648,0,-1,0,24.14648,291.8861,39.03453,0,0,70.48023,25.41735,24.14648,0,0,6.028355,313.3327,6.028355,0,6.028355,420.0009,100,0.1008313,26.56113,56.38419,0,383.8129
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,60.38279,80.15129,57.16322,69.70655,69.70655,20.25,0,7.39125,69.70655,86.62428,8.32327,0,0,60.38279,52.05952,49.45655,0,0,0,318.7582,0,0,0,420.0009,100,0.1008313,76.6772,48.30624,81,379.141
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,40.4255,72.04486,57.56561,35.81187,35.81187,0,0,0,35.81187,112.883,2.728799,0,0,40.4255,37.6967,35.81187,0,0,0,318.7582,0,0,0,420.0009,100,0.1008313,39.39305,32.3404,0,359.1837
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,20.17387,63.75014,56.9423,0.305028,0.305028,0,0,0,0.305028,6613.776,19.85278,0,0,20.17387,0.3210821,0.305028,0,0,0,318.7582,0,0,0,420.0009,100,0.1008313,0.3355308,16.13909,0,338.9321
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.319251,56.08307,55.34062,48.74987,48.74987,0,0,0,48.74987,4.75745,0,0,0,2.319251,51.31565,48.74987,0,0,0,318.7582,0,48.9964,-48.9964,368.3541,87.70318,0.1008313,53.62486,1.855401,0,321.0775
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,54.01509,54.01509,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.44045,269.7618,0,24.28197,-24.28197,342.7586,81.60904,0.1008313,25.37466,0,0,269.7618
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,52.23984,52.23984,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.42042,245.4798,0,40.52752,-40.52752,300.0389,71.43769,0.1008313,42.35126,0,0,245.4798
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,50.14899,50.14899,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.451,204.9523,0,9.122445,-9.122445,290.423,69.14819,0.1008313,9.532955,0,0,204.9523
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,47.97923,47.97923,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.5871,195.8299,0,36.16685,-36.16685,252.2998,60.07125,0.1008313,37.79436,0,0,195.8299
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,46.29076,46.29076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7724,159.663,0,0,0,252.2998,60.07125,0.1008313,0,0,0,159.663
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,45.04414,45.04414,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.7724,159.663,0,44.32464,-44.32464,205.5775,48.94693,0.1008313,46.31925,0,0,159.663
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,43.8054,43.8054,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,226.022,115.3384,0,7.47037,-7.47037,197.703,47.07206,0.1008313,7.806536,0,0,115.3384
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,42.74025,42.74025,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.3224,107.868,0,42.66677,-42.66677,152.7283,36.36381,0.1008313,44.58678,0,0,107.868
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,41.84868,41.84868,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.73,65.20124,0,51.89746,-51.89746,98.02358,23.3389,0.1008313,54.23285,0,0,65.20124
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,40.98867,40.98867,13.77579,12.63859,0,-1,0,12.63859,0,0,1.137197,2.514776,0,13.30378,12.63859,0,0,339.3938,13.30378,0,13.30378,-13.30378,84.00017,20,0.1008313,15.15337,0,0,13.30378
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,40.31802,40.31802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008313,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.241261,40.45613,40.0971,0,0,0,0,0,0,0,0,0,0,1.241261,0,0,0,0,354.1758,0,1.241261,0,1.241261,85.17773,20.28037,0.100828,0,0.9930087,0,1.241261
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,23.239,46.67107,39.67892,18.42885,18.42885,81,0,22.761,18.42885,126.1012,0,0,0,23.239,0,0,62.57115,59.44259,352.9345,1.117135,82.68159,0,82.68159,163.6164,38.9562,0.1010516,20.27174,18.5912,81,24.35614
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,44.78444,55.28817,41.02812,32.51283,32.51283,81,0,22.761,32.51283,137.7439,0,0,0,44.78444,0,0,48.48717,46.06281,270.253,75.53057,90.84726,0,90.84726,249.8017,59.47647,0.101253,35.76411,35.82756,81,120.315
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,57.96165,64.43833,44.78377,0,0,0,-1,0,0,0,0,0,0,57.96165,0,0,0,0,179.4057,157.2931,57.96165,0,57.96165,304.7889,72.56864,0.1011035,0,46.36932,0,215.2547
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,72.71764,74.50282,47.97923,54.37531,54.37531,0,0,0,54.37531,133.7328,0,0,0,72.71764,57.23717,54.37531,0,0,121.444,209.4586,15.48048,0,15.48048,319.475,76.06532,0.1010637,59.81284,58.17411,0,282.1762
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,77.02856,80.25513,50.90643,60.93046,60.93046,0,0,0,60.93046,126.4204,0,0,0,77.02856,64.13733,60.93046,0,0,105.9636,223.391,12.89123,0,12.89123,331.7047,78.97714,0.1010305,67.02351,61.62284,0,300.4196
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,72.96979,81.11033,53.12352,0,0,0,0,0,0,0,0,0,0,72.96979,0,0,0,0,93.07234,234.9931,72.96979,0,72.96979,400.9299,95.4593,0.1008432,0,58.37583,0,307.9629
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,70.8286,82.94509,55.38796,22.14091,22.14091,0,0,0,22.14091,319.8992,27.41982,0,0,70.8286,23.30622,22.14091,0,0,20.10255,300.6659,20.10255,0,20.10255,420.0009,100,0.1007917,24.35501,56.66288,0,371.4945
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,63.35198,81.04687,56.76083,17.04183,17.04183,0,-1,0,17.04183,371.744,45.41321,0,0,63.35198,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1007917,18.74602,50.68158,0,382.1102
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,58.14373,79.06801,57.11588,43.7516,43.7516,0,0,0,43.7516,132.8951,12.08941,0,0,58.14373,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1007917,48.12675,46.51498,0,376.9019
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,42.42593,72.79862,57.51826,50.85127,50.85127,0,0,0,50.85127,83.43139,7.105427E-15,0,0,42.42593,53.52766,50.85127,0,0,0,318.7582,0,11.10173,-11.10173,408.2986,97.21375,0.1007917,55.9364,33.94074,0,361.1841
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,20.93115,64.01905,56.9423,1.219749,1.219749,0,0,0,1.219749,1716.021,7.311951,0,0,20.93115,1.283946,1.219749,0,0,12.33526,307.6565,12.33526,0,12.33526,420.0009,100,0.1007601,1.341724,16.74492,0,328.5876
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.07012,56.00296,55.34062,0,0,0,0,0,0,0,2.07012,0,0,2.07012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007601,0,1.656096,0,320.8283
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,54.01509,54.01509,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1007601,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,52.23984,52.23984,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1007601,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,50.10954,50.10954,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1007601,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,47.93189,47.93189,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1007601,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,46.24342,46.24342,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1007601,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,45.02836,45.02836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1007601,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,43.78173,43.78173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1007601,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,42.71658,42.71658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1007601,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,41.84868,41.84868,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1007601,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,40.98867,40.98867,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1007601,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,40.34169,40.34169,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1007601,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.215604,40.76286,40.12077,0.06730426,0.06730426,0,0,0,0.06730426,3291.923,0,0,0,2.215604,0.07084659,0.06730426,0,0,322.4972,28.51076,2.144758,0,2.144758,116.0878,27.63991,0.1007547,0.07403468,1.772484,0,30.72636
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.892084,42.57861,39.67892,15.5311,15.5311,0,0,0,15.5311,63.69209,0,0,0,9.892084,16.34853,15.5311,0,0,320.3524,30.44104,0,6.456446,-6.456446,109.2822,26.01951,0.1007547,17.08422,7.913668,0,40.33312
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,27.20728,49.38301,41.05179,15.87172,15.87172,0,0,0,15.87172,171.4199,0,0,0,27.20728,16.70707,15.87172,0,0,327.5263,23.98459,10.50021,0,10.50021,119.2435,28.39126,0.1007278,17.45889,21.76583,0,51.19188
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,36.26185,56.39262,44.7601,34.71629,34.71629,0,-1,0,34.71629,104.452,0,0,0,36.26185,36.54346,34.71629,0,0,317.0261,33.43478,0,0.2816094,-0.2816094,118.9467,28.32058,0.1007278,38.18791,29.00948,0,69.69663
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,50.12452,64.99591,47.93189,19.18943,19.18943,0,0,0,19.18943,261.209,0,0,0,50.12452,20.1994,19.18943,0,0,317.339,33.15317,29.92511,0,29.92511,147.3361,35.07996,0.1006514,21.10837,40.09961,0,83.27769
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,40.06075,64.40045,50.81964,3.417794,3.417794,0,0,0,3.417794,1172.123,0,0,0,40.06075,3.597678,3.417794,0,0,287.4138,60.08577,36.46307,0,36.46307,181.928,43.31611,0.1005584,3.759573,32.0486,0,100.1465
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,32.8312,64.1982,53.08407,3.648923,3.648923,0,0,0,3.648923,899.7504,0,0,0,32.8312,3.840972,3.648923,0,0,250.9508,92.90253,28.99023,0,28.99023,209.4306,49.86433,0.1004846,4.013815,26.26496,0,125.7337
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.173862,58.32232,55.34062,0,0,0,0,0,0,0,0,0,0,9.173862,0,0,0,0,221.9605,118.9937,9.173862,0,9.173862,218.1337,51.93649,0.1004612,0,7.33909,0,128.1676
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,9.767424,59.88276,56.67403,42.8027,42.8027,0,-1,0,42.8027,22.81964,0,0,0,9.767424,45.05548,42.8027,0,0,212.7867,127.2502,0,35.28806,-35.28806,180.9368,43.0801,0.1004612,47.08297,7.813939,0,137.0176
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,24.74237,65.53152,57.07642,13.28627,13.28627,0,0,0,13.28627,186.2252,0,0,0,24.74237,13.98554,13.28627,0,0,251.9956,91.96217,10.75683,0,10.75683,191.1416,45.50982,0.1004339,14.61489,19.7939,0,116.7045
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,11.39564,61.25003,57.47093,9.977959,9.977959,0,0,0,9.977959,114.2081,0,0,0,11.39564,10.50311,9.977959,0,0,241.2388,101.6433,0.8925215,0,0.8925215,191.9883,45.71142,0.1004316,10.97575,9.116508,0,113.0389
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.886376,57.79024,56.8555,26.4254,26.4254,0,0,0,26.4254,10.92274,0,3.552714E-15,0,2.886376,27.81621,26.4254,0,0,240.3463,102.4466,0,24.92983,-24.92983,165.71,39.45468,0.1004316,29.06794,2.309101,0,105.333
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.719285,55.85069,55.30117,44.90168,44.90168,0,0,0,44.90168,3.828998,0,0,0,1.719285,47.26493,44.90168,0,0,268.0461,77.51675,0,45.54565,-45.54565,117.7007,28.02391,0.1004316,49.39185,1.375428,0,79.23603
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,54.01509,54.01509,57.14555,30.37255,0,-1,0,30.37255,0,0,26.77301,32.48757,0,31.9711,30.37255,0,0,318.6524,31.9711,0,31.9711,-31.9711,84.00017,20,0.1004316,62.86011,0,0,31.9711
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,52.23984,52.23984,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004316,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,50.10954,50.10954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004316,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,47.93189,47.93189,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004316,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,46.24342,46.24342,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004316,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,45.02836,45.02836,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004316,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,43.8054,43.8054,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004316,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,42.76392,42.76392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004316,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,41.89602,41.89602,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004316,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,41.02812,41.02812,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004316,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,40.38903,40.38903,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1006695,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.041205,40.75964,40.16811,10.29196,10.29196,81,0,22.761,10.29196,19.833,0,0,0,2.041205,0,0,70.70804,67.17264,306.0368,43.32513,69.21384,0,69.21384,195.3309,46.50726,0.1009245,11.32116,1.632964,81,45.36633
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,15.78133,44.42246,39.74205,32.36716,32.36716,81,0,22.761,32.36716,48.75724,0,0,0,15.78133,0,0,48.63284,46.2012,236.8229,105.6176,61.98253,0,61.98253,254.1327,60.50766,0.1011971,35.60387,12.62507,81,121.3989
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.513494,43.2878,41.07546,0,0,72.31579,0,20.56389,0,0,0,0,0,7.513494,0,0,72.31579,68.7,174.8404,161.4019,76.21349,0,76.21349,326.4352,77.7225,0.1013712,0,6.010795,81,168.9154
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.08647,48.43845,44.7601,45.45146,45.45146,0,-1,0,45.45146,26.59205,0,0,0,12.08647,47.84364,45.45146,0,0,98.62691,229.994,0,35.75717,-35.75717,288.7438,68.74838,0.1013712,49.9966,9.669179,0,242.0805
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,35.22525,59.41977,47.88455,0.07329795,0.07329795,0,0,0,0.07329795,48057.62,0,0,0,35.22525,0.07715574,0.07329795,0,0,138.3571,194.2368,35.14809,0,35.14809,322.0882,76.68751,0.1012817,0.08062775,28.1802,0,229.4621
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,26.0194,59.285,50.7723,7.055439,7.055439,0,0,0,7.055439,368.785,0,0,0,26.0194,7.426777,7.055439,0,0,103.209,225.8701,18.59262,0,18.59262,339.7267,80.88715,0.1012344,7.760983,20.81552,0,251.8895
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,32.60347,64.06329,53.03673,0,0,0,0,0,0,0,0,0,0,32.60347,0,0,0,0,84.61638,242.6035,32.60347,0,32.60347,370.6571,88.2515,0.1011516,0,26.08278,0,275.207
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,32.4647,66.46936,55.30117,30.86873,30.86873,0,0,0,30.86873,105.1702,0,3.552714E-15,0,32.4647,32.4934,30.86873,0,0,52.01291,271.9466,0,0.02870235,-0.02870235,370.6268,88.2443,0.1011516,33.95561,25.97176,0,304.4113
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,33.59059,68.34646,56.63458,26.60145,26.60145,0,-1,0,26.60145,126.2736,0,0,0,33.59059,28.00152,26.60145,0,0,52.0448,271.9179,5.58907,0,5.58907,375.9291,89.50674,0.1011374,29.26159,26.87247,0,305.5085
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,25.44055,65.73534,57.02908,14.52531,14.52531,0,0,0,14.52531,175.1464,0,0,0,25.44055,15.2898,14.52531,0,0,46.45573,276.9481,10.15075,0,10.15075,385.5589,91.79956,0.1011117,15.97784,20.35244,0,302.3886
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.212324,58.47665,57.43148,40.10636,40.10636,0,0,0,40.10636,8.009514,0,0,0,3.212324,42.21722,40.10636,0,0,36.30498,286.0837,0,39.00489,-39.00489,344.4442,82.01035,0.1011117,44.11699,2.569859,0,289.2961
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.38806,60.2774,56.8555,0,0,0,0,0,0,0,0,0,0,10.38806,0,0,0,0,79.64375,247.0789,10.38806,0,10.38806,354.2991,84.35677,0.1010854,0,8.310448,0,257.4669
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.136068,55.93696,55.25383,0,0,0,0,0,0,0,0,0,0,2.136068,0,0,0,0,69.25568,256.4281,2.136068,0,2.136068,356.3256,84.83926,0.10108,0,1.708855,0,258.5642
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,53.96775,53.96775,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,67.11962,258.3506,0,0.3895597,-0.3895597,355.9149,84.74149,0.10108,0.4070899,0,0,258.3506
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,52.1925,52.1925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.55246,257.961,0,0,0,355.9149,84.74149,0.10108,0,0,0,257.961
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,50.06219,50.06219,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,67.55246,257.961,0,7.489699,-7.489699,348.0201,82.86176,0.10108,7.826735,0,0,257.961
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,47.93189,47.93189,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,75.87435,250.4713,0,39.02073,-39.02073,306.8886,73.06858,0.10108,40.77666,0,0,250.4713
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,46.24342,46.24342,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,119.2307,211.4506,0,6.239893,-6.239893,300.3112,71.50253,0.10108,6.520688,0,0,211.4506
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,45.02836,45.02836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.1639,205.2107,0,0,0,300.3112,71.50253,0.10108,0,0,0,205.2107
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,43.8054,43.8054,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,126.1639,205.2107,0,4.649686,-4.649686,295.41,70.33558,0.10108,4.858922,0,0,205.2107
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,42.77971,42.77971,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,131.3303,200.561,0,19.05511,-19.05511,275.3242,65.55325,0.10108,19.91259,0,0,200.561
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,41.89602,41.89602,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,152.5026,181.5059,0,21.00801,-21.00801,253.1798,60.28078,0.10108,21.95337,0,0,181.5059
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,41.02812,41.02812,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,175.8448,160.4979,0,4.847427,-4.847427,248.0701,59.0642,0.10108,5.065561,0,0,160.4979
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,40.38903,40.38903,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,181.2309,155.6505,0,11.91967,-11.91967,235.5057,56.07268,0.10108,12.45605,0,0,155.6505
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8318716,40.42446,40.18389,16.86822,16.86822,0,0,0,16.86822,4.931591,0,7.105427E-15,0,0.8318716,17.75602,16.86822,0,0,194.4749,143.7308,0,16.92415,-16.92415,217.6661,51.82516,0.10108,18.55504,0.6654972,0,144.5627
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,17.74586,45.04987,39.76571,2.363019,2.363019,0,0,0,2.363019,750.9823,0,0,0,17.74586,2.487389,2.363019,0,0,213.2795,126.8066,15.25847,0,15.25847,232.1416,55.27169,0.1010413,2.599322,14.19669,0,144.5525
