Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.956022,57.08353,56.45311,18.73025,18.73025,0,0,0,18.73025,10.44312,0,3.552714E-15,0,1.956022,19.71605,18.73025,0,0,156.6638,177.7608,0,17.76003,-17.76003,252.6557,60.15601,0.1036232,20.60327,1.564818,0,179.7168
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.215043,55.65315,54.94612,34.39577,34.39577,0,0,0,34.39577,6.439869,0,7.105427E-15,0,2.215043,36.20607,34.39577,0,0,176.3972,160.0007,0,33.99103,-33.99103,216.826,51.62515,0.1036232,37.83535,1.772034,0,162.2158
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,53.69949,53.69949,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,214.165,126.0097,0,44.70934,-44.70934,169.6983,40.40427,0.1036232,46.72126,0,0,126.0097
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,52.01103,52.01103,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,263.8421,81.30036,0,36.52213,-36.52213,131.2006,31.23817,0.1036232,38.16563,0,0,81.30036
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,49.92806,49.92806,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,304.4222,44.77823,0,25.70416,-25.70416,104.106,24.78709,0.1036232,26.86085,0,0,44.77823
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,47.79776,47.79776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.9824,19.07407,0,0,0,104.106,24.78709,0.1036232,0,0,0,19.07407
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,46.15663,46.15663,21.97561,18.12037,0,-1,0,18.12037,0,0,3.855247,6.052808,0,19.07407,18.12037,0,0,332.9824,19.07407,0,19.07407,-19.07407,84.00017,20,0.1036232,24.17317,0,0,19.07407
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,44.98102,44.98102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036232,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,43.78173,43.78173,0.1929638,0,0,-1,0,0,0,0,0.1929638,0.2122602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036232,0.2122602,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,42.77971,42.77971,21.74409,0,0,-1,0,0,0,0,21.74409,23.9185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036232,23.9185,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,41.91969,41.91969,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036232,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,41.07546,41.07546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036232,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,40.52316,40.52316,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1038276,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.928131,40.8772,40.31802,19.5136,19.5136,81,0,22.761,19.5136,9.880963,0,0,0,1.928131,0,0,61.4864,58.41209,308.6539,40.9697,60.34022,0,60.34022,184.4298,43.91177,0.1040798,21.46495,1.542505,81,42.89783
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,18.23829,45.38978,39.94719,35.27072,35.27072,81,0,22.761,35.27072,51.70945,0,0,0,18.23829,0,0,45.72928,43.44282,248.3137,95.27589,61.68111,0,61.68111,242.9456,57.84408,0.1043281,38.79779,14.59063,81,113.5142
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.60186,44.58297,41.13858,23.28878,23.28878,81,0,22.761,23.28878,49.81736,0,0,0,11.60186,0,0,57.71122,54.82566,186.6326,150.7889,66.42751,0,66.42751,305.9643,72.8485,0.1045641,25.61766,9.281487,81,162.3907
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,27.76854,53.2371,44.51551,61.82951,61.82951,0,-1,0,61.82951,44.91147,0,0,0,27.76854,65.08369,61.82951,0,0,120.2051,210.5737,0,37.31516,-37.31516,266.6307,63.48336,0.1045641,68.01247,22.21484,0,238.3422
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,32.92388,58.07856,47.39537,45.28229,45.28229,0,0,0,45.28229,72.70807,0,0,0,32.92388,47.66557,45.28229,0,0,161.6664,173.2585,0,14.74169,-14.74169,251.0916,59.78358,0.1045641,49.81052,26.3391,0,206.1824
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,36.44061,62.28109,50.10954,0,0,0,0,0,0,0,0,0,0,36.44061,0,0,0,0,178.046,158.5168,36.44061,0,36.44061,285.6622,68.01466,0.1044755,0,29.15249,0,194.9574
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,20.85852,59.09463,52.27929,6.764512,6.764512,0,0,0,6.764512,308.3522,0,0,0,20.85852,7.120538,6.764512,0,0,141.6054,191.3134,13.73798,0,13.73798,298.6952,71.11775,0.1044422,7.440963,16.68681,0,212.1719
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,18.62346,60.69617,54.54373,22.21902,22.21902,0,0,0,22.21902,83.81767,0,0,0,18.62346,23.38844,22.21902,0,0,127.8674,203.6776,0,4.764978,-4.764978,293.6724,69.92187,0.1044422,24.44092,14.89877,0,222.301
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,23.46444,63.84822,55.92448,50.71847,50.71847,0,-1,0,50.71847,46.26409,0,0,0,23.46444,53.38787,50.71847,0,0,133.1618,198.9126,0,29.92343,-29.92343,262.1304,62.41187,0.1044422,55.79032,18.77155,0,222.377
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.110524,58.02398,56.36632,22.93541,22.93541,0,0,0,22.93541,22.28224,0,3.552714E-15,0,5.110524,24.14254,22.93541,0,0,166.4101,168.9892,0,19.03201,-19.03201,242.0689,57.63533,0.1044422,25.22895,4.088419,0,174.0997
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,15.95991,62.18263,56.8555,23.45074,23.45074,0,0,0,23.45074,68.05717,0,0,0,15.95991,24.68499,23.45074,0,0,187.5568,149.9571,0,8.72508,-8.72508,232.8718,55.44556,0.1044422,25.79582,12.76793,0,165.917
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,10.55578,59.83284,56.36632,20.90299,20.90299,0,0,0,20.90299,50.49888,0,0,0,10.55578,22.00315,20.90299,0,0,197.2513,141.2321,0,11.44737,-11.44737,220.8052,52.57257,0.1044422,22.99329,8.44462,0,151.7878
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.363975,55.6137,54.85933,74.62813,74.62813,20.25,0,7.39125,74.62813,3.167673,0,0,0,2.363975,57.24013,54.37812,0,0,209.9706,129.7847,0,54.87616,-54.87616,162.9607,38.80009,0.1044422,82.09093,1.89118,81,132.1487
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,53.66005,53.66005,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,270.9441,74.90852,0,15.74685,-15.74685,146.362,34.84804,0.1044422,16.45546,0,0,74.90852
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,51.92424,51.92424,50.07292,50.07292,0,-1,0,50.07292,0,0,0,0,0,52.70834,50.07292,0,0,288.4406,59.16167,0,52.70834,-52.70834,90.80257,21.61962,0.1044422,55.08022,0,0,59.16167
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,49.84127,49.84127,31.99237,6.130663,0,-1,0,6.130663,0,0,25.86171,29.06095,0,6.45333,6.130663,0,0,347.0054,6.45333,0,6.45333,-6.45333,84.00017,20,0.1044422,35.19161,0,0,6.45333
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,47.71097,47.71097,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044422,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,46.10929,46.10929,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044422,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,44.95735,44.95735,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044422,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,43.75807,43.75807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044422,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,42.77971,42.77971,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044422,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,41.91969,41.91969,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044422,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,41.07546,41.07546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044422,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,40.49949,40.49949,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1046939,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.559897,40.7701,40.31802,4.368747,4.368747,76.68454,0,21.66919,4.368747,35.70582,0,0,0,1.559897,0,0,72.31579,68.7,294.5493,53.66385,70.2599,0,70.2599,207.2212,49.33829,0.1048909,4.805622,1.247918,81,55.22375
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,20.14588,45.95726,39.92352,28.68407,28.68407,81,0,22.761,28.68407,70.2337,0,0,0,20.14588,0,0,52.31593,49.70014,224.2894,116.8978,69.84602,0,69.84602,273.483,65.11487,0.1051164,31.55247,16.1167,81,137.0436
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,32.75815,51.29606,41.13858,18.64271,18.64271,81,0,22.761,18.64271,175.7156,0,0,0,32.75815,0,0,62.35729,59.23943,154.4434,179.7592,91.99757,0,91.99757,360.7596,85.89496,0.1052873,20.50698,26.20652,81,212.5173
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,63.21259,66.16723,44.46817,16.05826,16.05826,0,-1,0,16.05826,393.6454,0,0,0,63.21259,16.90343,16.05826,0,0,62.44581,262.557,46.30915,0,46.30915,404.6923,96.35511,0.1051749,17.66408,50.57007,0,325.7696
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,66.43835,70.90743,47.30858,72.53685,72.53685,24.75024,0,8.52981,72.53685,91.59255,3.552714E-15,0,0,66.43835,50.3017,47.78661,0,0,16.13666,304.2352,16.13666,0,16.13666,420.0009,100,0.105165,79.79053,53.15068,81,370.6736
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,70.74021,76.08537,49.9754,27.72513,27.72513,0,0,0,27.72513,255.1483,41.55586,0,0,70.74021,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.105165,30.49765,56.59217,0,389.4984
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,63.54126,75.55148,52.1925,12.49002,12.49002,0,0,0,12.49002,508.7362,50.39387,0,0,63.54126,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.105165,13.73902,50.83301,0,382.2995
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,49.30457,72.12711,54.45694,0,0,0,0,0,0,0,49.30457,0,0,49.30457,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105165,0,39.44365,0,368.0628
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,48.07215,73.19445,55.8298,0,0,0,-1,0,0,0,48.07215,0,0,48.07215,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105165,0,38.45772,0,366.8304
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,39.67142,70.30072,56.27164,0,0,0,0,0,0,0,39.67142,0,0,39.67142,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105165,0,31.73713,0,358.4297
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,37.23984,69.94317,56.80816,21.80956,21.80956,0,0,0,21.80956,170.75,14.2824,0,0,37.23984,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.105165,23.99052,29.79187,0,355.9981
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,17.29879,62.08925,56.31898,21.70112,21.70112,0,0,0,21.70112,79.71382,0,0,0,17.29879,22.84328,21.70112,0,0,0,318.7582,0,5.54449,-5.54449,414.1564,98.60847,0.105165,23.87123,13.83903,0,336.057
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.225571,55.52176,54.81199,0,0,0,0,0,0,0,0,0,0,2.225571,0,0,0,0,6.160545,313.2137,2.225571,0,2.225571,416.2678,99.11118,0.1051596,0,1.780457,0,315.4393
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,53.61271,53.61271,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,3.934974,315.2167,0,12.24598,-12.24598,403.3594,96.03776,0.1051596,12.79705,0,0,315.2167
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,51.88479,51.88479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.54162,302.9708,0,0,0,403.3594,96.03776,0.1051596,0,0,0,302.9708
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,49.84127,49.84127,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,17.54162,302.9708,0,17.17459,-17.17459,385.2558,91.72739,0.1051596,17.94744,0,0,302.9708
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,47.71097,47.71097,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,36.62449,285.7962,0,5.626618,-5.626618,379.3248,90.31525,0.1051596,5.879816,0,0,285.7962
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,46.10929,46.10929,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,42.87629,280.1696,0,19.48639,-19.48639,358.7844,85.42467,0.1051596,20.36328,0,0,280.1696
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,44.95735,44.95735,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,64.52783,260.6832,0,30.7312,-30.7312,326.3908,77.71194,0.1051596,32.1141,0,0,260.6832
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,43.78173,43.78173,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,98.67361,229.952,0,29.13888,-29.13888,295.6758,70.39885,0.1051596,30.45013,0,0,229.952
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,42.80338,42.80338,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,131.0501,200.8131,0,24.54484,-24.54484,269.8032,64.23873,0.1051596,25.64936,0,0,200.8131
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,41.94336,41.94336,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,158.3222,176.2683,0,40.69469,-40.69469,226.9073,54.02543,0.1051596,42.52596,0,0,176.2683
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,41.1228,41.1228,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,203.5385,135.5736,0,18.8274,-18.8274,207.0614,49.30024,0.1051596,19.67464,0,0,135.5736
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,40.53894,40.53894,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,224.4579,116.7462,0,39.99383,-39.99383,164.9042,39.26283,0.1051596,41.79356,0,0,116.7462
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8937361,40.62414,40.36536,30.86206,30.86206,0,0,0,30.86206,2.895905,0,0,0,0.8937361,32.48638,30.86206,0,0,268.8954,76.75233,0,31.59265,-31.59265,131.6026,31.3339,0.1051596,33.94827,0.7149889,0,77.64606
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,22.27491,46.66476,39.96297,1.213169,1.213169,0,0,0,1.213169,1836.093,0,0,0,22.27491,1.27702,1.213169,0,0,303.9984,45.15968,20.99789,0,20.99789,151.523,36.07683,0.1051087,1.334486,17.81993,0,67.43459
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,39.89966,53.76149,41.18592,39.36539,39.36539,0,0,0,39.36539,101.3572,0,0,0,39.89966,41.43726,39.36539,0,0,283.0005,64.05779,0,1.537593,-1.537593,149.9022,35.69094,0.1051087,43.30193,31.91973,0,103.9575
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,58.68293,64.32822,44.4445,24.38972,24.38972,0,-1,0,24.38972,240.6052,0,0,0,58.68293,25.67339,24.38972,0,0,284.7089,62.52019,33.00954,0,33.00954,181.2178,43.14702,0.1050289,26.82869,46.94635,0,121.2031
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,55.56068,66.3689,47.26913,6.86194,6.86194,0,0,0,6.86194,809.6934,0,0,0,55.56068,7.223094,6.86194,0,0,251.6994,92.22878,48.33758,0,48.33758,227.0749,54.06534,0.1049122,7.548134,44.44854,0,147.7895
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,70.08681,75.72734,49.92806,44.97437,44.97437,0,0,0,44.97437,155.8372,0,0,0,70.08681,47.34144,44.97437,0,0,203.3618,135.7326,22.74537,0,22.74537,248.653,59.20299,0.1048574,49.47181,56.06945,0,205.8194
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,72.38361,79.58141,52.14516,66.26978,66.26978,81,0,22.761,66.26978,109.2257,0,0,0,72.38361,0,0,14.73022,13.99371,180.6164,156.2034,86.37732,0,86.37732,330.5978,78.7136,0.1050413,72.89676,57.90689,81,228.5871
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,66.51631,79.5827,54.37015,0,0,29.1819,0,9.65102,0,0,0,0,0,66.51631,0,0,29.1819,27.7228,94.23911,233.943,94.23911,0,94.23911,420.0009,100,0.1048722,0,53.21305,81,300.4593
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,67.96983,81.99136,55.74301,7.924778,7.924778,0,-1,0,7.924778,857.6874,59.62795,0,0,67.96983,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.1048722,8.717256,54.37586,0,386.7281
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,52.41627,75.49296,56.23219,18.82818,18.82818,0,0,0,18.82818,278.3926,32.59713,0,0,52.41627,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1048722,20.711,41.93301,0,371.1745
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,39.06157,70.56099,56.72137,7.072024,7.072024,0,0,0,7.072024,552.3393,31.61733,0,0,39.06157,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1048722,7.779227,31.24925,0,357.8198
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,19.50719,62.8114,56.27164,13.78846,13.78846,0,0,0,13.78846,141.4747,4.993021,0,0,19.50719,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1048722,15.16731,15.60575,0,338.2654
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.492195,55.55965,54.76465,15.32192,15.32192,0,0,0,15.32192,16.26555,0,1.776357E-15,0,2.492195,16.12834,15.32192,0,0,0,318.7582,0,13.63614,-13.63614,405.6271,96.57768,0.1048722,16.85411,1.993756,0,321.2504
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,53.56536,53.56536,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.15127,305.1221,0,72.31579,-72.31579,329.3995,78.42831,0.1048722,98.79257,0,0,305.1221
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,51.83745,51.83745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.50214,232.8063,0,0,0,329.3995,78.42831,0.1048722,0,0,0,232.8063
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,49.79393,49.79393,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.50214,232.8063,0,19.99664,-19.99664,308.3212,73.40967,0.1048722,20.89649,0,0,232.8063
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,47.71097,47.71097,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.7206,212.8096,0,35.30515,-35.30515,271.1064,64.549,0.1048722,36.89388,0,0,212.8096
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,46.10929,46.10929,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.9486,177.5045,0,31.27104,-31.27104,238.1438,56.70079,0.1048722,32.67824,0,0,177.5045
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,44.95735,44.95735,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.6942,146.2335,0,21.25075,-21.25075,215.7435,51.3674,0.1048722,22.20703,0,0,146.2335
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,43.78173,43.78173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.3061,124.9827,0,0,0,215.7435,51.3674,0.1048722,0,0,0,124.9827
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,42.80338,42.80338,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.3061,124.9827,0,6.349023,-6.349023,209.0511,49.77396,0.1048722,6.634729,0,0,124.9827
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,41.95914,41.95914,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.3606,118.6337,0,38.49047,-38.49047,168.4785,40.11386,0.1048722,40.22254,0,0,118.6337
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,41.1228,41.1228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.1278,80.14323,0,0,0,168.4785,40.11386,0.1048722,0,0,0,80.14323
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,40.56261,40.56261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.1278,80.14323,0,0,0,168.4785,40.11386,0.1048722,0,0,0,80.14323
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.980713,40.96377,40.38903,27.37498,27.37498,0,0,0,27.37498,7.235486,0,0,0,1.980713,28.81577,27.37498,0,0,265.1278,80.14323,0,26.83505,-26.83505,140.1919,33.37896,0.1048722,30.11248,1.58457,0,82.12394
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,16.80102,44.98745,39.98664,0.8249133,0.8249133,0,0,0,0.8249133,2036.701,0,0,0,16.80102,0.8683298,0.8249133,0,0,294.9445,53.30817,15.93269,0,15.93269,155.307,36.97778,0.104834,0.9074047,13.44081,0,70.10919
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,35.48137,52.23231,41.16225,0,0,0,0,0,0,0,0,0,0,35.48137,0,0,0,0,279.0118,67.6476,35.48137,0,35.48137,188.9676,44.99219,0.104749,0,28.3851,0,103.129
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,49.39005,60.72475,44.40505,19.49863,19.49863,0,-1,0,19.49863,253.3,0,0,0,49.39005,20.52488,19.49863,0,0,243.5304,99.58083,28.86517,0,28.86517,216.3515,51.51216,0.10468,21.4485,39.51204,0,148.9709
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,55.1929,66.11332,47.17445,0,0,0,0,0,0,0,0,0,0,55.1929,0,0,0,0,214.6653,125.5595,55.1929,0,55.1929,268.7121,63.97894,0.1045482,0,44.15432,0,180.7524
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,56.16559,69.54753,49.79393,0,0,0,0,0,0,0,0,0,0,56.16559,0,0,0,0,159.4724,175.2331,56.16559,0,56.16559,321.9954,76.66543,0.1044145,0,44.93247,0,231.3987
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,55.21719,71.74471,52.01103,0,0,0,0,0,0,0,0,0,0,55.21719,0,0,0,0,103.3068,225.7821,55.21719,0,55.21719,374.3791,89.1377,0.1042833,0,44.17375,0,280.9993
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,54.38205,73.99722,54.23602,15.43957,15.43957,0,0,0,15.43957,352.2252,0,0,0,54.38205,16.25217,15.43957,0,0,48.08958,275.4776,38.12987,0,38.12987,410.5522,97.75034,0.1041929,16.98352,43.50564,0,329.8596
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,56.35605,76.47007,55.60888,1.429168,1.429168,0,-1,0,1.429168,3943.277,44.89195,0,0,56.35605,1.504387,1.429168,0,0,9.959711,309.7945,9.959711,0,9.959711,420.0009,100,0.1041693,1.572085,45.08484,0,366.1505
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,50.04292,74.38201,56.1454,54.56936,54.56936,0,0,0,54.56936,91.70516,0,0,0,50.04292,57.44143,54.56936,0,0,0,318.7582,0,7.39851,-7.39851,412.2021,98.14317,0.1041693,60.02629,40.03434,0,368.8011
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,37.79654,70.01207,56.67403,47.54565,47.54565,0,0,0,47.54565,79.49527,0,7.105427E-15,0,37.79654,50.04805,47.54565,0,0,8.220567,311.3597,0,12.25151,-12.25151,399.2879,95.06836,0.1041693,52.30022,30.23723,0,349.1562
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,18.58829,62.39863,56.18485,42.25494,42.25494,0,0,0,42.25494,43.99082,0,0,0,18.58829,44.47888,42.25494,0,0,21.83336,299.1082,0,25.89059,-25.89059,371.9968,88.5705,0.1041693,46.48043,14.87063,0,317.6965
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.317624,55.41646,54.67786,48.65335,48.65335,0,0,0,48.65335,4.763545,0,7.105427E-15,0,2.317624,51.21405,48.65335,0,0,50.60068,273.2176,0,48.89643,-48.89643,320.4555,76.29877,0.1041693,53.51868,1.854099,0,275.5352
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,53.47857,53.47857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.93,224.3212,0,0,0,320.4555,76.29877,0.1041693,0,0,0,224.3212
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,51.79011,51.79011,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,104.93,224.3212,0,7.860997,-7.860997,312.1693,74.32586,0.1041693,8.214742,0,0,224.3212
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,49.75448,49.75448,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,113.6645,216.4602,0,2.158485,-2.158485,309.894,73.78414,0.1041693,2.255617,0,0,216.4602
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,47.66363,47.66363,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,116.0628,214.3017,0,11.61753,-11.61753,297.648,70.86844,0.1041693,12.14032,0,0,214.3017
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,46.10929,46.10929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.9712,202.6842,0,0,0,297.648,70.86844,0.1041693,0,0,0,202.6842
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,44.95735,44.95735,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,128.9712,202.6842,0,4.775389,-4.775389,292.6143,69.66994,0.1041693,4.990281,0,0,202.6842
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,43.8054,43.8054,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,134.2772,197.9088,0,15.86605,-15.86605,275.8901,65.68798,0.1041693,16.58002,0,0,197.9088
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,42.85071,42.85071,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,151.9061,182.0427,0,18.69524,-18.69524,256.1835,60.99596,0.1041693,19.53653,0,0,182.0427
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,42.00648,42.00648,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,172.6786,163.3475,0,17.68576,-17.68576,237.5411,56.5573,0.1041693,18.48162,0,0,163.3475
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,41.16225,41.16225,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,192.3294,145.6617,0,10.26365,-10.26365,226.7223,53.98139,0.1041693,10.72551,0,0,145.6617
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,40.63362,40.63362,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,203.7335,135.3981,0,45.325,-45.325,178.9455,42.606,0.1041693,47.36462,0,0,135.3981
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8746397,40.68182,40.42848,12.89979,12.89979,0,0,0,12.89979,6.780263,0,1.776357E-15,0,0.8746397,13.57873,12.89979,0,0,254.0946,90.07309,0,12.70409,-12.70409,165.5543,39.4176,0.1041693,14.18977,0.6997118,0,90.94773
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.75503,43.80195,40.03397,0,0,0,0,0,0,0,0,0,0,12.75503,0,0,0,0,268.2102,77.369,12.75503,0,12.75503,177.6547,42.29866,0.1041392,0,10.20403,0,90.12403
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,17.63578,46.51035,41.20959,0,0,0,0,0,0,0,0,0,0,17.63578,0,0,0,0,255.4552,88.84853,17.63578,0,17.63578,194.3855,46.28217,0.1040975,0,14.10862,0,106.4843
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,36.80854,56.17168,44.38138,0,0,0,-1,0,0,0,0,0,0,36.80854,0,0,0,0,237.8194,104.7207,36.80854,0,36.80854,229.3052,54.59636,0.1040105,0,29.44683,0,141.5293
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,45.71234,62.41798,47.13499,0,0,0,0,0,0,0,0,0,0,45.71234,0,0,0,0,201.0109,137.8484,45.71234,0,45.71234,272.6717,64.9217,0.1039027,0,36.56987,0,183.5608
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,56.70107,69.66624,49.70714,30.40997,30.40997,0,0,0,30.40997,186.4556,0,0,0,56.70107,32.01049,30.40997,0,0,155.2986,178.9895,24.69058,0,24.69058,296.0952,70.49873,0.1038446,33.45096,45.36086,0,235.6906
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,57.30599,72.52178,51.92424,34.91999,34.91999,0,0,0,34.91999,164.1065,0,0,0,57.30599,36.75789,34.91999,0,0,130.608,201.211,20.5481,0,20.5481,315.5889,75.14006,0.1037963,38.41199,45.84479,0,258.517
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,52.38964,73.05376,54.14922,18.00879,18.00879,0,0,0,18.00879,290.9116,0,0,0,52.38964,18.95662,18.00879,0,0,110.0599,219.7043,33.43303,0,33.43303,347.3062,82.6918,0.1037178,19.80966,41.91172,0,272.094
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,54.95868,75.75716,55.52209,0,0,0,-1,0,0,0,0,0,0,54.95868,0,0,0,0,76.62685,249.7941,54.95868,0,54.95868,399.4446,95.10567,0.103589,0,43.96694,0,304.7527
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,40.29914,70.25788,56.01127,10.67347,10.67347,0,0,0,10.67347,377.5634,7.395737,0,0,40.29914,11.23524,10.67347,0,0,21.66817,299.2569,21.66817,0,21.66817,420.0009,100,0.1035383,11.74082,32.23931,0,339.556
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,22.19177,64.09418,56.58724,37.10533,37.10533,0,0,0,37.10533,59.8075,0,7.105427E-15,0,22.19177,39.05824,37.10533,0,0,0,318.7582,0,16.86647,-16.86647,402.222,95.76695,0.1035383,40.81586,17.75341,0,340.95
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.456163,58.57296,56.1454,29.68467,29.68467,0,0,0,29.68467,25.11789,0,3.552714E-15,0,7.456163,31.24702,29.68467,0,0,18.74053,301.8918,0,23.79086,-23.79086,377.1443,89.79607,0.1035383,32.65314,5.964931,0,309.3479
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.243577,55.34518,54.63052,34.49498,34.49498,0,0,0,34.49498,6.504067,0,0,0,2.243577,36.31051,34.49498,0,0,45.17482,278.1009,0,34.06693,-34.06693,341.2346,81.24615,0.1035383,37.94448,1.794862,0,280.3445
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,53.43124,53.43124,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,83.02696,244.034,0,56.61625,-56.61625,281.5558,67.03696,0.1035383,59.16398,0,0,244.034
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,51.75066,51.75066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.9339,187.4177,0,0,0,281.5558,67.03696,0.1035383,0,0,0,187.4177
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,49.70714,49.70714,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,145.9339,187.4177,0,71.175,-71.175,206.5307,49.17389,0.1035383,74.37788,0,0,187.4177
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,47.66363,47.66363,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,225.0172,116.2427,0,17.5562,-17.5562,188.0249,44.76774,0.1035383,18.34623,0,0,116.2427
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,46.06984,46.06984,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,244.5241,98.68651,0,56.0073,-56.0073,128.988,30.71137,0.1035383,58.52763,0,0,98.68651
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,44.95735,44.95735,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,306.7545,42.67921,0,10.28286,-10.28286,118.1489,28.13064,0.1035383,10.74559,0,0,42.67921
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,43.8054,43.8054,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,318.1799,32.39635,0,19.68992,-19.68992,97.39392,23.18898,0.1035383,20.57597,0,0,32.39635
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,42.85071,42.85071,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,340.0576,12.70643,0,5.268096,-5.268096,91.84086,21.86683,0.1035383,5.505161,0,0,12.70643
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,42.00648,42.00648,22.14065,7.066415,0,-1,0,7.066415,0,0,15.07423,17.2883,0,7.438332,7.066415,0,0,345.911,7.438332,0,7.438332,-7.438332,84.00017,20,0.1035383,24.35471,0,0,7.438332
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,41.18592,41.18592,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035383,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,40.6494,40.6494,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1037014,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.601946,41.20831,40.45215,0,0,72.31579,0,20.56389,0,0,0,0,0,2.601946,0,0,72.31579,68.7,316.6072,33.81173,71.30195,0,71.30195,187.2838,44.5913,0.1038646,0,2.081557,81,36.41368
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,17.17762,45.19306,40.07343,38.3539,38.3539,81,0,22.761,38.3539,44.78715,0,0,0,17.17762,0,0,42.6461,40.51379,245.3053,97.98348,57.69141,0,57.69141,242.0147,57.62243,0.1041027,42.18929,13.7421,81,115.1611
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,40.38856,53.98161,41.23326,31.8957,31.8957,81,0,22.761,31.8957,126.627,0,0,0,40.38856,0,0,49.1043,46.64909,187.6139,149.9057,87.03764,0,87.03764,324.5859,77.2822,0.1042827,35.08527,32.31084,81,190.2943
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,40.76104,57.53511,44.35771,0,0,0,-1,0,0,0,0,0,0,40.76104,0,0,0,0,100.5762,228.2396,40.76104,0,40.76104,363.2552,86.48916,0.1041874,0,32.60883,0,269.0007
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,48.1186,63.2268,47.04821,72.07941,72.07941,20.25,0,7.39125,72.07941,66.75776,1.421085E-14,0,0,48.1186,54.55727,51.82941,0,0,59.81517,264.9246,0,6.438676,-6.438676,356.4682,84.87321,0.1041874,79.28735,38.49488,81,313.0432
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,44.61419,64.83016,49.65981,18.31531,18.31531,0,0,0,18.31531,243.5896,0,0,0,44.61419,19.27927,18.31531,0,0,66.96926,258.4859,25.33492,0,25.33492,380.503,90.59578,0.1041282,20.14684,35.69135,0,303.1001
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,67.15622,76.74889,51.83745,0,0,0,0,0,0,0,25.52188,0,0,67.15622,0,0,0,0,41.63434,281.2873,41.63434,0,41.63434,420.0009,100,0.1040311,0,53.72498,0,348.4435
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,60.1286,76.33729,54.10189,10.08978,10.08978,0,0,0,10.08978,595.9356,49.50778,0,0,60.1286,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1040311,11.09876,48.10288,0,378.8868
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,47.56142,72.57671,55.47475,0,0,0,-1,0,0,0,47.56142,0,0,47.56142,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040311,0,38.04914,0,366.3196
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,53.80634,75.7778,55.96393,19.35714,19.35714,0,0,0,19.35714,277.9663,33.4304,0,0,53.80634,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1040311,21.29286,43.04507,0,372.5646
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,36.45485,69.29864,56.50045,21.90959,21.90959,0,0,0,21.90959,166.3876,13.39212,0,0,36.45485,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1040311,24.10055,29.16388,0,355.2131
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,13.8273,60.61618,56.05072,24.15586,24.15586,0,0,0,24.15586,57.24202,0,0,0,13.8273,25.42722,24.15586,0,0,0,318.7582,0,11.59992,-11.59992,407.7735,97.08872,0.1040311,26.57144,11.06184,0,332.5855
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.272539,54.99547,54.59107,0,0,0,0,0,0,0,0,0,0,1.272539,0,0,0,0,12.8888,307.1583,1.272539,0,1.272539,408.9807,97.37616,0.1040281,0,1.018031,0,308.4308
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,53.39178,53.39178,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,11.61626,308.3036,0,53.50427,-53.50427,352.5822,83.94798,0.1040281,55.91196,0,0,308.3036
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,51.70332,51.70332,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,71.06544,254.7993,0,40.81413,-40.81413,309.5604,73.7047,0.1040281,42.65077,0,0,254.7993
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,49.65981,49.65981,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,116.4145,213.9852,0,30.58154,-30.58154,277.3246,66.02953,0.1040281,31.9577,0,0,213.9852
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,47.62418,47.62418,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,150.394,183.4037,0,36.69854,-36.69854,238.6409,56.81916,0.1040281,38.34997,0,0,183.4037
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,46.06984,46.06984,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,191.1701,146.7051,0,34.81079,-34.81079,201.9471,48.08256,0.1040281,36.37728,0,0,146.7051
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,44.93368,44.93368,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,229.8488,111.8943,0,43.81947,-43.81947,155.7574,37.08501,0.1040281,45.79134,0,0,111.8943
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,43.78173,43.78173,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,278.5371,68.07486,0,37.3963,-37.3963,116.3382,27.69952,0.1040281,39.07913,0,0,68.07486
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,42.82705,42.82705,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,320.0885,30.67856,0,10.84585,-10.84585,104.9057,24.97749,0.1040281,11.33391,0,0,30.67856
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,41.98281,41.98281,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,332.1395,19.83271,0,14.68791,-14.68791,89.42327,21.29121,0.1040281,15.34886,0,0,19.83271
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,41.13858,41.13858,45.01899,4.887564,0,-1,0,4.887564,0,0,40.13143,44.63333,0,5.144804,4.887564,0,0,348.4594,5.144804,0,5.144804,-5.144804,84.00017,20,0.1040281,49.52089,0,0,5.144804
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,40.63362,40.63362,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1042649,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.350218,40.81992,40.42848,28.03239,28.03239,81,0,22.761,28.03239,4.816636,0,0,0,1.350218,0,0,52.96761,50.31923,299.0128,49.64674,51.66945,0,51.66945,185.3504,44.13095,0.1044854,30.83563,1.080175,81,50.99696
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,21.97702,46.67004,40.05764,11.25594,11.25594,81,0,22.761,11.25594,195.2482,0,0,0,21.97702,0,0,69.74406,66.25686,247.3433,96.14924,88.23388,0,88.23388,269.0564,64.06091,0.1046606,12.38153,17.58162,81,118.1263
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,41.58284,54.3689,41.20959,5.324438,5.324438,77.64023,0,21.91098,5.324438,780.9808,0,0,0,41.58284,0,0,72.31579,68.7,159.1094,175.5597,110.2828,0,110.2828,373.6799,88.97122,0.1047628,5.856882,33.26627,81,217.1426
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,54.65976,62.61815,44.31826,42.91443,42.91443,0,-1,0,42.91443,127.3692,0,0,0,54.65976,45.17309,42.91443,0,0,48.8266,274.8143,9.486677,0,9.486677,382.6797,91.11404,0.1047407,47.20588,43.72781,0,329.4741
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,61.44842,68.44028,47.00087,40.43213,40.43213,0,0,0,40.43213,151.9792,0,0,0,61.44842,42.56013,40.43213,0,0,39.33992,283.3523,18.88829,0,18.88829,400.5987,95.38046,0.1046967,44.47534,49.15874,0,344.8007
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,77.85384,78.93728,49.57301,0.1651261,0.1651261,0,0,0,0.1651261,47148.11,57.22839,0,0,77.85384,0.173817,0.1651261,0,0,20.45163,300.3518,20.45163,0,20.45163,420.0009,100,0.1046491,0.1816387,62.28307,0,378.2056
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,68.75195,77.37521,51.75066,0,0,0,0,0,0,0,68.75195,0,0,68.75195,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046491,0,55.00156,0,387.5102
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,71.475,81.45463,53.96775,31.56948,31.56948,0,0,0,31.56948,226.4053,38.24397,0,0,71.475,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1046491,34.72643,57.18,0,390.2332
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,63.49395,79.36791,55.34062,0,0,0,-1,0,0,0,63.49395,0,0,63.49395,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046491,0,50.79516,0,382.2522
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,52.03865,74.91686,55.87714,0,0,0,0,0,0,0,52.03865,0,0,52.03865,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046491,0,41.63092,0,370.7969
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,36.55318,69.23232,56.40577,5.366016,5.366016,0,0,0,5.366016,681.1977,30.90474,0,0,36.55318,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1046491,5.902617,29.24254,0,355.3114
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,18.23413,62.09373,56.01127,43.16185,43.16185,0,0,0,43.16185,42.24595,0,7.105427E-15,0,18.23413,45.43353,43.16185,0,0,0,318.7582,0,27.19939,-27.19939,391.3302,93.17366,0.1046491,47.47804,14.58731,0,336.9924
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.586591,55.32018,54.49639,2.475469,2.475469,0,0,0,2.475469,104.4889,0,0,0,2.586591,2.605757,2.475469,0,0,30.22155,291.5588,0,0.01916554,-0.01916554,391.31,93.16885,0.1046491,2.723016,2.069273,0,294.1454
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,53.30499,53.30499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.24285,291.5397,0,0,0,391.31,93.16885,0.1046491,0,0,0,291.5397
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,51.61653,51.61653,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,30.24285,291.5397,0,25.09262,-25.09262,364.86,86.87126,0.1046491,26.22179,0,0,291.5397
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,49.62035,49.62035,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,58.12354,266.4471,0,31.00154,-31.00154,332.1815,79.09068,0.1046491,32.39661,0,0,266.4471
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,47.57684,47.57684,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,92.56969,235.4455,0,24.91747,-24.91747,305.9162,72.83704,0.1046491,26.03876,0,0,235.4455
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,46.0225,46.0225,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,120.2558,210.528,0,20.45357,-20.45357,284.3562,67.70373,0.1046491,21.37398,0,0,210.528
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,44.89423,44.89423,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,142.982,190.0745,0,20.91464,-20.91464,262.3103,62.4547,0.1046491,21.85579,0,0,190.0745
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,43.7344,43.7344,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,166.2204,169.1598,0,23.70772,-23.70772,237.3201,56.50468,0.1046491,24.77457,0,0,169.1598
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,42.77971,42.77971,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,192.5624,145.4521,0,23.86358,-23.86358,212.1657,50.51554,0.1046491,24.93744,0,0,145.4521
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,41.94336,41.94336,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,219.0775,121.5885,0,3.077439,-3.077439,208.9218,49.74319,0.1046491,3.215924,0,0,121.5885
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,41.1228,41.1228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.4968,118.5111,0,0,0,208.9218,49.74319,0.1046491,0,0,0,118.5111
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,40.60995,40.60995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.4968,118.5111,0,0,0,208.9218,49.74319,0.1046491,0,0,0,118.5111
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.433903,41.13548,40.42848,21.26554,21.26554,0,0,0,21.26554,11.44529,0,3.552714E-15,0,2.433903,22.38478,21.26554,0,0,222.4968,118.5111,0,19.95088,-19.95088,187.8917,44.73604,0.1046491,23.3921,1.947122,0,120.945
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,23.23356,47.04116,40.03397,23.96788,23.96788,0,0,0,23.96788,96.93623,0,0,0,23.23356,25.22935,23.96788,0,0,244.6645,98.5602,0,1.99579,-1.99579,185.788,44.23515,0.1046491,26.36467,18.58685,0,121.7938
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,34.78562,52.02397,41.18592,36.47365,36.47365,0,0,0,36.47365,95.37192,0,7.105427E-15,0,34.78562,38.39332,36.47365,0,0,246.882,96.56441,0,3.607698,-3.607698,181.9851,43.32971,0.1046491,40.12102,27.8285,0,131.35
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,53.01749,61.93698,44.27092,57.86679,57.86679,0,-1,0,57.86679,91.61989,7.105427E-15,0,0,53.01749,60.91241,57.86679,0,0,250.8906,92.95671,0,7.89492,-7.89492,173.6632,41.34829,0.1046491,63.65347,42.41399,0,145.9742
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,61.4927,68.3559,46.91407,43.82548,43.82548,0,0,0,43.82548,140.3127,0,0,0,61.4927,46.13208,43.82548,0,0,259.6627,85.06179,15.36062,0,15.36062,188.2355,44.81789,0.1046134,48.20803,49.19416,0,146.5545
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,58.92532,70.32826,49.48622,0,0,0,0,0,0,0,0,0,0,58.92532,0,0,0,0,244.3021,98.88635,58.92532,0,58.92532,244.137,58.12774,0.1044766,0,47.14026,0,157.8117
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,60.99858,73.84353,51.70332,45.43394,45.43394,0,0,0,45.43394,134.2577,0,0,0,60.99858,47.8252,45.43394,0,0,185.3768,151.9191,13.17338,0,13.17338,256.6344,61.1033,0.1044461,49.97733,48.79886,0,212.9177
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,61.02738,76.51915,53.92042,1.571951,1.571951,0,0,0,1.571951,3882.269,0,0,0,61.02738,1.654685,1.571951,0,0,172.2034,163.7752,59.3727,0,59.3727,312.9602,74.5142,0.1043087,1.729146,48.8219,0,224.8026
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,60.59618,77.99205,55.30117,35.113,35.113,0,-1,0,35.113,172.5748,0,0,0,60.59618,36.96105,35.113,0,0,112.8307,217.2106,23.63513,0,23.63513,335.3825,79.85281,0.1042541,38.62429,48.47694,0,277.8068
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,49.58776,73.82597,55.8298,4.875328,4.875328,0,0,0,4.875328,1017.116,0,0,0,49.58776,5.131925,4.875328,0,0,89.19556,238.4822,44.45584,0,44.45584,377.557,89.89435,0.1041516,5.362861,39.67021,0,288.07
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,24.27366,64.60722,56.36632,20.76979,20.76979,0,0,0,20.76979,116.87,0,0,0,24.27366,21.86293,20.76979,0,0,44.73972,278.4925,2.410725,0,2.410725,379.844,90.43887,0.104146,22.84677,19.41893,0,302.7661
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,13.29134,60.34421,55.96393,35.45924,35.45924,0,0,0,35.45924,37.48344,0,0,0,13.29134,37.32551,35.45924,0,0,42.32899,280.6621,0,24.03417,-24.03417,354.5098,84.40692,0.104146,39.00516,10.63307,0,293.9535
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.482132,55.24707,54.45694,23.04006,23.04006,0,0,0,23.04006,10.77311,0,0,0,2.482132,24.2527,23.04006,0,0,69.03363,256.628,0,21.77057,-21.77057,331.5616,78.94308,0.104146,25.34407,1.985706,0,259.1101
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,53.25765,53.25765,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,93.22315,234.8574,0,23.26143,-23.26143,307.0419,73.10506,0.104146,24.30819,0,0,234.8574
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,51.52974,51.52974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.0692,211.596,0,0,0,307.0419,73.10506,0.104146,0,0,0,211.596
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,49.57301,49.57301,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,119.0692,211.596,0,24.23064,-24.23064,281.5005,67.02381,0.104146,25.32102,0,0,211.596
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,47.5295,47.5295,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,145.9921,187.3653,0,8.97715,-8.97715,272.0378,64.77077,0.104146,9.381122,0,0,187.3653
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,45.97516,45.97516,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,155.9667,178.3882,0,20.69239,-20.69239,250.2261,59.57753,0.104146,21.62354,0,0,178.3882
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,44.87056,44.87056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9583,157.6958,0,0,0,250.2261,59.57753,0.104146,0,0,0,157.6958
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,43.71862,43.71862,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,178.9583,157.6958,0,24.23634,-24.23634,224.6788,53.49484,0.104146,25.32697,0,0,157.6958
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,42.77971,42.77971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.8875,133.4594,0,0,0,224.6788,53.49484,0.104146,0,0,0,133.4594
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.8875,133.4594,0,0,0,224.6788,53.49484,0.104146,0,0,0,133.4594
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,41.1228,41.1228,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,205.8875,133.4594,0,54.80324,-54.80324,166.9111,39.74066,0.104146,57.26939,0,0,133.4594
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,40.58628,40.58628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.78,78.6562,0,0,0,166.9111,39.74066,0.104146,0,0,0,78.6562
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.294693,40.78796,40.4127,7.590595,7.590595,0,0,0,7.590595,17.05653,0,8.881784E-16,0,1.294693,7.9901,7.590595,0,0,266.78,78.6562,0,6.695408,-6.695408,159.8535,38.06028,0.104146,8.349655,1.035754,0,79.9509
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,13.21437,43.9411,40.03397,21.89446,21.89446,0,0,0,21.89446,60.35485,0,0,0,13.21437,23.0468,21.89446,0,0,274.2194,71.9608,0,9.832433,-9.832433,149.4892,35.5926,0.104146,24.08391,10.5715,0,85.17517
