Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,50.72496,50.72496,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,302.0567,46.9072,0,12.8878,-12.8878,119.8598,28.53798,0.1005149,13.46775,0,0,46.9072
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,48.91025,48.91025,72.41301,32.31843,0,-1,0,32.31843,0,0,40.09458,47.33588,0,34.0194,32.31843,0,0,316.3765,34.0194,0,34.0194,-34.0194,84.00017,20,0.1005149,79.65431,0,0,34.0194
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,46.95353,46.95353,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005149,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,45.58066,45.58066,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005149,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,44.53918,44.53918,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005149,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,43.42669,43.42669,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005149,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,42.58245,42.58245,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005149,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,41.80923,41.80923,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005149,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,41.05179,41.05179,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005149,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,40.53894,40.53894,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1007339,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8005026,40.5734,40.34169,29.94673,29.94673,81,0,22.761,29.94673,2.673089,0,0,0,0.8005026,0,0,51.05327,48.50061,287.9646,59.59005,49.30111,0,49.30111,193.5847,46.09151,0.1009354,32.9414,0.6404021,81,60.39055
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,22.49803,46.71844,39.94719,42.30064,42.30064,81,0,22.761,42.30064,53.18602,0,0,0,22.49803,0,0,38.69936,36.76439,238.6635,103.9611,59.26242,0,59.26242,249.806,59.4775,0.1011641,46.53071,17.99842,81,126.4591
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,38.20055,52.98225,41.00445,5.429185,5.429185,77.74497,0,21.93748,5.429185,703.6149,0,0,0,38.20055,0,0,72.31579,68.7,179.4011,157.2972,106.9006,0,106.9006,351.2208,83.62383,0.1012759,5.972103,30.56044,81,195.4978
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,60.72443,64.2606,43.69495,45.20644,45.20644,0,-1,0,45.20644,134.3269,0,0,0,60.72443,47.58573,45.20644,0,0,72.50056,253.5077,13.1387,0,13.1387,363.6852,86.59155,0.1012481,49.72709,48.57954,0,314.2321
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,64.92586,68.72108,46.0225,0,0,0,0,0,0,0,5.563999,0,0,64.92586,0,0,0,0,59.36186,265.3326,59.36186,0,59.36186,420.0009,100,0.1011226,0,51.94069,0,330.2584
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,76.60916,76.75318,48.33428,19.81994,19.81994,0,0,0,19.81994,386.5257,55.74606,0,0,76.60916,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.1011226,21.80194,61.28733,0,395.3674
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,73.02168,77.80993,50.50404,47.49904,47.49904,0,0,0,47.49904,153.7329,23.02268,0,0,73.02168,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1011226,52.24895,58.41734,0,391.7799
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,62.13641,75.56618,52.72113,30.16561,30.16561,0,0,0,30.16561,205.9843,30.38314,0,0,62.13641,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1011226,33.18217,49.70913,0,380.8946
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,52.35226,72.98306,54.10189,20.2136,20.2136,0,-1,0,20.2136,258.9952,31.07479,0,0,52.35226,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1011226,22.23496,41.88181,0,371.1105
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,42.07634,69.52069,54.7252,12.19389,12.19389,0,0,0,12.19389,345.0608,29.24067,0,0,42.07634,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1011226,13.41328,33.66108,0,360.8346
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,38.31826,68.79108,55.38796,0,0,0,0,0,0,0,38.31826,0,0,38.31826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011226,0,30.65461,0,357.0765
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,18.86415,61.24105,54.98557,32.92736,32.92736,0,0,0,32.92736,57.29021,0,0,0,18.86415,34.66038,32.92736,0,0,0,318.7582,0,15.79622,-15.79622,403.3502,96.03556,0.1011226,36.2201,15.09132,0,337.6224
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.900744,54.44435,53.52591,23.66271,23.66271,0,0,0,23.66271,12.25871,0,0,0,2.900744,24.90812,23.66271,0,0,17.55136,302.962,0,22.00737,-22.00737,380.1523,90.51228,0.1011226,26.02898,2.320595,0,305.8627
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,52.37397,52.37397,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,42.00399,280.9546,0,12.5024,-12.5024,366.9737,87.37451,0.1011226,13.065,0,0,280.9546
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,50.63816,50.63816,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,55.89555,268.4522,0,43.935,-43.935,320.6621,76.34797,0.1011226,45.91207,0,0,268.4522
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,48.77612,48.77612,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,104.7122,224.5172,0,20.355,-20.355,299.2061,71.2394,0.1011226,21.27098,0,0,224.5172
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,46.86673,46.86673,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,127.3289,204.1622,0,21.13616,-21.13616,276.9266,65.93477,0.1011226,22.08729,0,0,204.1622
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,45.49387,45.49387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.8135,183.0261,0,0,0,276.9266,65.93477,0.1011226,0,0,0,183.0261
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,44.46817,44.46817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.8135,183.0261,0,0,0,276.9266,65.93477,0.1011226,0,0,0,183.0261
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,43.36356,43.36356,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,150.8135,183.0261,0,6.326857,-6.326857,270.2575,64.34689,0.1011226,6.611566,0,0,183.0261
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,42.543,42.543,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,157.8433,176.6992,0,9.200324,-9.200324,260.5595,62.03785,0.1011226,9.614339,0,0,176.6992
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,41.76189,41.76189,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,168.0659,167.4989,0,2.318577,-2.318577,258.1155,61.45595,0.1011226,2.422913,0,0,167.4989
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,41.02812,41.02812,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,170.6421,165.1803,0,21.25917,-21.25917,235.7064,56.12045,0.1011226,22.21584,0,0,165.1803
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,40.49949,40.49949,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,194.2634,143.9211,0,17.9088,-17.9088,216.8288,51.62581,0.1011226,18.7147,0,0,143.9211
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.482006,41.03856,40.31802,0,0,0,0,0,0,0,0,0,0,2.482006,0,0,0,0,214.1621,126.0123,2.482006,0,2.482006,219.1835,52.18644,0.1011173,0,1.985605,0,128.4943
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.449729,42.69558,39.92352,50.01829,50.01829,0,0,0,50.01829,18.89255,7.105427E-15,0,0,9.449729,52.65083,50.01829,0,0,211.6801,128.2461,0,43.2011,-43.2011,173.6455,41.34409,0.1011173,55.02011,7.559783,0,137.6959
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,22.5297,47.79299,40.965,42.57575,42.57575,0,0,0,42.57575,52.91675,0,0,0,22.5297,44.81658,42.57575,0,0,259.6813,85.04504,0,22.28688,-22.28688,150.1531,35.75066,0.1011173,46.83332,18.02376,0,107.5747
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,30.78005,53.27825,43.60815,36.95282,36.95282,0,-1,0,36.95282,83.29552,0,7.105427E-15,0,30.78005,38.89771,36.95282,0,0,284.4445,62.75817,0,8.117661,-8.117661,141.5963,33.71334,0.1011173,40.64811,24.62404,0,93.53822
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,39.83268,58.93662,45.93571,13.08648,13.08648,0,0,0,13.08648,304.3804,0,0,0,39.83268,13.77524,13.08648,0,0,293.4641,54.64051,26.05744,0,26.05744,166.3166,39.59911,0.1010623,14.39513,31.86615,0,94.47319
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,45.3392,63.47026,48.20015,17.85405,17.85405,0,0,0,17.85405,253.9435,0,0,0,45.3392,18.79373,17.85405,0,0,267.4067,78.0922,26.54546,0,26.54546,191.4998,45.5951,0.1010064,19.63945,36.27135,0,123.4314
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,46.60624,66.39436,50.36991,28.62938,28.62938,0,0,0,28.62938,162.7916,0,0,0,46.60624,30.1362,28.62938,0,0,240.8612,101.9831,16.47004,0,16.47004,207.1247,49.3153,0.1009717,31.49232,37.28499,0,148.5894
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,49.17057,69.88313,52.54755,32.99667,32.99667,0,0,0,32.99667,149.0168,0,0,0,49.17057,34.73334,32.99667,0,0,224.3912,116.8062,14.43723,0,14.43723,220.821,52.57633,0.1009413,36.29634,39.33646,0,165.9767
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,36.35421,66.42246,53.92042,24.22214,24.22214,0,-1,0,24.22214,150.0867,0,0,0,36.35421,25.49699,24.22214,0,0,209.9539,129.7997,10.85723,0,10.85723,231.1211,55.02872,0.1009184,26.64435,29.08337,0,166.1539
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,15.17896,59.51773,54.54373,10.1881,10.1881,0,0,0,10.1881,148.9871,0,0,0,15.17896,10.72432,10.1881,0,0,199.0967,139.5712,4.454643,0,4.454643,235.3471,56.03492,0.1009091,11.20691,12.14317,0,154.7501
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,16.95691,60.86213,55.25383,23.46026,23.46026,0,0,0,23.46026,72.27927,0,0,0,16.95691,24.69501,23.46026,0,0,194.6421,143.5804,0,7.738104,-7.738104,227.1905,54.09286,0.1009091,25.80628,13.56552,0,160.5372
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,11.85358,58.76306,54.89878,0,0,0,0,0,0,0,0,0,0,11.85358,0,0,0,0,203.24,135.8422,11.85358,0,11.85358,238.4358,56.77031,0.1008841,0,9.482867,0,147.6958
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.286824,54.15388,53.43124,23.45731,23.45731,0,0,0,23.45731,9.748879,0,3.552714E-15,0,2.286824,24.6919,23.45731,0,0,191.3864,146.5105,0,22.40508,-22.40508,214.8187,51.14722,0.1008841,25.80304,1.82946,0,148.7973
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,52.23984,52.23984,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,216.2809,124.1054,0,28.92291,-28.92291,184.3313,43.88832,0.1008841,30.22444,0,0,124.1054
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,50.50404,50.50404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.4175,95.18248,0,0,0,184.3313,43.88832,0.1008841,0,0,0,95.18248
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,48.68933,48.68933,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,248.4175,95.18248,0,7.963666,-7.963666,175.9369,41.88965,0.1008841,8.322031,0,0,95.18248
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,46.77995,46.77995,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,257.266,87.21882,0,22.11432,-22.11432,152.6263,36.33953,0.1008841,23.10946,0,0,87.21882
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,45.42286,45.42286,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,281.8375,65.1045,0,39.89487,-39.89487,110.5735,26.32696,0.1008841,41.69014,0,0,65.1045
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,44.40505,44.40505,30.31904,23.94915,0,-1,0,23.94915,0,0,6.369892,9.401796,0,25.20963,23.94915,0,0,326.1651,25.20963,0,25.20963,-25.20963,84.00017,20,0.1008841,33.35095,0,0,25.20963
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,43.31622,43.31622,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008841,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,42.49566,42.49566,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008841,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,41.73822,41.73822,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008841,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,41.00445,41.00445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008841,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,40.45215,40.45215,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1011043,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.687496,40.76762,40.27856,0,0,72.31579,0,20.56389,0,0,0,0,0,1.687496,0,0,72.31579,68.7,289.7876,57.94941,70.3875,0,70.3875,211.8596,50.44267,0.1012606,0,1.349997,81,59.63691
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,20.89696,46.16697,39.89985,14.52233,14.52233,81,0,22.761,14.52233,143.8953,0,0,0,20.89696,0,0,66.47767,63.15378,219.4001,121.2982,84.05074,0,84.05074,291.5972,69.42776,0.1014383,15.97457,16.71757,81,142.1951
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,38.48165,52.98372,40.91766,0,0,72.31579,0,20.56389,0,0,0,0,0,38.48165,0,0,72.31579,68.7,135.3493,196.9438,107.1816,0,107.1816,393.2786,93.63758,0.1015162,0,30.78532,81,235.4255
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,46.04015,58.52153,43.53715,21.34232,21.34232,0,-1,0,21.34232,215.7224,0,0,0,46.04015,22.4656,21.34232,0,0,28.16768,293.4073,23.57455,0,23.57455,415.6434,98.96252,0.1014667,23.47655,36.83212,0,339.4474
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,62.98642,67.65375,45.80158,11.24743,11.24743,0,0,0,11.24743,560.0071,46.55389,0,0,62.98642,11.8394,11.24743,0,0,4.593132,314.6244,4.593132,0,4.593132,420.0009,100,0.1014571,12.37218,50.38914,0,377.6108
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,73.024,74.75064,48.06602,34.71502,34.71502,0,0,0,34.71502,210.3528,36.48188,0,0,73.024,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1014571,38.18652,58.4192,0,391.7822
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,61.25122,72.20852,50.24366,49.87669,49.87669,0,0,0,49.87669,122.8053,8.749447,0,0,61.25122,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1014571,54.86436,49.00098,0,380.0095
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,70.00462,78.7868,52.41342,65.74094,65.74094,20.25,0,7.39125,65.74094,106.4856,22.11942,0,0,70.00462,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1014571,72.31503,56.00369,81,388.7628
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,54.68198,73.59762,53.78629,17.73427,17.73427,0,-1,0,17.73427,308.3407,36.01433,0,0,54.68198,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1014571,19.5077,43.74559,0,373.4402
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,41.69156,69.0164,54.4096,34.66498,34.66498,0,0,0,34.66498,120.27,5.202111,0,0,41.69156,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1014571,38.13148,33.35325,0,360.4498
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,23.26852,62.92672,55.1197,1.69761,1.69761,0,0,0,1.69761,1370.664,21.48157,0,0,23.26852,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1014571,1.867371,18.61482,0,342.0268
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,13.86323,59.30074,54.76465,28.17268,28.17268,0,0,0,28.17268,49.20806,0,0,0,13.86323,29.65546,28.17268,0,0,0,318.7582,0,15.79223,-15.79223,403.3544,96.03656,0.1014571,30.98995,11.09058,0,332.6215
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.898594,54.22138,53.30499,30.85643,30.85643,0,0,0,30.85643,9.39381,0,0,0,2.898594,32.48045,30.85643,0,0,17.54692,302.966,0,29.58186,-29.58186,372.1724,88.61229,0.1014571,33.94207,2.318875,0,305.8646
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,52.10571,52.10571,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,50.41565,273.3842,0,10.79652,-10.79652,360.7918,85.90264,0.1014571,11.28237,0,0,273.3842
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,50.36991,50.36991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.41178,262.5876,0,0,0,360.7918,85.90264,0.1014571,0,0,0,262.5876
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,48.5552,48.5552,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,62.41178,262.5876,0,4.357284,-4.357284,356.1989,84.80908,0.1014571,4.553362,0,0,262.5876
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,46.69315,46.69315,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,67.25321,258.2303,0,7.806895,-7.806895,347.9697,82.84975,0.1014571,8.158205,0,0,258.2303
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,45.35974,45.35974,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,75.92754,250.4234,0,10.96452,-10.96452,336.412,80.09794,0.1014571,11.45793,0,0,250.4234
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,44.35771,44.35771,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,88.11034,239.4589,0,26.3826,-26.3826,308.6023,73.4766,0.1014571,27.56982,0,0,239.4589
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,43.26889,43.26889,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,117.4243,213.0763,0,29.35908,-29.35908,277.6552,66.10823,0.1014571,30.68024,0,0,213.0763
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,42.44832,42.44832,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,150.0455,183.7172,0,15.75521,-15.75521,261.0477,62.15409,0.1014571,16.4642,0,0,183.7172
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,41.69877,41.69877,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,167.5513,167.962,0,23.61842,-23.61842,236.1517,56.22648,0.1014571,24.68125,0,0,167.962
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,40.965,40.965,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,193.794,144.3436,0,9.591652,-9.591652,226.0412,53.81923,0.1014571,10.02328,0,0,144.3436
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,40.42848,40.42848,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,204.4514,134.752,0,39.73758,-39.73758,184.1541,43.84613,0.1014571,41.52577,0,0,134.752
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.842608,40.76523,40.23123,26.20496,26.20496,0,0,0,26.20496,7.031523,0,0,0,1.842608,27.58417,26.20496,0,0,248.6043,95.01437,0,25.74156,-25.74156,157.0201,37.38567,0.1014571,28.82546,1.474086,0,96.85698
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.971905,41.88731,39.8525,13.10536,13.10536,0,0,0,13.10536,53.19886,0,1.776357E-15,0,6.971905,13.79512,13.10536,0,0,277.206,69.27281,0,6.823215,-6.823215,149.8278,35.67322,0.1014571,14.4159,5.577524,0,76.24471
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,16.4814,45.80976,40.87821,79.43639,79.43639,20.25,0,7.39125,79.43639,20.74792,0,0,0,16.4814,62.30147,59.18639,0,0,284.7874,62.44959,0,45.82006,-45.82006,101.5292,24.17358,0.1014571,87.38004,13.18512,81,78.93099
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,31.94753,53.5022,43.45036,50.71532,46.1482,0,-1,0,46.1482,69.22811,0,4.567118,33.91877,31.94753,48.57706,46.1482,0,0,335.6985,16.62953,0,16.62953,-16.62953,84.00017,20,0.1014571,55.78686,25.55802,0,48.57706
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,38.21927,58.06801,45.66745,58.58195,58.58195,81,0,22.761,58.58195,65.24069,-3.552714E-15,0,0,38.21927,0,0,22.41805,21.29715,354.1758,0,59.51642,0,59.51642,140.4624,33.44336,0.1016734,64.44014,30.57541,81,38.21927
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,31.00858,57.98735,47.93189,18.38296,18.38296,81,0,22.761,18.38296,168.6811,0,0,0,31.00858,0,0,62.61704,59.48618,294.6594,53.56478,90.49477,0,90.49477,226.3133,53.88401,0.1018358,20.22126,24.80686,81,84.57336
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,59.3977,71.26236,50.10954,49.81888,49.81888,81,0,22.761,49.81888,119.2273,0,0,0,59.3977,0,0,31.18112,29.62206,204.1646,135.0101,89.01976,0,89.01976,310.7648,73.99148,0.1020007,54.80077,47.51816,81,194.4078
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,49.74931,69.80954,52.27929,16.74267,16.74267,81,0,22.761,16.74267,297.1407,0,0,0,49.74931,0,0,64.25732,61.04446,115.1449,215.1279,110.7938,0,110.7938,415.873,99.01719,0.1021193,18.41694,39.79945,81,264.8772
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,53.76238,73.06096,53.66005,56.84741,56.84741,0,-1,0,56.84741,94.57314,0,7.105427E-15,0,53.76238,59.83938,56.84741,0,0,4.351095,314.8423,0,6.076996,-6.076996,409.4673,97.49202,0.1021193,62.53215,43.00991,0,368.6046
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,23.23073,62.02073,54.27547,35.10989,35.10989,0,0,0,35.10989,66.16578,0,0,0,23.23073,36.95778,35.10989,0,0,11.10331,308.7652,0,13.72705,-13.72705,394.9977,94.04689,0.1021193,38.62088,18.58458,0,331.996
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,18.91199,61.25764,54.98557,30.79054,30.79054,0,0,0,30.79054,61.42143,0,0,0,18.91199,32.4111,30.79054,0,0,26.35559,295.0382,0,13.49911,-13.49911,380.7684,90.65897,0.1021193,33.8696,15.12959,0,313.9502
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,11.91277,58.50731,54.63052,49.13787,49.13787,0,0,0,49.13787,24.24357,0,7.105427E-15,0,11.91277,51.72407,49.13787,0,0,41.3546,281.5391,0,39.8113,-39.8113,338.8036,80.66737,0.1021193,54.05165,9.530219,0,293.4519
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.045179,54.13302,53.17086,38.8793,38.8793,0,0,0,38.8793,7.832392,0,7.105427E-15,0,3.045179,40.92558,38.8793,0,0,85.58937,241.7278,0,37.8804,-37.8804,298.8742,71.16038,0.1021193,42.76723,2.436143,0,244.773
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,51.92424,51.92424,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,127.6787,203.8474,0,72.31579,-72.31579,222.6467,53.011,0.1021193,88.90358,0,0,203.8474
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,50.19632,50.19632,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,208.0296,131.5316,0,70.84045,-70.84045,147.9743,35.2319,0.1021193,74.02826,0,0,131.5316
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,48.42107,48.42107,56.87554,56.87554,0,-1,0,56.87554,0,0,7.105427E-15,4.90649,0,59.86899,56.87554,0,0,286.7412,60.69116,0,59.86899,-59.86899,84.86681,20.20634,0.1021193,62.5631,0,0,60.69116
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,46.59848,46.59848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.2623,0.8221728,0,0,0,84.86681,20.20634,0.1021193,0,0,0,0.8221728
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,45.27295,45.27295,10.76038,0.7810641,0,-1,0,0.7810641,0,0,9.979317,11.05536,0,0.8221728,0.7810641,0,0,353.2623,0.8221728,0,0.8221728,-0.8221728,84.00017,20,0.1021193,11.83642,0,0,0.8221728
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,44.27092,44.27092,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021193,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,43.20576,43.20576,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021193,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,42.3852,42.3852,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021193,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,41.62776,41.62776,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021193,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,40.89399,40.89399,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021193,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,40.36536,40.36536,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1023348,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.161968,40.81062,40.18389,19.17759,19.17759,81,0,22.761,19.17759,11.27341,0,0,0,2.161968,0,0,61.82241,58.73129,289.7885,57.94854,60.89326,0,60.89326,202.8517,48.29793,0.1025569,21.09534,1.729574,81,60.1105
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,17.22506,44.93848,39.81305,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,38712.21,0,0,0,17.22506,0,0,72.31579,68.7,228.8953,112.7525,85.92506,0,85.92506,284.3674,67.70638,0.1026763,0.04894468,13.78005,81,129.9775
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,31.2112,50.43012,40.8072,29.34006,29.34006,81,0,22.761,29.34006,106.3774,0,0,0,31.2112,0,0,51.65994,49.07695,142.9702,190.085,80.28815,0,80.28815,360.5354,85.84159,0.1028566,32.27406,24.96896,81,221.2962
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,57.95943,62.76431,43.33989,1.346253,1.346253,0,-1,0,1.346253,4305.24,0,0,0,57.95943,1.417108,1.346253,0,0,62.68208,262.3444,56.54232,0,56.54232,414.1761,98.61317,0.102738,1.480878,46.36754,0,320.3038
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,66.86976,69.00718,45.58066,40.12513,40.12513,0,0,0,40.12513,166.653,18.49302,0,0,66.86976,42.23698,40.12513,0,0,6.139757,313.2325,6.139757,0,6.139757,420.0009,100,0.1027252,44.13765,53.49581,0,380.1022
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,66.7793,71.64632,47.79776,22.48276,22.48276,0,0,0,22.48276,297.0245,43.11324,0,0,66.7793,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1027252,24.73104,53.42344,0,385.5375
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,60.12839,71.4119,49.9754,0,0,0,0,0,0,0,60.12839,0,0,60.12839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1027252,0,48.10271,0,378.8866
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,59.94295,73.91354,52.14516,31.16912,31.16912,0,0,0,31.16912,192.3152,27.13336,0,0,59.94295,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1027252,34.28603,47.95436,0,378.7012
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,47.99982,70.52834,53.52591,80.51042,68.7,0,-1,0,68.7,69.86874,0,11.81042,19.86147,47.99982,72.31579,68.7,0,0,0,318.7582,0,24.31597,-24.31597,394.3696,93.89732,0.1027252,88.56146,38.39986,0,366.7581
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,45.50846,70.27942,54.18867,7.384566,7.384566,0,0,0,7.384566,616.2645,10.7175,0,0,45.50846,7.773228,7.384566,0,0,27.01774,294.4423,27.01774,0,27.01774,420.0009,100,0.1026686,8.123023,36.40677,0,339.9507
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,23.23064,62.67965,54.89878,12.30491,12.30491,0,0,0,12.30491,188.7917,10.27811,0,0,23.23064,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1026686,13.5354,18.58452,0,341.9889
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,17.60101,60.29498,54.49639,58.9702,58.9702,0,0,0,58.9702,29.8473,0,7.105427E-15,0,17.60101,62.07389,58.9702,0,0,0,318.7582,0,44.47288,-44.47288,373.1223,88.83847,0.1026686,64.86722,14.08081,0,336.3592
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.952669,53.96864,53.03673,18.18615,18.18615,0,0,0,18.18615,16.23582,0,0,0,2.952669,19.14331,18.18615,0,0,49.41431,274.2853,0,16.19064,-16.19064,356.0559,84.77504,0.1026686,20.00476,2.362136,0,277.238
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,51.79011,51.79011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.40392,258.0947,0,0,0,356.0559,84.77504,0.1026686,0,0,0,258.0947
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,50.06219,50.06219,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,67.40392,258.0947,0,54.61639,-54.61639,298.4851,71.06775,0.1026686,57.07413,0,0,258.0947
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,48.33428,48.33428,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,128.0888,203.4783,0,49.86415,-49.86415,245.9237,58.55315,0.1026686,52.10804,0,0,203.4783
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,46.51168,46.51168,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,183.4934,153.6142,0,17.04448,-17.04448,227.9573,54.27543,0.1026686,17.81148,0,0,153.6142
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,45.20194,45.20194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.4317,136.5697,0,0,0,227.9573,54.27543,0.1026686,0,0,0,136.5697
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,44.19991,44.19991,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,202.4317,136.5697,0,37.94525,-37.94525,187.9595,44.75216,0.1026686,39.65279,0,0,136.5697
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,43.14264,43.14264,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,244.5931,98.62444,0,7.411235,-7.411235,180.1473,42.89214,0.1026686,7.74474,0,0,98.62444
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,42.33786,42.33786,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,252.8278,91.2132,0,29.16458,-29.16458,149.4052,35.57259,0.1026686,30.47699,0,0,91.2132
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,41.58831,41.58831,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,285.2329,62.04862,0,21.39941,-21.39941,126.8482,30.20189,0.1026686,22.36239,0,0,62.04862
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,40.87821,40.87821,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,309.01,40.64921,0,24.36867,-24.36867,101.1614,24.08599,0.1026686,25.46526,0,0,40.64921
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,40.34169,40.34169,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,336.0863,16.28054,58.13953,0,58.13953,156.3174,37.21835,0.1028947,21.78054,0,81,16.28054
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.41594,40.84494,40.14444,41.89718,41.89718,81,0,22.761,41.89718,5.766354,0,0,0,2.41594,0,0,39.10282,37.14767,277.9468,68.60612,39.56361,0,39.56361,193.8507,46.15484,0.1030486,46.0869,1.932752,81,71.02206
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.87738,43.86694,39.76571,49.2568,49.2568,81,0,22.761,49.2568,28.17352,0,0,0,13.87738,0,0,31.7432,30.15604,238.3832,104.2134,44.03342,0,44.03342,235.6245,56.10095,0.103213,54.18248,11.1019,81,118.0908
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,28.47914,49.49479,40.76775,36.34309,36.34309,81,0,22.761,36.34309,78.36192,-7.105427E-15,0,0,28.47914,0,0,44.65691,42.42406,194.3497,143.8434,70.90321,0,70.90321,302.8892,72.11633,0.103411,39.9774,22.78331,81,172.3226
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,46.68077,58.45485,43.26889,18.84565,18.84565,0,-1,0,18.84565,247.7005,0,0,0,46.68077,19.83752,18.84565,0,0,123.4465,207.6563,26.84324,0,26.84324,328.3549,78.17958,0.1033547,20.73021,37.34462,0,254.3371
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,67.89787,69.28976,45.45442,4.14108,4.14108,0,0,0,4.14108,1639.617,0,0,0,67.89787,4.359032,4.14108,0,0,96.6033,231.8152,63.53884,0,63.53884,388.6331,92.53151,0.1032217,4.555189,54.31829,0,299.7131
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,68.59066,72.2719,47.66363,68.92132,68.92132,35.17144,0,11.16637,68.92132,99.52023,0,0,0,68.59066,35.52619,33.74988,0,0,33.06447,289.0002,33.06447,0,33.06447,420.0009,100,0.1032375,75.81345,54.87253,81,357.5909
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,67.70336,74.54338,49.84127,7.327413,7.327413,0,0,0,7.327413,923.9736,59.9903,0,0,67.70336,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1032375,8.060155,54.16269,0,386.4616
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,66.21899,76.53522,52.01103,19.60639,19.60639,0,0,0,19.60639,337.7419,45.58068,0,0,66.21899,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1032375,21.56703,52.97519,0,384.9772
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,48.83126,70.71188,53.39178,47.97027,47.97027,0,-1,0,47.97027,101.7948,0,0,0,48.83126,50.49502,47.97027,0,0,0,318.7582,0,1.663757,-1.663757,418.2471,99.58244,0.1032375,52.7673,39.06501,0,367.5895
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,54.19947,73.70701,54.05455,0,0,0,0,0,0,0,52.35085,0,0,54.19947,0,0,0,0,1.848619,317.0945,1.848619,0,1.848619,420.0009,100,0.1032337,0,43.35958,0,371.2939
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,32.48989,65.89602,54.76465,0,0,0,0,0,0,0,32.48989,0,0,32.48989,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032337,0,25.99191,0,351.2481
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,10.68151,57.87065,54.4096,56.60847,56.60847,0,0,0,56.60847,18.8691,0,7.105427E-15,0,10.68151,59.58787,56.60847,0,0,0,318.7582,0,48.90636,-48.90636,368.449,87.72578,0.1032337,62.26932,8.545208,0,329.4397
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.864668,53.80576,52.9026,14.8248,14.8248,0,0,0,14.8248,19.32348,0,0,0,2.864668,15.60505,14.8248,0,0,54.3404,269.8519,0,12.74038,-12.74038,355.0195,84.52827,0.1032337,16.30728,2.291734,0,272.7165
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,51.61653,51.61653,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,68.49638,257.1115,0,71.51313,-71.51313,279.638,66.58035,0.1032337,74.73122,0,0,257.1115
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,49.92806,49.92806,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,147.9554,185.5984,0,51.19428,-51.19428,225.6745,53.73192,0.1032337,53.49802,0,0,185.5984
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,48.20015,48.20015,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,204.8379,134.4041,0,28.34587,-28.34587,195.7953,46.61784,0.1032337,29.62143,0,0,134.4041
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,46.37755,46.37755,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,236.3333,106.0582,0,26.00838,-26.00838,168.3801,40.09042,0.1032337,27.17876,0,0,106.0582
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,45.11515,45.11515,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,265.2315,80.04984,0,40.93619,-40.93619,125.2296,29.81651,0.1032337,42.77832,0,0,80.04984
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,44.11312,44.11312,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,310.7162,39.11364,0,23.7917,-23.7917,100.1509,23.84541,0.1032337,24.86233,0,0,39.11364
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,43.04797,43.04797,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,337.1514,15.32194,0,3.571048,-3.571048,96.3867,22.94917,0.1032337,3.731745,0,0,15.32194
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,42.25107,42.25107,13.69344,11.16335,0,-1,0,11.16335,0,0,2.530094,3.899439,0,11.7509,11.16335,0,0,341.1193,11.7509,0,11.7509,-11.7509,84.00017,20,0.1032337,15.06279,0,0,11.7509
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,41.5173,41.5173,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032337,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,40.8072,40.8072,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032337,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,40.27856,40.27856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032337,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.028015,40.68454,40.0971,16.33261,16.33261,81,0,22.761,16.33261,12.41696,0,0,0,2.028015,0,0,64.66738,61.43402,354.1758,0,63.46203,0,63.46203,144.2055,34.33458,0.1034464,17.96588,1.622412,81,2.028015
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,19.22023,45.45644,39.71838,29.51382,29.51382,81,0,22.761,29.51382,65.12283,0,0,0,19.22023,0,0,51.48618,48.91187,290.7138,57.11583,68.1321,0,68.1321,208.8413,49.72403,0.1036489,32.4652,15.37619,81,76.33606
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,38.5524,52.7934,40.72041,70.16492,70.16492,81,0,22.761,70.16492,54.9454,0,0,0,38.5524,0,0,10.83508,10.29333,222.5817,118.4347,48.84573,0,48.84573,255.1805,60.75713,0.1038158,77.18141,30.84192,81,156.9871
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,55.83159,61.76343,43.18209,0,0,0,-1,0,0,0,0,0,0,55.83159,0,0,0,0,173.7359,162.3959,55.83159,0,55.83159,308.1469,73.36817,0.1036991,0,44.66527,0,218.2275
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,58.28418,65.23518,45.35974,27.09729,27.09729,0,0,0,27.09729,215.0923,0,0,0,58.28418,28.52347,27.09729,0,0,117.9044,212.6443,29.76071,0,29.76071,336.3804,80.09042,0.1036369,29.80702,46.62735,0,270.9285
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,74.99141,74.98006,47.5295,47.7387,47.7387,0,0,0,47.7387,157.0872,0,0,0,74.99141,50.25127,47.7387,0,0,88.14364,239.429,24.74014,0,24.74014,359.851,85.67864,0.1035853,52.51258,59.99313,0,314.4203
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,69.80301,75.32442,49.70714,0,0,0,0,0,0,0,6.399515,0,0,69.80301,0,0,0,0,63.4035,261.6951,63.4035,0,63.4035,420.0009,100,0.1034534,0,55.84241,0,331.4981
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,50.27804,69.57069,51.88479,0,0,0,0,0,0,0,50.27804,0,0,50.27804,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034534,0,40.22243,0,369.0363
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,42.1118,67.89277,53.25765,0,0,0,-1,0,0,0,42.1118,0,0,42.1118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034534,0,33.68944,0,360.87
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,38.13406,67.05434,53.88097,27.42341,27.42341,0,0,0,27.42341,139.0566,9.267311,0,0,38.13406,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1034534,30.16575,30.50725,0,356.8923
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,33.77541,66.2298,54.63052,25.95338,25.95338,0,0,0,25.95338,130.1388,6.456069,0,0,33.77541,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1034534,28.54872,27.02033,0,352.5336
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,19.19621,60.57225,54.23602,36.43709,36.43709,0,0,0,36.43709,52.68316,0,0,0,19.19621,38.35483,36.43709,0,0,0,318.7582,0,19.15862,-19.15862,399.8059,95.19169,0.1034534,40.0808,15.35697,0,337.9544
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.103835,53.69899,52.72113,0,0,0,0,0,0,0,0,0,0,3.103835,0,0,0,0,21.28736,299.5996,3.103835,0,3.103835,402.7504,95.89277,0.1034469,0,2.483068,0,302.7034
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,51.4824,51.4824,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,18.18352,302.3931,0,27.1937,-27.1937,374.0858,89.06786,0.1034469,28.41741,0,0,302.3931
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,49.79393,49.79393,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,48.39874,275.1994,0,57.7569,-57.7569,313.2047,74.57239,0.1034469,60.35596,0,0,275.1994
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,48.06602,48.06602,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,112.5731,217.4425,0,27.24711,-27.24711,284.4837,67.73407,0.1034469,28.47323,0,0,217.4425
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,46.29076,46.29076,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,142.8476,190.1953,0,23.00933,-23.00933,260.2297,61.95933,0.1034469,24.04475,0,0,190.1953
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,45.00469,45.00469,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,168.4136,167.186,0,26.55026,-26.55026,232.2433,55.29591,0.1034469,27.74502,0,0,167.186
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,44.02633,44.02633,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,197.9138,140.6358,0,11.73807,-11.73807,219.8703,52.34996,0.1034469,12.26628,0,0,140.6358
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,42.96117,42.96117,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,210.9562,128.8977,0,10.78806,-10.78806,208.4986,49.64243,0.1034469,11.27352,0,0,128.8977
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,42.16428,42.16428,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,222.9429,118.1096,0,35.13723,-35.13723,171.4607,40.82391,0.1034469,36.71841,0,0,118.1096
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,41.43051,41.43051,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,261.9843,82.97239,0,14.28269,-14.28269,156.4055,37.23932,0.1034469,14.92541,0,0,82.97239
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,40.74408,40.74408,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,277.8539,68.6897,0,35.41928,-35.41928,119.0703,28.35001,0.1034469,37.01315,0,0,68.6897
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,40.20756,40.20756,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,317.2087,33.27042,0,8.027176,-8.027176,110.6089,26.33539,0.1034469,8.388399,0,0,33.27042
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.195997,40.67001,40.03397,44.77024,44.77024,20.25,0,7.39125,44.77024,4.905037,0,0,0,2.195997,25.81078,24.52024,0,0,326.1278,25.24324,0,23.61479,-23.61479,85.71671,20.4087,0.1034469,49.24727,1.756798,81,27.43924
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,15.48277,44.24184,39.65525,27.04286,27.04286,81,0,22.761,27.04286,57.25272,0,0,0,15.48277,0,0,53.95714,51.25928,352.3664,1.628453,66.74206,0,66.74206,149.0338,35.48416,0.1036511,29.74715,12.38622,81,17.11123
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,17.46747,45.90279,40.67307,14.1022,14.1022,81,0,22.761,14.1022,123.8634,0,0,0,17.46747,0,0,66.8978,63.55291,285.6244,61.6963,81.02038,0,81.02038,225.8965,53.78476,0.1038249,15.51242,13.97397,81,79.16377
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,27.74786,51.72349,43.0953,32.1282,32.1282,0,-1,0,32.1282,86.36604,0,0,0,27.74786,33.81916,32.1282,0,0,204.604,134.6146,0,6.071306,-6.071306,219.4967,52.26102,0.1038249,35.34103,22.19829,0,162.3625
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,34.75721,56.39965,45.24928,1.652583,1.652583,0,0,0,1.652583,2103.205,0,0,0,34.75721,1.739561,1.652583,0,0,211.3499,128.5433,33.01764,0,33.01764,250.82,59.71894,0.1037563,1.817841,27.80576,0,163.3005
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,32.87325,58.06084,47.39537,62.93735,62.93735,20.25,0,7.39125,62.93735,52.23171,0,0,0,32.87325,44.93405,42.68735,0,0,178.3322,158.2592,0,12.0608,-12.0608,238.1068,56.69199,0.1037563,69.23108,26.2986,81,191.1325
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,59.54486,70.63377,49.52567,21.60544,21.60544,81,0,22.761,21.60544,275.6012,0,0,0,59.54486,0,0,59.39456,56.42483,191.7331,146.1984,115.9697,0,115.9697,348.1253,82.88682,0.1038571,23.76599,47.63589,81,205.7433
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,42.83064,66.43376,51.70332,35.94806,35.94806,0,0,0,35.94806,119.1459,0,0,0,42.83064,37.84007,35.94806,0,0,75.76343,250.5711,4.99057,0,4.99057,352.8598,84.01408,0.1038467,39.54287,34.26451,0,293.4018
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,42.59277,67.8326,53.03673,47.49115,47.49115,0,-1,0,47.49115,89.68568,0,7.105427E-15,0,42.59277,49.99069,47.49115,0,0,70.77286,255.0627,0,7.397924,-7.397924,345.0617,82.15739,0.1038467,52.24027,34.07421,0,297.6554
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,35.75357,65.95409,53.69949,0,0,0,0,0,0,0,0,0,0,35.75357,0,0,0,0,78.99277,247.6647,35.75357,0,35.75357,378.9805,90.23328,0.1037726,0,28.60286,0,283.4183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,24.29654,62.58972,54.45694,28.11522,28.11522,0,0,0,28.11522,86.41774,0,0,0,24.29654,29.59497,28.11522,0,0,43.2392,279.843,0,5.29843,-5.29843,373.3955,88.90351,0.1037726,30.92674,19.43723,0,304.1395
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.810768,56.8905,54.05455,0,0,0,0,0,0,0,0,0,0,8.810768,0,0,0,0,49.12634,274.5445,8.810768,0,8.810768,381.7541,90.89366,0.1037544,0,7.048615,0,283.3553
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.9921702,52.85839,52.54755,48.60833,48.60833,0,0,0,48.60833,2.041153,0,7.105427E-15,0,0.9921702,51.16666,48.60833,0,0,40.31557,282.4742,0,50.17449,-50.17449,328.8656,78.30117,0.1037544,53.46916,0.7937362,0,283.4664
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,51.30882,51.30882,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,96.065,232.2997,0,18.8375,-18.8375,309.0091,73.57345,0.1037544,19.68519,0,0,232.2997
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,49.57301,49.57301,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,116.9956,213.4622,0,17.21779,-17.21779,290.86,69.25224,0.1037544,17.99259,0,0,213.4622
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,47.88455,47.88455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.1264,196.2444,0,0,0,290.86,69.25224,0.1037544,0,0,0,196.2444
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,46.10929,46.10929,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,136.1264,196.2444,0,56.93104,-56.93104,230.8494,54.96403,0.1037544,59.49294,0,0,196.2444
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,44.87056,44.87056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.3831,139.3134,0,0,0,230.8494,54.96403,0.1037544,0,0,0,139.3134
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,43.8922,43.8922,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,199.3831,139.3134,0,34.6567,-34.6567,194.318,46.2661,0.1037544,36.21625,0,0,139.3134
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,42.82705,42.82705,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,237.8906,104.6567,0,12.56305,-12.56305,181.0754,43.1131,0.1037544,13.12838,0,0,104.6567
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,42.0696,42.0696,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,251.8495,92.09364,0,6.665782,-6.665782,174.049,41.44016,0.1037544,6.965743,0,0,92.09364
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,41.34372,41.34372,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,259.256,85.42786,0,25.76888,-25.76888,146.8862,34.97285,0.1037544,26.92848,0,0,85.42786
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,40.67307,40.67307,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,287.8881,59.65898,0,23.47546,-23.47546,122.1409,29.08112,0.1037544,24.53186,0,0,59.65898
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,40.14444,40.14444,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,313.9719,36.18351,0,13.16917,-13.16917,108.2594,25.776,0.1037544,13.76178,0,0,36.18351
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.089859,40.26204,39.94719,17.04231,17.04231,0,0,0,17.04231,6.395018,0,3.552714E-15,0,1.089859,17.93928,17.04231,0,0,328.6043,23.01435,0,16.84942,-16.84942,90.49857,21.54724,0.1037544,18.74654,0.871887,0,24.10421
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,17.66257,44.82011,39.56846,25.60903,25.60903,81,0,22.761,25.60903,68.9701,0,0,0,17.66257,0,0,55.39097,52.62142,347.3259,6.16493,70.284,0,70.284,157.1758,37.42274,0.1039494,28.16993,14.13006,81,23.8275
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,30.60661,49.97079,40.56261,21.6191,21.6191,81,0,22.761,21.6191,141.5721,0,0,0,30.60661,0,0,59.3809,56.41186,277.0419,69.42052,87.01847,0,87.01847,239.7288,57.07817,0.1041091,23.78101,24.48529,81,100.0271
