Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,48.15281,48.15281,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.21863,233.9615,0,18.97821,-18.97821,310.6124,73.95518,0.1049275,19.83223,0,0,233.9615
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,46.59848,46.59848,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.3055,214.9832,0,41.95433,-41.95433,266.3887,63.42574,0.1049275,43.84228,0,0,214.9832
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,45.00469,45.00469,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.9215,173.0289,0,7.323892,-7.323892,258.6686,61.58764,0.1049275,7.653467,0,0,173.0289
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,43.86853,43.86853,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.0591,165.705,0,22.99642,-22.99642,234.4283,55.81614,0.1049275,24.03126,0,0,165.705
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,42.98484,42.98484,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.6107,142.7086,0,25.65077,-25.65077,207.39,49.37846,0.1049275,26.80506,0,0,142.7086
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,41.98281,41.98281,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.1115,117.0578,0,22.96605,-22.96605,183.1816,43.61458,0.1049275,23.99953,0,0,117.0578
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,41.27271,41.27271,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.6294,94.09178,0,24.07203,-24.07203,157.8075,37.57313,0.1049275,25.15528,0,0,94.09178
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,40.58628,40.58628,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.3761,70.01974,0,37.20948,-37.20948,118.5852,28.23452,0.1049275,38.88391,0,0,70.01974
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,39.98664,39.98664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.72,32.81026,0,0,0,118.5852,28.23452,0.1049275,0,0,0,32.81026
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,39.47379,39.47379,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.72,32.81026,0,17.89974,-17.89974,99.71724,23.74215,0.1049275,18.70522,0,0,32.81026
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.014852,39.85715,39.27654,30.29218,30.29218,20.25,0,7.39125,30.29218,6.651392,0,0,0,2.014852,10.57072,10.04218,0,0,337.6086,14.91052,0,8.555866,-8.555866,90.69856,21.59485,0.1049275,33.3214,1.611881,81,16.92537
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,15.50472,43.4684,38.89781,15.01686,15.01686,81,0,22.761,15.01686,103.2488,0,0,0,15.50472,0,0,65.98315,62.68399,347.1151,6.354656,78.18871,0,78.18871,164.8749,39.25585,0.1050953,16.51854,12.40378,81,21.85938
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,20.32583,45.87377,39.78938,24.86631,24.86631,81,0,22.761,24.86631,81.74044,0,0,0,20.32583,0,0,56.13369,53.32701,268.9264,76.72449,73.65284,0,73.65284,234.7481,55.8923,0.1052716,27.35294,16.26066,81,97.05033
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,33.72281,52.52457,41.98281,18.80609,18.80609,0,-1,0,18.80609,179.3185,0,0,0,33.72281,19.79589,18.80609,0,0,195.2735,143.0121,13.92692,0,13.92692,247.9603,59.03806,0.1052439,20.6867,26.97824,0,176.7348
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,38.08112,56.16019,43.96321,19.18273,19.18273,0,0,0,19.18273,198.5178,0,0,0,38.08112,20.19234,19.18273,0,0,181.3466,155.5463,17.88878,0,17.88878,264.9311,63.07871,0.1052084,21.101,30.4649,0,193.6274
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,32.08687,56.25911,45.97516,62.39919,62.39919,0,0,0,62.39919,51.42194,0,0,0,32.08687,65.68336,62.39919,0,0,163.4578,171.6462,0,33.59649,-33.59649,229.5173,54.64687,0.1052084,68.63911,25.6695,0,203.733
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,59.49305,68.83501,48.01868,49.66358,49.66358,0,0,0,49.66358,119.7921,0,0,0,59.49305,52.27745,49.66358,0,0,200.7873,138.0497,7.215599,0,7.215599,236.3626,56.27671,0.1051941,54.62993,47.59444,0,197.5427
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,66.25614,74.22664,50.10954,10.58984,10.58984,0,0,0,10.58984,625.6575,0,0,0,66.25614,11.1472,10.58984,0,0,193.5717,144.5437,55.10894,0,55.10894,288.6436,68.72453,0.1050848,11.64883,53.00491,0,210.7999
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,49.56775,68.77051,51.43506,54.78853,54.78853,0,-1,0,54.78853,90.47104,7.105427E-15,0,0,49.56775,57.67213,54.78853,0,0,138.4627,194.1418,0,8.104383,-8.104383,280.1008,66.69054,0.1050848,60.26738,39.6542,0,243.7095
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,41.58698,66.40556,52.10571,0,0,0,0,0,0,0,0,0,0,41.58698,0,0,0,0,147.4676,186.0374,41.58698,0,41.58698,319.5537,76.08406,0.1050025,0,33.26958,0,227.6244
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,34.90013,64.76434,52.9026,32.70918,32.70918,0,0,0,32.70918,106.6983,0,0,0,34.90013,34.43072,32.70918,0,0,105.8806,223.4657,0.469416,0,0.469416,319.999,76.19009,0.1050015,35.9801,27.92011,0,258.3658
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,16.81486,57.95161,52.50021,30.08495,30.08495,0,0,0,30.08495,55.89128,0,3.552714E-15,0,16.81486,31.66836,30.08495,0,0,105.4112,223.8882,0,14.8535,-14.8535,304.342,72.46224,0.1050015,33.09344,13.45189,0,240.703
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.504106,52.03774,50.94588,2.780947,2.780947,0,0,0,2.780947,126.004,0,0,0,3.504106,2.927313,2.780947,0,0,121.9151,209.0347,0.5767929,0,0.5767929,304.8892,72.59253,0.1050004,3.059042,2.803284,0,212.5388
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,49.62035,49.62035,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,121.3383,209.5538,0,34.88041,-34.88041,268.122,63.83846,0.1050004,36.45003,0,0,209.5538
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,47.97923,47.97923,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,160.0943,174.6734,0,72.31579,-72.31579,191.8945,45.68908,0.1050004,91.57867,0,0,174.6734
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,46.42489,46.42489,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,240.4452,102.3576,0,33.29102,-33.29102,156.8027,37.3339,0.1050004,34.78911,0,0,102.3576
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,44.82322,44.82322,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0.2266719,0,63.00468,59.85445,0,0,277.4352,69.06655,0,63.00468,-63.00468,90.38994,21.52137,0.1050004,65.8399,0,0,69.06655
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,43.71862,43.71862,27.58605,5.758773,0,-1,0,5.758773,0,0,21.82728,24.58588,0,6.061866,5.758773,0,0,347.4404,6.061866,0,6.061866,-6.061866,84.00017,20,0.1050004,30.34465,0,0,6.061866
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,42.82705,42.82705,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050004,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,41.8329,41.8329,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050004,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,41.13858,41.13858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050004,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,40.47581,40.47581,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050004,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,39.87617,39.87617,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050004,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,39.36332,39.36332,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.10519,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.127763,39.77893,39.16607,29.68682,29.68682,81,0,22.761,29.68682,7.167366,0,0,0,2.127763,0,0,51.31318,48.74752,287.5058,60.00301,50.87529,0,50.87529,195.5134,46.55072,0.1053712,32.6555,1.70221,81,62.13078
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.55425,42.76522,38.78735,29.80079,29.80079,81,0,22.761,29.80079,45.48286,0,0,0,13.55425,0,0,51.19921,48.63926,236.6305,105.7908,62.1935,0,62.1935,254.5154,60.59878,0.1055687,32.78086,10.8434,81,119.345
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,27.18173,47.89875,39.65525,58.99095,58.99095,81,0,22.761,58.99095,46.07779,0,0,0,27.18173,0,0,22.00905,20.9086,174.437,161.7649,48.09033,0,48.09033,300.1378,71.46125,0.1057257,64.89004,21.74538,81,188.9467
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,45.77337,56.54783,41.84868,51.82117,51.82117,0,-1,0,51.82117,88.32947,0,0,0,45.77337,54.5486,51.82117,0,0,126.3467,205.0462,0,8.775236,-8.775236,290.8879,69.2589,0.1057257,57.00329,36.61869,0,250.8196
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,50.77894,60.53885,43.78173,27.56933,27.56933,0,0,0,27.56933,184.1863,0,0,0,50.77894,29.02035,27.56933,0,0,136.0969,196.271,21.75859,0,21.75859,311.53,74.17365,0.1056826,30.32626,40.62315,0,247.0499
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,69.33263,70.32395,45.80158,60.94191,60.94191,0,0,0,60.94191,113.7684,0,0,0,69.33263,64.14938,60.94191,0,0,114.3383,215.8537,5.183254,0,5.183254,316.4472,75.34443,0.1056723,67.0361,55.46611,0,285.1863
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,49.95827,64.83296,47.8451,26.75863,26.75863,0,0,0,26.75863,186.6997,0,0,0,49.95827,28.16698,26.75863,0,0,109.1551,220.5186,21.7913,0,21.7913,337.1203,80.26657,0.1056291,29.43449,39.96662,0,270.4769
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,44.45842,65.07122,49.92806,14.77281,14.77281,0,0,0,14.77281,300.9475,0,0,0,44.45842,15.55033,14.77281,0,0,87.3638,240.1308,28.90809,0,28.90809,364.5449,86.79623,0.105572,16.2501,35.56673,0,284.5892
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,68.11455,76.47651,51.26148,55.46752,55.46752,0,-1,0,55.46752,122.8008,0,0,0,68.11455,58.38686,55.46752,0,0,58.45571,266.1481,9.727682,0,9.727682,373.7734,88.99348,0.1055527,61.01427,54.49164,0,334.2626
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,54.95954,71.53577,51.92424,26.23726,26.23726,0,0,0,26.23726,209.4714,0,0,0,54.95954,27.61817,26.23726,0,0,48.72803,274.903,27.34138,0,27.34138,399.7117,95.16926,0.1054987,28.86098,43.96763,0,329.8625
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,41.71372,67.09593,52.68168,17.21404,17.21404,0,0,0,17.21404,242.3238,2.207023,0,0,41.71372,18.12004,17.21404,0,0,21.38665,299.5102,21.38665,0,21.38665,420.0009,100,0.1054565,18.93544,33.37098,0,341.224
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,19.2985,58.56198,52.27929,0,0,0,0,0,0,0,19.2985,0,0,19.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054565,0,15.4388,0,338.0567
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.685678,51.51949,50.6855,56.89614,56.89614,0,0,0,56.89614,4.720317,0,7.105427E-15,0,2.685678,59.89068,56.89614,0,0,0,318.7582,0,57.205,-57.205,359.7015,85.64304,0.1054565,62.58576,2.148543,0,321.4439
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,49.35209,49.35209,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.56111,261.5532,0,54.74345,-54.74345,301.9968,71.90386,0.1054565,57.20691,0,0,261.5532
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,47.75042,47.75042,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.3872,206.8098,0,44.30465,-44.30465,255.2956,60.78455,0.1054565,46.29836,0,0,206.8098
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,46.20397,46.20397,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.6145,162.5051,0,37.71216,-37.71216,215.5435,51.31978,0.1054565,39.4092,0,0,162.5051
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,44.64964,44.64964,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.517,124.793,0,2.777465,-2.777465,212.6158,50.62271,0.1054565,2.902451,0,0,124.793
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,43.53715,43.53715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.603,122.0155,0,0,0,212.6158,50.62271,0.1054565,0,0,0,122.0155
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,42.66924,42.66924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.603,122.0155,0,0,0,212.6158,50.62271,0.1054565,0,0,0,122.0155
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,41.69877,41.69877,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.603,122.0155,0,53.76804,-53.76804,155.9393,37.12833,0.1054565,56.1876,0,0,122.0155
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,41.02812,41.02812,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.3453,68.24747,0,35.85703,-35.85703,118.1427,28.12915,0.1054565,37.4706,0,0,68.24747
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,40.34169,40.34169,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.1864,32.39043,0,23.40271,-23.40271,93.47406,22.25568,0.1054565,24.45583,0,0,32.39043
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,39.76571,39.76571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.1895,8.987724,0,0,0,93.47406,22.25568,0.1054565,0,0,0,8.987724
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,39.25286,39.25286,38.59285,38.59285,30.05452,0,9.871793,38.59285,0,0,0,0,0,8.987724,8.538338,0,0,344.1895,8.987724,0,8.987724,-8.987724,84.00017,20,0.1054565,42.45214,0,81,8.987724
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.852742,39.3005,39.05561,0,0,72.31579,0,20.56389,0,0,0,0,0,0.852742,0,0,72.31579,68.7,354.1758,0,69.55274,0,69.55274,149.9837,35.71033,0.1055929,0,0.6821935,81,0.852742
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.294981,40.81537,38.70056,0,0,72.31579,0,20.56389,0,0,0,0,0,7.294981,0,0,72.31579,68.7,284.6231,62.59747,75.99498,0,75.99498,222.0789,52.87581,0.1057163,0,5.835984,81,69.89245
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,25.83689,47.35283,39.54479,46.0557,46.0557,81,0,22.761,46.0557,56.09922,0,0,0,25.83689,0,0,34.9443,33.19708,208.6281,130.993,59.03397,0,59.03397,278.0834,66.21021,0.1059116,50.66127,20.66951,81,156.8298
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,40.78445,54.62779,41.69877,25.1342,25.1342,0,-1,0,25.1342,162.2668,0,0,0,40.78445,26.45705,25.1342,0,0,149.5941,184.1235,14.3274,0,14.3274,291.6756,69.44643,0.1058833,27.64762,32.62756,0,224.908
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,43.79007,57.80674,43.62394,11.93384,11.93384,0,0,0,11.93384,366.9402,0,0,0,43.79007,12.56194,11.93384,0,0,135.2667,197.0182,31.22813,0,31.22813,321.3012,76.50013,0.1058218,13.12723,35.03205,0,240.8083
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,48.73216,61.84824,45.62011,23.7609,23.7609,0,0,0,23.7609,205.0939,0,0,0,48.73216,25.01148,23.7609,0,0,104.0386,225.1235,23.72069,0,23.72069,343.8046,81.85807,0.1057751,26.137,38.98573,0,273.8557
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,69.78115,72.79588,47.66363,15.60835,15.60835,0,0,0,15.60835,447.0757,0,0,0,69.78115,16.42984,15.60835,0,0,80.31789,246.4721,53.35131,0,53.35131,394.4181,93.90888,0.1056701,17.16919,55.82492,0,316.2533
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,54.13867,68.62075,49.70714,0,0,0,0,0,0,0,27.17208,0,0,54.13867,0,0,0,0,26.96659,294.4883,26.96659,0,26.96659,420.0009,100,0.1056172,0,43.31093,0,348.627
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,48.21452,67.7834,51.04056,40.86197,40.86197,0,-1,0,40.86197,117.9936,5.201923,0,0,48.21452,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1056172,44.94817,38.57162,0,366.9727
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,43.69104,66.76522,51.70332,5.111986,5.111986,0,0,0,5.111986,854.6783,38.31,0,0,43.69104,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1056172,5.623184,34.95283,0,362.4492
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,29.09689,62.17206,52.46076,8.783937,8.783937,0,0,0,8.783937,331.2511,19.85064,0,0,29.09689,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1056172,9.66233,23.27751,0,347.8551
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,18.09557,57.87456,52.01103,1.791081,1.791081,0,0,0,1.791081,1010.315,16.21022,0,0,18.09557,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1056172,1.970189,14.47645,0,336.8538
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.739154,51.62653,50.46458,34.11762,34.11762,0,0,0,34.11762,10.9596,0,7.105427E-15,0,3.739154,35.91328,34.11762,0,0,0,318.7582,0,32.17413,-32.17413,386.0863,91.92513,0.1056172,37.52938,2.991323,0,322.4974
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,49.13117,49.13117,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.74903,286.5841,0,20.06506,-20.06506,364.9359,86.88933,0.1056172,20.96799,0,0,286.5841
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,47.5295,47.5295,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.04354,266.519,0,3.598875,-3.598875,361.1424,85.9861,0.1056172,3.760824,0,0,266.519
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,45.97516,45.97516,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.04229,262.9202,0,13.92492,-13.92492,346.4642,82.49131,0.1056172,14.55155,0,0,262.9202
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,44.4445,44.4445,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.51443,248.9952,0,46.52442,-46.52442,297.4232,70.8149,0.1056172,48.61802,0,0,248.9952
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,43.37934,43.37934,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.2082,202.4708,0,21.78838,-21.78838,274.4562,65.34658,0.1056172,22.76886,0,0,202.4708
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,42.51933,42.51933,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.4176,180.6824,0,33.22706,-33.22706,239.4318,57.00745,0.1056172,34.72227,0,0,180.6824
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,41.56464,41.56464,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.3365,147.4554,0,25.91483,-25.91483,212.1151,50.50351,0.1056172,27.081,0,0,147.4554
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,40.91766,40.91766,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.1308,121.5405,0,17.92889,-17.92889,193.2164,46.00382,0.1056172,18.73569,0,0,121.5405
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,40.23123,40.23123,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.0518,103.6116,0,19.08421,-19.08421,173.0999,41.21418,0.1056172,19.943,0,0,103.6116
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,39.65525,39.65525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.2564,84.52744,0,0,0,173.0999,41.21418,0.1056172,0,0,0,84.52744
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,39.16607,39.16607,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.2564,84.52744,0,40.49644,-40.49644,130.4129,31.05063,0.1056172,42.31878,0,0,84.52744
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8659845,39.21738,38.96882,32.82621,32.82621,0,0,0,32.82621,2.638089,0,7.105427E-15,0,0.8659845,34.5539,32.82621,0,0,305.2525,44.031,0,33.68792,-33.68792,94.90273,22.59584,0.1056172,36.10883,0.6927876,0,44.89698
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,18.64553,44.13348,38.61377,1.16134,1.16134,0,0,0,1.16134,1605.519,0,0,0,18.64553,1.222463,1.16134,0,0,342.6835,10.34308,17.42307,0,17.42307,111.4317,26.53131,0.105583,1.277474,14.91643,0,28.98862
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,33.1118,49.5871,39.43433,0,0,0,0,0,0,0,0,0,0,33.1118,0,0,0,0,325.2604,26.02385,33.1118,0,33.1118,142.8443,34.01048,0.1055181,0,26.48944,0,59.13564
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,51.97514,58.50206,41.58831,71.24622,68.7,0,-1,0,68.7,75.65523,0,2.546219,15.46232,51.97514,72.31579,68.7,0,0,292.1486,55.82446,0,20.34065,-20.34065,121.4034,28.90551,0.1055181,78.37084,41.58011,0,107.7996
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,69.92278,67.79704,43.51348,0,0,0,0,0,0,0,0,0,0,69.92278,0,0,0,0,314.7494,35.48381,69.92278,0,69.92278,187.738,44.69942,0.1053813,0,55.93822,0,105.4066
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,76.86387,73.2753,45.49387,39.42966,39.42966,0,0,0,39.42966,194.9392,0,0,0,76.86387,41.50491,39.42966,0,0,244.8266,98.41431,35.35896,0,35.35896,221.2824,52.68618,0.1053122,43.37263,61.49109,0,175.2782
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,72.76283,73.91409,47.49005,17.76609,17.76609,0,0,0,17.76609,409.5602,0,0,0,72.76283,18.70115,17.76609,0,0,209.4676,130.2374,54.06168,0,54.06168,272.5698,64.89745,0.1052068,19.5427,58.21027,0,203.0002
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,61.08513,71.28266,49.52567,0,0,0,0,0,0,0,0,0,0,61.08513,0,0,0,0,155.4059,178.8929,61.08513,0,61.08513,330.5203,78.69514,0.105088,0,48.8681,0,239.978
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,40.75026,64.70316,50.85909,0,0,0,-1,0,0,0,0,0,0,40.75026,0,0,0,0,94.3208,233.8695,40.75026,0,40.75026,369.1794,87.89967,0.1050089,0,32.60021,0,274.6198
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,50.56826,69.28036,51.52974,4.422871,4.422871,0,0,0,4.422871,1143.336,0,0,0,50.56826,4.655654,4.422871,0,0,53.57054,270.5447,45.91261,0,45.91261,412.7359,98.27026,0.1049199,4.865159,40.45461,0,321.113
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,27.58005,61.43748,52.27929,0,0,0,0,0,0,0,19.92211,0,0,27.58005,0,0,0,0,7.657933,311.8661,7.657933,0,7.657933,420.0009,100,0.104905,0,22.06404,0,339.4461
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,18.47566,57.822,51.83745,27.96941,27.96941,0,0,0,27.96941,66.05667,0,0,0,18.47566,29.44148,27.96941,0,0,0,318.7582,0,10.96582,-10.96582,408.4418,97.24786,0.104905,30.76635,14.78053,0,337.2339
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.814417,51.15499,50.28312,0,0,0,0,0,0,0,0,0,0,2.814417,0,0,0,0,12.18425,307.7924,2.814417,0,2.814417,411.1118,97.88358,0.1048996,0,2.251533,0,310.6068
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,48.91025,48.91025,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,9.36983,310.3254,0,43.32935,-43.32935,365.4387,87.00904,0.1048996,45.27917,0,0,310.3254
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,47.30858,47.30858,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,57.51356,266.996,0,1.19136,-1.19136,364.1829,86.71004,0.1048996,1.244971,0,0,266.996
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,45.80158,45.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.83729,265.8047,0,0,0,364.1829,86.71004,0.1048996,0,0,0,265.8047
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,44.27092,44.27092,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,58.83729,265.8047,0,7.129888,-7.129888,356.6673,84.92062,0.1048996,7.450732,0,0,265.8047
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,43.22943,43.22943,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,66.75938,258.6748,0,15.63085,-15.63085,340.1909,80.99769,0.1048996,16.33424,0,0,258.6748
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,42.3852,42.3852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.127,243.0439,0,0,0,340.1909,80.99769,0.1048996,0,0,0,243.0439
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,41.43051,41.43051,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,84.127,243.0439,0,26.00473,-26.00473,312.7796,74.47118,0.1048996,27.17494,0,0,243.0439
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,40.78353,40.78353,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,113.0211,217.0392,0,3.787027,-3.787027,308.7877,73.52073,0.1048996,3.957443,0,0,217.0392
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,40.12077,40.12077,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,117.229,213.2522,0,4.257581,-4.257581,304.2998,72.45219,0.1048996,4.449172,0,0,213.2522
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,39.56846,39.56846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.9596,208.9946,0,0,0,304.2998,72.45219,0.1048996,0,0,0,208.9946
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,39.05561,39.05561,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,121.9596,208.9946,0,21.17798,-21.17798,281.9763,67.13707,0.1048996,22.13099,0,0,208.9946
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9912302,39.14273,38.85836,0,0,0,0,0,0,0,0,0,0,0.9912302,0,0,0,0,145.4907,187.8166,0.9912302,0,0.9912302,282.9166,67.36096,0.1048977,0,0.7929842,0,188.8078
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.392308,40.64404,38.50331,8.565481,8.565481,0,0,0,8.565481,86.30347,0,0,0,7.392308,9.016296,8.565481,0,0,144.4995,188.7087,0,1.623988,-1.623988,281.2048,66.95338,0.1048977,9.422029,5.913846,0,196.101
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.314301,41.15833,39.32387,14.64715,14.64715,0,0,0,14.64715,43.10942,0,1.776357E-15,0,6.314301,15.41805,14.64715,0,0,146.3039,187.0847,0,9.103752,-9.103752,271.6086,64.66858,0.1048977,16.11187,5.051441,0,193.399
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.79219,44.65976,41.45418,10.64399,10.64399,0,-1,0,10.64399,101.3923,0,1.776357E-15,0,10.79219,11.2042,10.64399,0,0,156.4192,177.981,0,0.4120123,-0.4120123,271.1743,64.56518,0.1048977,11.70839,8.633752,0,188.7732
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.35942,46.4766,43.36356,38.49614,38.49614,0,0,0,38.49614,26.91029,0,7.105427E-15,0,10.35942,40.52225,38.49614,0,0,156.877,177.569,0,30.16283,-30.16283,239.3799,56.99509,0.1048977,42.34576,8.287537,0,187.9284
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.46273,48.49782,45.3124,77.21235,77.21235,20.25,0,7.39125,77.21235,13.5506,0,0,0,10.46273,59.96037,56.96235,0,0,190.3912,147.4061,0,49.49763,-49.49763,187.2048,44.57248,0.1048977,84.93358,8.370187,81,157.8689
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,27.72193,56.18937,47.30858,6.735808,6.735808,79.0516,0,22.26805,6.735808,411.5606,0,0,0,27.72193,0,0,72.31579,68.7,245.3886,97.9085,96.42193,0,96.42193,278.6786,66.35193,0.1050159,7.409389,22.17755,81,125.6304
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,24.39747,57.2227,49.35209,38.49773,38.49773,81,0,22.761,38.49773,63.37378,0,0,0,24.39747,0,0,42.50227,40.37716,148.9667,184.6882,64.77462,0,64.77462,340.1293,80.98299,0.105205,42.3475,19.51797,81,209.0857
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,15.67979,55.64276,50.63816,28.31019,28.31019,0,-1,0,28.31019,55.38565,0,3.552714E-15,0,15.67979,29.8002,28.31019,0,0,84.19203,242.9854,0,14.12042,-14.12042,325.245,77.43914,0.105205,31.14121,12.54383,0,258.6652
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,10.94058,54.78062,51.30882,34.14499,34.14499,0,0,0,34.14499,32.04155,0,7.105427E-15,0,10.94058,35.94209,34.14499,0,0,99.88139,228.865,0,25.00151,-25.00151,298.8911,71.16441,0.105205,37.55949,8.752466,0,239.8056
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7606815,52.2958,52.05837,34.47243,34.47243,0,0,0,34.47243,2.206637,0,7.105427E-15,0,0.7606815,36.28677,34.47243,0,0,127.6608,203.8635,0,35.52608,-35.52608,261.4434,62.24829,0.105205,37.91967,0.6085452,0,204.6241
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.687019,52.77098,51.61653,10.03592,10.03592,0,0,0,10.03592,36.73823,0,0,0,3.687019,10.56412,10.03592,0,0,167.1343,168.3374,0,6.877105,-6.877105,254.1942,60.52232,0.105205,11.03951,2.949615,0,172.0244
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.785615,50.61339,50.06219,18.39836,18.39836,0,0,0,18.39836,9.705296,0,3.552714E-15,0,1.785615,19.36669,18.39836,0,0,174.7755,161.4603,0,17.58108,-17.58108,235.6622,56.10993,0.105205,20.23819,1.428492,0,163.2459
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,48.72878,48.72878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.31,143.8792,0,0,0,235.6622,56.10993,0.105205,0,0,0,143.8792
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,47.13499,47.13499,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,194.31,143.8792,0,53.65401,-53.65401,179.1059,42.64417,0.105205,56.06844,0,0,143.8792
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,45.62011,45.62011,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,253.9256,90.2252,0,24.95377,-24.95377,152.8023,36.38143,0.105205,26.07668,0,0,90.2252
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,44.11312,44.11312,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,281.652,65.27143,0,20.98844,-20.98844,130.6785,31.11387,0.105205,21.93292,0,0,65.27143
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,43.07163,43.07163,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,304.9725,44.28299,0,3.316011,-3.316011,127.1832,30.28164,0.105205,3.465232,0,0,44.28299
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,42.25107,42.25107,28.42205,28.42205,0,-1,0,28.42205,0,0,3.552714E-15,0,0,29.91795,28.42205,0,0,308.657,40.96698,0,29.91795,-29.91795,95.64687,22.77302,0.105205,31.26426,0,0,40.96698
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,41.29638,41.29638,13.91154,10.49658,0,-1,0,10.49658,0,0,3.414961,4.806115,0,11.04903,10.49658,0,0,341.8991,11.04903,0,11.04903,-11.04903,84.00017,20,0.105205,15.30269,0,0,11.04903
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,40.6494,40.6494,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105205,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,40.0103,40.0103,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105205,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,39.458,39.458,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105205,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,38.96882,38.96882,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1053376,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.104247,39.39198,38.78735,32.93109,32.93109,81,0,22.761,32.93109,6.389849,0,0,0,2.104247,0,0,48.06891,45.66547,316.3616,34.03281,47.76971,0,47.76971,165.1922,39.33141,0.1055037,36.2242,1.683397,81,36.13706
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.607595,39.73539,38.40863,53.38886,53.38886,81,0,22.761,53.38886,8.630257,0,0,0,4.607595,0,0,27.61114,26.23059,268.5919,77.02555,30.83818,0,30.83818,194.4479,46.29702,0.1056091,58.72774,3.686076,81,81.63315
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.274793,41.05094,39.22919,0,0,72.31579,0,20.56389,0,0,0,0,0,6.274793,0,0,72.31579,68.7,237.7537,104.7799,74.97479,0,74.97479,265.5752,63.23207,0.1057323,0,5.019835,81,111.0547
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.55834,45.08401,41.34372,55.96144,55.96144,0,-1,0,55.96144,22.44106,0,7.105427E-15,0,12.55834,58.90678,55.96144,0,0,162.7789,172.2572,0,46.34844,-46.34844,216.7197,51.59982,0.1057323,61.55758,10.04667,0,184.8156
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,25.54201,51.14131,43.22943,31.06991,31.06991,0,0,0,31.06991,82.2082,0,3.552714E-15,0,25.54201,32.70517,31.06991,0,0,214.2771,125.9088,0,7.163156,-7.163156,209.1691,49.80206,0.1057323,34.1769,20.43361,0,151.4508
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,29.68481,54.58598,45.17827,14.79301,14.79301,0,0,0,14.79301,200.6678,0,0,0,29.68481,15.57159,14.79301,0,0,222.2362,118.7456,14.11322,0,14.11322,222.558,52.9899,0.1057049,16.27231,23.74785,0,148.4305
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,18.33189,52.92005,47.17445,35.32855,35.32855,0,0,0,35.32855,51.88972,0,7.105427E-15,0,18.33189,37.18795,35.32855,0,0,208.123,131.4475,0,18.85606,-18.85606,202.682,48.25752,0.1057049,38.86141,14.66551,0,149.7794
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.3492,52.40319,49.17062,44.67781,44.67781,0,0,0,44.67781,23.16408,0,7.105427E-15,0,10.3492,47.02927,44.67781,0,0,229.0742,112.5915,0,36.68007,-36.68007,164.0178,39.05178,0.1057049,49.14559,8.279362,0,122.9407
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,23.75508,58.17789,50.46458,21.89638,21.89638,0,-1,0,21.89638,108.4886,0,0,0,23.75508,23.04882,21.89638,0,0,269.8298,75.9114,0.7062618,0,0.7062618,164.6878,39.21131,0.1057036,24.08602,19.00406,0,99.66648
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,24.46478,59.12253,51.12735,69.71661,69.71661,20.25,0,7.39125,69.71661,35.09174,0,0,0,24.46478,52.07012,49.46662,0,0,269.1235,76.54704,0,27.60534,-27.60534,135.5892,32.28309,0.1057036,76.68828,19.57182,81,101.0118
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,26.90072,60.77664,51.88479,40.11904,40.11904,81,0,22.761,40.11904,67.05225,0,0,0,26.90072,0,0,40.88096,38.83691,299.7961,48.94169,65.73763,0,65.73763,197.9534,47.13168,0.105889,44.13094,21.52057,81,75.84241
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,12.15459,55.30572,51.43506,18.22384,18.22384,81,0,22.761,18.22384,66.69608,0,0,0,12.15459,0,0,62.77616,59.63735,234.0585,108.1056,71.79194,0,71.79194,266.0612,63.34779,0.1060623,20.04622,9.723669,81,120.2601
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.299869,50.90128,49.88073,0,0,72.31579,0,20.56389,0,0,0,0,0,3.299869,0,0,72.31579,68.7,162.2666,172.7183,71.99987,0,71.99987,334.3663,79.61087,0.1061901,0,2.639895,81,176.0182
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,48.5552,48.5552,41.60775,41.60775,0,-1,0,41.60775,0,0,0,0,0,43.79763,41.60775,0,0,90.26671,237.5182,0,43.79763,-43.79763,288.1996,68.6188,0.1061901,45.76852,0,0,237.5182
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,47.00087,47.00087,45.60705,45.60705,0,-1,0,45.60705,0,0,7.105427E-15,0,0,48.00742,45.60705,0,0,138.9307,193.7206,0,48.00742,-48.00742,237.5953,56.5702,0.1061901,50.16775,0,0,193.7206
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,45.49387,45.49387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2723,145.7131,0,0,0,237.5953,56.5702,0.1061901,0,0,0,145.7131
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,43.97899,43.97899,22.37266,22.37266,0,-1,0,22.37266,0,0,0,0,0,23.55017,22.37266,0,0,192.2723,145.7131,0,23.55017,-23.55017,212.7712,50.65972,0.1061901,24.60993,0,0,145.7131
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,42.96117,42.96117,40.51311,40.51311,0,-1,0,40.51311,0,0,7.105427E-15,0,0,42.64538,40.51311,0,0,218.4392,122.163,0,42.64538,-42.64538,167.8191,39.95684,0.1061901,44.56443,0,0,122.163
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,42.14061,42.14061,18.82815,18.82815,0,-1,0,18.82815,0,0,3.552714E-15,0,0,19.81911,18.82815,0,0,265.8229,79.51759,0,19.81911,-19.81911,146.9279,34.98276,0.1061901,20.71096,0,0,79.51759
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,41.18592,41.18592,21.44171,21.44171,0,-1,0,21.44171,0,0,0,0,0,22.57022,21.44171,0,0,287.8441,59.69848,0,22.57022,-22.57022,123.1368,29.31822,0.1061901,23.58588,0,0,59.69848
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,40.56261,40.56261,21.5256,21.5256,0,-1,0,21.5256,0,0,3.552714E-15,0,0,22.65853,21.5256,0,0,312.9222,37.12826,0,22.65853,-22.65853,99.2526,23.63153,0.1061901,23.67816,0,0,37.12826
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,39.89985,39.89985,30.74867,13.74624,0,-1,0,13.74624,0,0,17.00243,20.0773,0,14.46973,13.74624,0,0,338.0983,14.46973,0,14.46973,-14.46973,84.00017,20,0.1061901,33.82354,0,0,14.46973
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,39.36332,39.36332,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061901,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,38.87414,38.87414,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1063671,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.78802,39.21375,38.70056,16.06629,16.06629,81,0,22.761,16.06629,11.12901,0,0,0,1.78802,0,0,64.93371,61.68702,303.0407,46.02158,63.47504,0,63.47504,192.7289,45.88774,0.1065553,17.67292,1.430416,81,47.8096
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.62536,43.21491,38.32184,15.5746,15.5746,81,0,22.761,15.5746,106.7466,0,0,0,16.62536,0,0,65.42539,62.15413,239.5657,103.1491,78.77949,0,78.77949,267.4657,63.68217,0.1067133,17.13206,13.30029,81,119.7745
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,41.2846,52.00359,39.1424,23.48806,23.48806,81,0,22.761,23.48806,175.7685,0,0,0,41.2846,0,0,57.51194,54.63634,160.7862,174.0507,95.92094,0,95.92094,358.4643,85.34846,0.1068376,25.83686,33.02768,81,215.3353
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,47.58326,56.50968,41.23326,19.80712,19.80712,0,-1,0,19.80712,240.2331,0,0,0,47.58326,20.8496,19.80712,0,0,64.86524,260.3795,26.73367,0,26.73367,383.826,91.38697,0.1067858,21.78783,38.06661,0,307.9628
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,64.33626,64.99775,43.0953,34.04954,34.04954,0,0,0,34.04954,188.949,0,0,0,64.33626,35.84162,34.04954,0,0,38.13158,284.4398,28.49464,0,28.49464,410.8584,97.82324,0.1067306,37.45449,51.46901,0,348.7761
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,61.5614,66.17802,45.04414,21.20282,21.20282,0,0,0,21.20282,290.3453,29.6057,0,0,61.5614,22.31876,21.20282,0,0,9.63694,310.085,9.63694,0,9.63694,420.0009,100,0.1067119,23.32311,49.24912,0,371.6464
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,50.73446,64.17256,47.00087,0,0,0,0,0,0,0,50.73446,0,0,50.73446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067119,0,40.58757,0,369.4927
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,48.49675,65.57468,48.99704,15.49641,15.49641,0,0,0,15.49641,312.9546,32.18473,0,0,48.49675,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1067119,17.04606,38.7974,0,367.255
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,55.07322,69.72477,50.33046,23.17787,23.17787,0,-1,0,23.17787,237.6112,30.67546,0,0,55.07322,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1067119,25.49566,44.05857,0,373.8315
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,37.54022,63.60091,50.94588,0,0,0,0,0,0,0,37.54022,0,0,37.54022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067119,0,30.03218,0,356.2985
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,35.01763,63.49958,51.70332,17.99094,17.99094,0,0,0,17.99094,194.6403,16.07979,0,0,35.01763,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1067119,19.79004,28.0141,0,353.7758
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,17.34962,56.89332,51.30882,5.273895,5.273895,0,0,0,5.273895,328.9717,11.79815,0,0,17.34962,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1067119,5.801285,13.8797,0,336.1078
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.84813,50.94494,49.75448,16.53326,16.53326,0,0,0,16.53326,23.27509,0,3.552714E-15,0,3.84813,17.40343,16.53326,0,0,0,318.7582,0,13.5553,-13.5553,405.7123,96.59798,0.1067119,18.18658,3.078504,0,322.6064
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,48.37373,48.37373,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.06144,305.2029,0,27.20362,-27.20362,377.0372,89.77058,0.1067119,28.42778,0,0,305.2029
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,46.8194,46.8194,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.28768,277.9993,0,36.95958,-36.95958,338.0784,80.49468,0.1067119,38.62276,0,0,277.9993
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,45.3124,45.3124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.35388,241.0397,0,0,0,338.0784,80.49468,0.1067119,0,0,0,241.0397
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,43.82907,43.82907,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.35388,241.0397,0,29.34999,-29.34999,307.1407,73.1286,0.1067119,30.67074,0,0,241.0397
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,42.82705,42.82705,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.965,211.6897,0,2.526256,-2.526256,304.4778,72.49458,0.1067119,2.639937,0,0,211.6897
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,42.00648,42.00648,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.7719,209.1635,0,3.482809,-3.482809,300.8066,71.62048,0.1067119,3.639535,0,0,209.1635
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,41.07546,41.07546,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.6417,205.6807,0,32.10776,-32.10776,266.9621,63.56227,0.1067119,33.5526,0,0,205.6807
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,40.42848,40.42848,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.317,173.5729,0,14.67791,-14.67791,251.4902,59.8785,0.1067119,15.33841,0,0,173.5729
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,39.78938,39.78938,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.6258,158.895,0,29.52992,-29.52992,220.3629,52.46726,0.1067119,30.85877,0,0,158.895
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,39.25286,39.25286,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.4368,129.3651,0,4.483679,-4.483679,215.6367,51.34198,0.1067119,4.685444,0,0,129.3651
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,38.78735,38.78735,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.4187,124.8814,0,22.89347,-22.89347,191.5049,45.59631,0.1067119,23.92368,0,0,124.8814
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.04154,39.17592,38.5901,41.01662,41.01662,0,0,0,41.01662,4.977349,0,7.105427E-15,0,2.04154,43.17539,41.01662,0,0,240.8559,101.9879,0,41.13385,-41.13385,148.146,35.27279,0.1067119,45.11828,1.633232,0,104.0295
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.02802,41.74231,38.23505,38.6291,38.6291,0,0,0,38.6291,31.13719,0,0,0,12.02802,40.66221,38.6291,0,0,286.5602,60.8541,0,28.63419,-28.63419,117.9629,28.08636,0.1067119,42.49201,9.622413,0,72.88211
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,27.40921,47.31301,39.03194,36.87156,36.87156,81,0,22.761,36.87156,74.337,0,0,0,27.40921,0,0,44.12844,41.92202,318.3759,32.2199,69.33123,0,69.33123,183.7363,43.74665,0.1068873,40.55872,21.92737,81,59.62912
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,54.96069,59.05179,41.09913,0,0,0,-1,0,0,0,0,0,0,54.96069,0,0,0,0,249.0447,94.61801,54.96069,0,54.96069,235.8766,56.16098,0.1067809,0,43.96856,0,149.5787
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,62.88251,64.2572,42.96117,0,0,0,0,0,0,0,0,0,0,62.88251,0,0,0,0,194.084,144.0826,62.88251,0,62.88251,295.5322,70.36466,0.1066595,0,50.30601,0,206.9651
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,63.99355,66.99068,44.89423,45.47715,45.47715,0,0,0,45.47715,140.7158,0,0,0,63.99355,47.87068,45.47715,0,0,131.2015,200.6769,16.12287,0,16.12287,310.8277,74.00644,0.1066284,50.02486,51.19484,0,264.6704
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,64.71144,69.64143,46.86673,21.58924,21.58924,0,0,0,21.58924,299.7393,0,0,0,64.71144,22.72552,21.58924,0,0,115.0786,215.1875,41.98593,0,41.98593,350.659,83.49007,0.1065475,23.74816,51.76915,0,279.8989
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,39.33174,61.9719,48.86291,49.14375,49.14375,0,0,0,49.14375,80.03407,0,0,0,39.33174,51.73026,49.14375,0,0,73.09269,252.9748,0,12.39852,-12.39852,337.5898,80.37837,0.1065475,54.05812,31.46539,0,292.3065
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,43.20093,64.83978,50.14899,16.13428,16.13428,0,-1,0,16.13428,267.7587,0,0,0,43.20093,16.98345,16.13428,0,0,86.86882,240.5763,26.21748,0,26.21748,362.4619,86.30029,0.1064971,17.7477,34.56074,0,283.7772
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,33.60738,61.97352,50.7723,0,0,0,0,0,0,0,0,0,0,33.60738,0,0,0,0,60.65134,264.172,33.60738,0,33.60738,394.3447,93.8914,0.1064325,0,26.8859,0,297.7794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,23.92708,59.36205,51.52974,49.28508,49.28508,0,0,0,49.28508,48.54833,0,0,0,23.92708,51.87903,49.28508,0,0,27.04397,294.4187,0,27.95195,-27.95195,364.8807,86.87619,0.1064325,54.21359,19.14167,0,318.3457
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.107704,53.68137,51.12735,36.44857,36.44857,0,0,0,36.44857,22.24423,0,7.105427E-15,0,8.107704,38.36692,36.44857,0,0,58.10168,266.4667,0,30.25921,-30.25921,332.9847,79.28192,0.1064325,40.09343,6.486163,0,274.5744
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.725282,50.41317,49.57301,22.65991,22.65991,0,0,0,22.65991,12.02689,0,3.552714E-15,0,2.725282,23.85254,22.65991,0,0,91.72303,236.2075,0,21.12726,-21.12726,310.7147,73.97953,0.1064325,24.9259,2.180225,0,238.9328
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,48.20015,48.20015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.1978,215.0802,0,0,0,310.7147,73.97953,0.1064325,0,0,0,215.0802
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,46.64581,46.64581,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,115.1978,215.0802,0,16.77062,-16.77062,293.0369,69.77055,0.1064325,17.5253,0,0,215.0802
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,45.1546,45.1546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8318,198.3096,0,0,0,293.0369,69.77055,0.1064325,0,0,0,198.3096
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,43.69495,43.69495,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,133.8318,198.3096,0,35.2634,-35.2634,255.866,60.92035,0.1064325,36.85025,0,0,198.3096
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,42.71658,42.71658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.0133,163.0462,0,0,0,255.866,60.92035,0.1064325,0,0,0,163.0462
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,41.89602,41.89602,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,173.0133,163.0462,0,16.09968,-16.09968,238.8954,56.87975,0.1064325,16.82416,0,0,163.0462
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,40.98867,40.98867,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,190.9019,146.9465,0,17.08871,-17.08871,220.8823,52.59093,0.1064325,17.8577,0,0,146.9465
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,40.34169,40.34169,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,209.8893,129.8578,0,27.1758,-27.1758,192.2365,45.77051,0.1064325,28.39871,0,0,129.8578
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,39.70259,39.70259,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,240.0847,102.682,0,43.75032,-43.75032,146.1196,34.79032,0.1064325,45.71908,0,0,102.682
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,39.16607,39.16607,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,288.6961,58.93171,0,6.551065,-6.551065,139.2142,33.14618,0.1064325,6.845863,0,0,58.93171
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,38.70056,38.70056,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,295.9751,52.38065,0,13.8192,-13.8192,124.6475,29.67792,0.1064325,14.44106,0,0,52.38065
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9782584,38.78334,38.50331,0,0,0,0,0,0,0,0,0,0,0.9782584,0,0,0,0,311.3297,38.56145,0.9782584,0,0.9782584,125.5756,29.89888,0.1064306,0,0.7826067,0,39.5397
