Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.748054,48.71959,47.57684,0,0,72.31579,0,20.56389,0,0,0,0,0,3.748054,0,0,72.31579,68.7,331.4079,20.4911,72.44805,0,72.44805,174.3299,41.50705,0.1080027,0,2.998443,81,24.23915
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,46.15663,46.15663,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,258.9599,85.69434,0,59.56969,-59.56969,111.538,26.55661,0.1080027,62.25032,0,0,85.69434
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,44.73643,44.73643,46.09497,24.81842,0,-1,0,24.81842,0,0,21.27655,25.88605,0,26.12466,24.81842,0,0,325.1484,26.12466,0,26.12466,-26.12466,84.00017,20,0.1080027,50.70447,0,0,26.12466
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,43.40302,43.40302,26.93603,0,0,-1,0,0,0,0,26.93603,29.62964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080027,29.62964,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,42.11694,42.11694,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080027,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,41.24904,41.24904,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080027,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,40.49949,40.49949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080027,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,39.70259,39.70259,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080027,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,39.18974,39.18974,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080027,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,38.5901,38.5901,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080027,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,38.10092,38.10092,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080027,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,37.7222,37.7222,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1081796,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.249206,37.85682,37.50128,18.23849,18.23849,81,0,22.761,18.23849,6.849288,0,0,0,1.249206,0,0,62.76151,59.62344,299.4791,49.22701,60.87264,0,60.87264,193.6389,46.1044,0.1083599,20.06233,0.999365,81,50.47622
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.09278,41.86606,37.1699,43.62753,43.62753,81,0,22.761,43.62753,36.88676,0,0,0,16.09278,0,0,37.37247,35.50385,238.6065,104.0124,51.59663,0,51.59663,242.5877,57.75887,0.1085182,47.99028,12.87423,81,120.1052
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,26.42372,45.76032,37.85633,47.01625,47.01625,81,0,22.761,47.01625,56.20124,0,0,0,26.42372,0,0,33.98375,32.28456,187.0098,150.4494,58.70827,0,58.70827,298.2833,71.01968,0.1086939,51.71788,21.13897,81,176.8731
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,33.40868,50.03987,39.76571,33.84669,33.84669,0,-1,0,33.84669,98.70591,0,0,0,33.40868,35.6281,33.84669,0,0,128.3016,203.2868,0,2.219412,-2.219412,295.9438,70.46267,0.1086939,37.23136,26.72695,0,236.6955
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,37.77365,53.41937,41.54097,17.877,17.877,0,0,0,17.877,211.2974,0,0,0,37.77365,18.8179,17.877,0,0,130.7676,201.0674,18.95575,0,18.95575,313.9268,74.74433,0.1086585,19.66471,30.21892,0,238.841
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,32.10404,53.4112,43.31622,8.877931,8.877931,0,0,0,8.877931,361.6163,0,0,0,32.10404,9.34519,8.877931,0,0,111.8118,218.1276,22.75885,0,22.75885,335.5178,79.88503,0.1086161,9.765723,25.68323,0,250.2316
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,47.72743,60.90516,45.11515,8.290624,8.290624,0,0,0,8.290624,575.6796,0,0,0,47.72743,8.726973,8.290624,0,0,89.05298,238.6105,39.00046,0,39.00046,372.5168,88.69431,0.1085435,9.119686,38.18194,0,286.338
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,44.95563,61.93285,46.95353,12.40006,12.40006,0,0,0,12.40006,362.5436,0,0,0,44.95563,13.05269,12.40006,0,0,50.05252,273.711,31.90293,0,31.90293,402.7826,95.90044,0.1084842,13.64007,35.9645,0,318.6666
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,57.62807,68.17337,48.10547,29.88869,29.88869,0,-1,0,29.88869,192.8089,8.016695,0,0,57.62807,31.46178,29.88869,0,0,18.14959,302.4236,18.14959,0,18.14959,420.0009,100,0.1084505,32.87756,46.10246,0,360.0517
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,32.14754,59.2009,48.68933,2.002942,2.002942,0,0,0,2.002942,1605.016,30.03918,0,0,32.14754,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1084505,2.203236,25.71803,0,350.9058
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,35.29525,61.09146,49.39943,22.53351,22.53351,0,0,0,22.53351,156.6345,11.57576,0,0,35.29525,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1084505,24.78686,28.2362,0,354.0535
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,19.56869,55.17598,48.9497,62.14469,62.14469,0,0,0,62.14469,31.48892,0,1.421085E-14,0,19.56869,65.41546,62.14469,0,0,0,318.7582,0,45.84677,-45.84677,371.6741,88.49366,0.1084505,68.35916,15.65495,0,338.3269
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.622482,48.19221,47.39537,41.71382,41.71382,0,0,0,41.71382,6.286841,0,0,0,2.622482,43.90928,41.71382,0,0,50.94085,272.9115,0,41.2868,-41.2868,328.154,78.13174,0.1084505,45.8852,2.097985,0,275.5339
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,45.97516,45.97516,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,96.81508,231.6246,0,48.51026,-48.51026,277.0197,65.95693,0.1084505,50.69323,0,0,231.6246
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,44.57863,44.57863,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,150.7154,183.1144,0,38.22215,-38.22215,236.73,56.36417,0.1084505,39.94214,0,0,183.1144
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,43.25311,43.25311,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,193.1844,144.8922,0,11.42656,-11.42656,224.6854,53.49641,0.1084505,11.94075,0,0,144.8922
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,41.95914,41.95914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.8806,133.4657,0,0,0,224.6854,53.49641,0.1084505,0,0,0,133.4657
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,41.1228,41.1228,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,205.8806,133.4657,0,1.419848,-1.419848,223.1887,53.14006,0.1084505,1.483741,0,0,133.4657
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,40.38903,40.38903,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,207.4582,132.0458,0,42.54686,-42.54686,178.3404,42.46191,0.1084505,44.46147,0,0,132.0458
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,39.60791,39.60791,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,254.7325,89.49898,0,2.310019,-2.310019,175.9054,41.88215,0.1084505,2.41397,0,0,89.49898
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,39.07928,39.07928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.2992,87.18896,0,0,0,175.9054,41.88215,0.1084505,0,0,0,87.18896
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,38.47964,38.47964,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,257.2992,87.18896,0,29.44556,-29.44556,144.8671,34.49209,0.1084505,30.77061,0,0,87.18896
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,37.99046,37.99046,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,290.0165,57.7434,0,1.4756,-1.4756,143.3116,34.12175,0.1084505,1.542002,0,0,57.7434
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,37.61174,37.61174,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,291.656,56.2678,0,21.24951,-21.24951,120.9127,28.78868,0.1084505,22.20574,0,0,56.2678
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.176004,37.74897,37.41449,0,0,0,0,0,0,0,0,0,0,1.176004,0,0,0,0,315.2666,35.01828,1.176004,0,1.176004,122.0283,29.05431,0.1084483,0,0.9408031,0,36.19429
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,17.06747,42.04567,37.05944,4.068461,4.068461,0,0,0,4.068461,419.5068,0,0,0,17.06747,4.282591,4.068461,0,0,314.0906,36.07669,12.78488,0,12.78488,134.1571,31.94211,0.1084246,4.475307,13.65398,0,53.14416
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,41.04101,50.39671,37.74587,7.431888,7.431888,0,0,0,7.431888,552.2286,0,0,0,41.04101,7.82304,7.431888,0,0,301.3057,47.58308,33.21797,0,33.21797,165.6705,39.44527,0.108363,8.175077,32.83281,0,88.62409
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,61.54446,59.87191,39.65525,15.60195,15.60195,0,-1,0,15.60195,394.4665,0,0,0,61.54446,16.42311,15.60195,0,0,268.0877,77.47926,45.12136,0,45.12136,208.4763,49.63713,0.1082794,17.16215,49.23557,0,139.0237
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,71.56723,65.93294,41.40684,9.557484,9.557484,0,0,0,9.557484,748.8083,0,0,0,71.56723,10.06051,9.557484,0,0,222.9664,118.0885,61.50672,0,61.50672,266.8268,63.53005,0.1081657,10.51323,57.25378,0,189.6557
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,82.64455,72.98988,43.18209,47.90744,47.90744,0,0,0,47.90744,172.5088,0,0,0,82.64455,50.42889,47.90744,0,0,161.4597,173.4445,32.21566,0,32.21566,297.3892,70.80682,0.1081062,52.69819,66.11564,0,256.0891
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,81.07573,74.53709,44.95735,12.52223,12.52223,0,0,0,12.52223,647.4545,0,0,0,81.07573,13.18129,12.52223,0,0,129.244,202.4386,67.89444,0,67.89444,361.7995,86.14257,0.1079811,13.77445,64.86059,0,283.5143
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,80.4478,76.58495,46.77995,0.3012179,0.3012179,0,0,0,0.3012179,26707.51,18.78116,0,0,80.4478,0.3170715,0.3012179,0,0,61.34957,263.5436,61.34957,0,61.34957,420.0009,100,0.1078683,0.3313397,64.35824,0,343.9914
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,77.75127,76.84094,47.97923,29.01502,29.01502,0,-1,0,29.01502,267.9691,47.20914,0,0,77.75127,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1078683,31.91652,62.20102,0,396.5095
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,61.79333,70.42745,48.5552,13.8398,13.8398,0,0,0,13.8398,446.4901,47.22512,0,0,61.79333,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1078683,15.22378,49.43467,0,380.5515
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,40.45978,62.77896,49.21796,0,0,0,0,0,0,0,40.45978,0,0,40.45978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078683,0,32.36782,0,359.218
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,21.86795,55.7614,48.77612,25.92225,25.92225,0,0,0,25.92225,84.3598,0,0,0,21.86795,27.28657,25.92225,0,0,0,318.7582,0,5.418619,-5.418619,414.2891,98.64007,0.1078683,28.51447,17.49436,0,340.6262
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.19893,48.50019,47.22179,0,0,0,0,0,0,0,0,0,0,4.19893,0,0,0,0,6.020687,313.3396,4.19893,0,4.19893,418.2726,99.58851,0.1078606,0,3.359144,0,317.5385
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,45.80158,45.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.821757,317.1187,0,0,0,418.2726,99.58851,0.1078606,0,0,0,317.1187
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,44.42872,44.42872,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,1.821757,317.1187,0,36.94817,-36.94817,379.3258,90.31548,0.1078606,38.61084,0,0,317.1187
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,43.11897,43.11897,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,42.87528,280.1705,0,47.78483,-47.78483,328.9561,78.32273,0.1078606,49.93515,0,0,280.1705
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,41.84868,41.84868,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,95.96954,232.3856,0,44.61924,-44.61924,281.9233,67.12447,0.1078606,46.62711,0,0,232.3856
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,41.00445,41.00445,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,145.5465,187.7664,0,14.62545,-14.62545,266.5068,63.45387,0.1078606,15.28359,0,0,187.7664
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,40.27856,40.27856,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,161.797,173.141,0,25.39858,-25.39858,239.7343,57.07948,0.1078606,26.54152,0,0,173.141
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,39.49746,39.49746,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,190.0176,147.7424,0,44.30893,-44.30893,193.0286,45.9591,0.1078606,46.30283,0,0,147.7424
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,38.96882,38.96882,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,239.2498,103.4334,0,25.23287,-25.23287,166.4308,39.6263,0.1078606,26.36835,0,0,103.4334
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,38.36918,38.36918,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,267.2863,78.20058,0,53.50275,-53.50275,110.034,26.19851,0.1078606,55.91038,0,0,78.20058
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,37.88,37.88,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.7338,24.69782,0,0,0,110.034,26.19851,0.1078606,0,0,0,24.69782
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,37.52495,37.52495,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,326.7338,24.69782,0,6.801736,-6.801736,102.8643,24.49145,0.1078606,7.107814,0,0,24.69782
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7819981,37.52614,37.30403,42.49026,42.49026,24.74608,0,8.528759,42.49026,1.840417,0,0,0,0.7819981,18.67808,17.74418,0,0,334.2913,17.89609,0,17.89609,-17.89609,84.00017,20,0.1078606,46.73929,0.6255985,81,18.67808
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.97214,41.02858,36.97264,90.6506,90.6506,81,0,22.761,90.6506,15.41318,0,0,16.06095,13.97214,10.15852,9.650594,0,0,354.1758,0,3.813618,0,3.813618,87.61808,20.86141,0.1078709,99.71565,11.17771,81,13.97214
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,27.03847,45.72126,37.63541,17.95761,17.95761,81,0,22.761,17.95761,150.5683,0,0,0,27.03847,0,0,63.04239,59.89027,350.3622,3.432256,86.92874,0,86.92874,170.0859,40.49657,0.1080018,19.75337,21.63077,81,30.47072
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,34.44461,50.1448,39.54479,16.8068,16.8068,0,-1,0,16.8068,204.9445,0,0,0,34.44461,17.69137,16.8068,0,0,263.4334,81.66812,16.75324,0,16.75324,185.9794,44.28073,0.1079711,18.48748,27.55569,0,116.1127
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,55.53651,59.49194,41.29638,18.55527,18.55527,0,0,0,18.55527,299.3031,0,0,0,55.53651,19.53187,18.55527,0,0,246.6802,96.74603,36.00464,0,36.00464,220.1364,52.41333,0.1079051,20.4108,44.42921,0,152.2825
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,42.45793,56.69611,43.04797,37.78798,37.78798,0,0,0,37.78798,112.3583,0,0,0,42.45793,39.77682,37.78798,0,0,210.6756,129.1502,2.681111,0,2.681111,222.68,53.01894,0.1079001,41.56678,33.96634,0,171.6081
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,71.40975,70.02548,44.82322,0,0,0,0,0,0,0,0,0,0,71.40975,0,0,0,0,207.9945,131.5632,71.40975,0,71.40975,290.4252,69.14872,0.1077694,0,57.1278,0,202.973
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,57.69676,66.49816,46.64581,22.1321,22.1321,0,0,0,22.1321,260.6927,0,0,0,57.69676,23.29695,22.1321,0,0,136.5847,195.832,34.39981,0,34.39981,323.0597,76.91883,0.1077066,24.34531,46.15741,0,253.5287
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,51.31454,65.30515,47.79776,16.57754,16.57754,0,-1,0,16.57754,309.5426,0,0,0,51.31454,17.45004,16.57754,0,0,102.1849,226.7918,33.8645,0,33.8645,355.1864,84.56802,0.1076448,18.23529,41.05163,0,278.1064
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,39.45108,61.47743,48.37373,11.23799,11.23799,0,0,0,11.23799,351.051,0,0,0,39.45108,11.82946,11.23799,0,0,68.3204,257.2699,27.62161,0,27.62161,381.3906,90.8071,0.1075944,12.36179,31.56086,0,296.7209
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,30.45713,58.98877,49.04438,39.83789,39.83789,0,0,0,39.83789,76.45267,0,0,0,30.45713,41.93462,39.83789,0,0,40.69878,282.1293,0,11.47749,-11.47749,369.2922,87.92655,0.1075944,43.82167,24.3657,0,312.5865
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,20.25519,55.03318,48.59465,0,0,0,0,0,0,0,0,0,0,20.25519,0,0,0,0,53.45155,270.6518,20.25519,0,20.25519,388.508,92.50172,0.1075575,0,16.20415,0,290.907
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.37995,48.38068,47.04821,23.42446,23.42446,0,0,0,23.42446,18.69819,0,0,0,4.37995,24.65733,23.42446,0,0,33.19636,288.8815,0,20.27738,-20.27738,367.1338,87.41263,0.1075575,25.7669,3.50396,0,293.2614
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,45.66745,45.66745,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,55.72678,268.6041,0,45.49748,-45.49748,319.1752,75.99395,0.1075575,47.54487,0,0,268.6041
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,44.27092,44.27092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.2795,223.1066,0,0,0,319.1752,75.99395,0.1075575,0,0,0,223.1066
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,42.96117,42.96117,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,106.2795,223.1066,0,56.45908,-56.45908,259.6621,61.82419,0.1075575,58.99973,0,0,223.1066
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,41.69877,41.69877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.0118,166.6476,0,0,0,259.6621,61.82419,0.1075575,0,0,0,166.6476
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,40.85454,40.85454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.0118,166.6476,0,0,0,259.6621,61.82419,0.1075575,0,0,0,166.6476
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,40.14444,40.14444,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,169.0118,166.6476,0,39.02798,-39.02798,218.523,52.02919,0.1075575,40.78424,0,0,166.6476
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,39.36332,39.36332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.3763,127.6196,0,0,0,218.523,52.02919,0.1075575,0,0,0,127.6196
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,38.83469,38.83469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.3763,127.6196,0,0,0,218.523,52.02919,0.1075575,0,0,0,127.6196
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,38.25872,38.25872,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,212.3763,127.6196,0,14.44867,-14.44867,203.2928,48.40295,0.1075575,15.09886,0,0,127.6196
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,37.76954,37.76954,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,228.4303,113.1709,0,20.10939,-20.10939,182.0956,43.35602,0.1075575,21.01431,0,0,113.1709
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,37.41449,37.41449,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,250.7741,93.06153,0,13.78348,-13.78348,167.5666,39.89672,0.1075575,14.40373,0,0,93.06153
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.090819,37.50335,37.19357,18.54679,18.54679,0,0,0,18.54679,5.88144,0,0,0,1.090819,19.52294,18.54679,0,0,266.0891,79.27806,0,18.43212,-18.43212,148.1374,35.27074,0.1075575,20.40147,0.8726549,0,80.36887
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.41653,41.64621,36.86219,2.228737,2.228737,0,0,0,2.228737,736.5844,0,0,0,16.41653,2.346039,2.228737,0,0,286.5692,60.84594,14.07049,0,14.07049,161.4859,38.44894,0.1075319,2.45161,13.13322,0,77.26246
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,43.31811,50.92398,37.52495,0,0,0,0,0,0,0,0,0,0,43.31811,0,0,0,0,272.4987,73.50938,43.31811,0,43.31811,202.581,48.23348,0.1074531,0,34.65448,0,116.8275
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,66.23618,61.39911,39.41066,26.34742,26.34742,0,-1,0,26.34742,251.3953,0,0,0,66.23618,27.73413,26.34742,0,0,229.1806,112.4957,38.50206,0,38.50206,239.1073,56.93019,0.1073832,28.98216,52.98895,0,178.7319
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,72.99426,66.23033,41.16225,0.7714418,0.7714418,0,0,0,0.7714418,9462.057,0,0,0,72.99426,0.812044,0.7714418,0,0,190.6786,147.1475,72.18222,0,72.18222,307.5853,73.23446,0.1072523,0.848586,58.39541,0,220.1418
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,75.23991,69.33528,42.91383,0,0,0,0,0,0,0,0,0,0,75.23991,0,0,0,0,118.4963,212.1115,75.23991,0,75.23991,378.9642,90.22939,0.1071162,0,60.19193,0,287.3514
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,77.67115,72.60858,44.67331,8.005637,8.005637,0,0,0,8.005637,970.2057,25.98773,0,0,77.67115,8.426987,8.005637,0,0,43.25643,279.8274,43.25643,0,43.25643,420.0009,100,0.1070381,8.806201,62.13692,0,357.4986
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,73.5931,73.01181,46.46434,41.4865,41.4865,0,0,0,41.4865,177.3905,29.9231,0,0,73.5931,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1070381,45.63514,58.87448,0,392.3513
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,67.28514,71.65489,47.62418,25.01578,25.01578,0,-1,0,25.01578,268.9708,40.95274,0,0,67.28514,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1070381,27.51736,53.82811,0,386.0434
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,49.21498,64.94898,48.20015,3.342344,3.342344,0,0,0,3.342344,1472.469,45.69672,0,0,49.21498,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1070381,3.676579,39.37198,0,367.9732
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,42.4936,63.14175,48.86291,61.69952,61.69952,0,0,0,61.69952,68.87184,0,0,0,42.4936,64.94686,61.69952,0,0,0,318.7582,0,22.45326,-22.45326,396.333,94.36481,0.1070381,67.86947,33.99487,0,361.2518
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,26.7835,57.0011,48.37373,30.31376,30.31376,0,0,0,30.31376,88.35426,0,0,0,26.7835,31.90922,30.31376,0,0,24.94807,296.305,0,5.125721,-5.125721,390.93,93.07839,0.1070381,33.34513,21.4268,0,323.0885
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.08453,48.10714,46.86673,53.65389,53.65389,0,0,0,53.65389,7.612738,0,7.105427E-15,0,4.08453,56.47778,53.65389,0,0,30.64332,291.1792,0,52.39325,-52.39325,335.7027,79.92905,0.1070381,59.01928,3.267624,0,295.2638
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,45.49387,45.49387,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,88.85804,238.786,0,52.86506,-52.86506,279.978,66.66131,0.1070381,55.24398,0,0,238.786
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,44.08945,44.08945,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,147.597,185.9209,0,28.54501,-28.54501,249.889,59.49725,0.1070381,29.82954,0,0,185.9209
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.3137,157.3759,0,0,0,249.889,59.49725,0.1070381,0,0,0,157.3759
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,41.56464,41.56464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.3137,157.3759,0,0,0,249.889,59.49725,0.1070381,0,0,0,157.3759
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,40.69674,40.69674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.3137,157.3759,0,0,0,249.889,59.49725,0.1070381,0,0,0,157.3759
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,39.98664,39.98664,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,179.3137,157.3759,0,6.159647,-6.159647,243.3961,57.95134,0.1070381,6.436831,0,0,157.3759
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,39.22919,39.22919,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,186.1577,151.2163,0,20.76393,-20.76393,221.509,52.74014,0.1070381,21.6983,0,0,151.2163
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,38.72423,38.72423,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,209.2287,130.4523,0,63.35286,-63.35286,154.7292,36.84022,0.1070381,66.20374,0,0,130.4523
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,38.14826,38.14826,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,279.6208,67.09949,0,33.72248,-33.72248,119.1826,28.37676,0.1070381,35.23999,0,0,67.09949
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,37.65908,37.65908,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,317.0902,33.37701,0,8.377407,-8.377407,110.3521,26.27425,0.1070381,8.754391,0,0,33.37701
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,37.3277,37.3277,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,326.3985,24.99961,0,19.80027,-19.80027,89.48075,21.3049,0.1070381,20.69129,0,0,24.99961
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8369839,37.32054,37.08311,26.12222,26.12222,20.38771,0,7.426092,26.12222,3.204107,1.776357E-15,0,0,0.8369839,6.036319,5.734503,0,0,348.3988,5.199335,0,5.199335,-5.199335,84.00017,20,0.1070381,28.73444,0.6695871,81,6.036319
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,21.23006,42.98296,36.74384,10.60888,10.60888,81,0,22.761,10.60888,200.1159,0,0,0,21.23006,0,0,70.39112,66.87156,354.1758,0,88.10162,0,88.10162,167.5807,39.90009,0.1071668,11.66977,16.98405,81,21.23006
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,46.0525,51.73564,37.41449,55.05256,55.05256,81,0,22.761,55.05256,83.65187,0,0,0,46.0525,0,0,25.94744,24.65007,266.0742,79.29146,70.70256,0,70.70256,234.655,55.87014,0.1073265,60.55782,36.842,81,125.344
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,57.46836,57.90149,39.27654,37.23173,37.23173,0,-1,0,37.23173,154.3532,0,0,0,57.46836,39.1913,37.23173,0,0,195.3716,142.9238,18.27706,0,18.27706,251.9942,59.9985,0.1072935,40.95491,45.97469,0,200.3921
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,67.87772,63.99757,41.05179,13.92063,13.92063,0,0,0,13.92063,487.6053,0,0,0,67.87772,14.65329,13.92063,0,0,177.0946,159.3731,53.22442,0,53.22442,302.4873,72.02065,0.1071977,15.31269,54.30217,0,227.2508
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,78.20037,70.46742,42.77971,35.63568,35.63568,0,0,0,35.63568,219.444,0,0,0,78.20037,37.51124,35.63568,0,0,123.8701,207.2751,40.68913,0,40.68913,341.0884,81.21136,0.1071245,39.19925,62.5603,0,285.4755
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,86.21803,76.4701,44.55496,33.70457,33.70457,0,0,0,33.70457,255.8051,0,0,0,86.21803,35.4785,33.70457,0,0,83.18101,243.8953,50.73953,0,50.73953,389.2242,92.67223,0.1070334,37.07503,68.97442,0,330.1133
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,74.13976,73.09042,46.33022,21.58448,21.58448,0,0,0,21.58448,343.4864,18.97777,0,0,74.13976,22.72051,21.58448,0,0,32.44147,289.5609,32.44147,0,32.44147,420.0009,100,0.1069752,23.74293,59.31181,0,363.7007
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,71.43712,73.36705,47.5295,0,0,0,-1,0,0,0,71.43712,0,0,71.43712,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069752,0,57.1497,0,390.1953
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,61.4649,69.70866,48.06602,29.00928,29.00928,0,0,0,29.00928,211.8801,30.92881,0,0,61.4649,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1069752,31.91021,49.17192,0,380.2231
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,34.52114,60.08524,48.72878,0,0,0,0,0,0,0,34.52114,0,0,34.52114,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069752,0,27.61691,0,353.2794
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,18.10985,54.00404,48.28694,16.21331,16.21331,0,0,0,16.21331,111.6974,1.043207,0,0,18.10985,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1069752,17.83464,14.48788,0,336.8681
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.504826,48.14835,46.77995,39.92066,39.92066,0,0,0,39.92066,11.28445,0,7.105427E-15,0,4.504826,42.02175,39.92066,0,0,0,318.7582,0,37.51693,-37.51693,380.4545,90.58423,0.1069752,43.91273,3.603861,0,323.2631
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,45.38341,45.38341,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.68547,281.2413,0,19.18557,-19.18557,360.2312,85.76915,0.1069752,20.04892,0,0,281.2413
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,44.00266,44.00266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.00277,262.0557,0,0,0,360.2312,85.76915,0.1069752,0,0,0,262.0557
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,42.69291,42.69291,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,63.00277,262.0557,0,22.4356,-22.4356,336.582,80.1384,0.1069752,23.4452,0,0,262.0557
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,41.45418,41.45418,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.93121,239.6201,0,17.14902,-17.14902,318.5053,75.83444,0.1069752,17.92073,0,0,239.6201
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,40.60995,40.60995,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.9857,222.4711,0,20.10659,-20.10659,297.3111,70.78822,0.1069752,21.01138,0,0,222.4711
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,39.89985,39.89985,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.3263,202.3645,0,16.83557,-16.83557,279.5648,66.56293,0.1069752,17.59317,0,0,202.3645
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,39.16607,39.16607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.0325,185.5289,0,0,0,279.5648,66.56293,0.1069752,0,0,0,185.5289
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,38.63744,38.63744,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.0325,185.5289,0,21.50773,-21.50773,256.8937,61.16505,0.1069752,22.47558,0,0,185.5289
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,38.05358,38.05358,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.93,164.0212,0,19.92442,-19.92442,235.8915,56.16454,0.1069752,20.82101,0,0,164.0212
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,37.57229,37.57229,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.0682,144.0968,0,46.94411,-46.94411,186.4081,44.38279,0.1069752,49.0566,0,0,144.0968
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,37.23302,37.23302,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.2284,97.15269,0,23.51312,-23.51312,161.6231,38.48161,0.1069752,24.57122,0,0,97.15269
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6527633,37.19713,37.0121,1.17563,1.17563,0,0,0,1.17563,55.52457,0,0,0,0.6527633,1.237505,1.17563,0,0,272.3541,73.63956,0,0.5847415,-0.5847415,161.0067,38.33485,0.1069752,1.293193,0.5222107,0,74.29233
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.513608,38.25382,36.68072,28.95817,28.95817,0,0,0,28.95817,19.03991,0,3.552714E-15,0,5.513608,30.48228,28.95817,0,0,273.0038,73.05482,0,24.96868,-24.96868,134.6874,32.06837,0.1069752,31.85399,4.410887,0,78.56844
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.83663,40.77402,37.34348,25.99085,25.99085,0,0,0,25.99085,45.54152,0,0,0,11.83663,27.35879,25.99085,0,0,300.7468,48.08615,0,15.52216,-15.52216,118.3256,28.17271,0.1069752,28.58994,9.469302,0,59.92278
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.61983,42.62045,39.21341,0,0,0,-1,0,0,0,0,0,0,11.61983,0,0,0,0,317.9936,32.56399,11.61983,0,11.61983,129.3492,30.79736,0.1069544,0,9.295861,0,44.18381
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,27.4642,49.37442,40.965,21.39729,21.39729,0,0,0,21.39729,128.3536,0,0,0,27.4642,22.52347,21.39729,0,0,306.3738,43.02183,4.940735,0,4.940735,134.0363,31.91335,0.1069456,23.53702,21.97136,0,70.48603
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,35.96436,54.07559,42.71658,0,0,0,0,0,0,0,0,0,0,35.96436,0,0,0,0,301.433,47.46849,35.96436,0,35.96436,168.1551,40.03686,0.1068812,0,28.77149,0,83.43285
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,24.28041,52.03363,44.46817,1.506957,1.506957,0,0,0,1.506957,1611.222,0,0,0,24.28041,1.58627,1.506957,0,0,265.4687,79.83642,22.69414,0,22.69414,189.6847,45.16293,0.1068406,1.657653,19.42433,0,104.1168
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.32932,49.72025,46.24342,15.63535,15.63535,0,0,0,15.63535,72.45966,0,1.776357E-15,0,11.32932,16.45827,15.63535,0,0,242.7745,100.2611,0,5.128942,-5.128942,184.2783,43.8757,0.1068406,17.19889,9.063459,0,111.5905
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,23.51458,54.86136,47.39537,36.64236,36.64236,0,-1,0,36.64236,64.17323,0,0,0,23.51458,38.5709,36.64236,0,0,248.4734,95.1322,0,15.05632,-15.05632,168.4076,40.09696,0.1068406,40.30659,18.81166,0,118.6468
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,17.32446,53.42742,47.97923,0,0,0,0,0,0,0,0,0,0,17.32446,0,0,0,0,265.2026,80.07588,17.32446,0,17.32446,184.843,44.01015,0.1068097,0,13.85957,0,97.40035
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,13.95566,52.9701,48.59465,0,0,0,0,0,0,0,0,0,0,13.95566,0,0,0,0,247.8781,95.6679,13.95566,0,13.95566,198.0825,47.1624,0.1067848,0,11.16453,0,109.6236
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.323608,49.78727,48.15281,43.10991,43.10991,0,0,0,43.10991,12.34892,0,7.105427E-15,0,5.323608,45.37885,43.10991,0,0,233.9225,108.228,0,40.05524,-40.05524,155.8606,37.10958,0.1067848,47.4209,4.258887,0,113.5516
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.449379,47.99604,46.64581,16.24677,16.24677,0,0,0,16.24677,27.38623,0,3.552714E-15,0,4.449379,17.10187,16.24677,0,0,278.4283,68.17276,0,12.65249,-12.65249,142.5237,33.93414,0.1067848,17.87145,3.559503,0,72.62214
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,45.24928,45.24928,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,292.4866,55.52027,0,40.64228,-40.64228,99.68295,23.73399,0.1067848,42.47118,0,0,55.52027
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,43.8922,43.8922,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,337.6447,14.87799,0,11.72818,-11.72818,87.32036,20.79052,0.1067848,12.25595,0,0,14.87799
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,42.60612,42.60612,65.37222,2.992316,0,-1,0,2.992316,0,0,62.37989,68.91711,0,3.149807,2.992316,0,0,350.676,3.149807,0,3.149807,-3.149807,84.00017,20,0.1067848,71.90943,0,0,3.149807
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,41.36739,41.36739,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067848,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,40.52316,40.52316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067848,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,39.78938,39.78938,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067848,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,39.05561,39.05561,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067848,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,38.54276,38.54276,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067848,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,37.94312,37.94312,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067848,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,37.47761,37.47761,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067848,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,37.14623,37.14623,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1069324,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.070497,37.20509,36.90164,1.743967,1.743967,74.05975,0,21.00512,1.743967,61.38287,0,0,0,1.070497,0,0,72.31579,68.7,285.4758,61.83,69.7705,0,69.7705,215.3648,51.27723,0.1070603,1.918363,0.8563974,81,62.9005
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.22853,41.28889,36.57026,23.84551,23.84551,81,0,22.761,23.84551,68.05695,0,0,0,16.22853,0,0,57.15448,54.29676,215.7053,124.6234,70.52529,0,70.52529,282.271,67.20724,0.107219,26.23007,12.98282,81,140.852
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,36.10081,48.20305,37.23302,13.59491,13.59491,81,0,22.761,13.59491,265.5464,0,0,0,36.10081,0,0,67.40508,64.03483,145.18,188.0962,100.1356,0,100.1356,377.268,89.82553,0.1073245,14.95441,28.88065,81,224.197
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,41.93373,52.18175,39.10295,28.43999,28.43999,0,-1,0,28.43999,147.4464,0,0,0,41.93373,29.93684,28.43999,0,0,45.04438,278.2183,11.9969,0,11.9969,388.6493,92.53535,0.1073031,31.28399,33.54699,0,320.152
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,70.81168,64.95401,40.85454,34.76812,34.76812,0,0,0,34.76812,203.6684,1.166182,0,0,70.81168,36.59802,34.76812,0,0,33.04748,289.0155,33.04748,0,33.04748,420.0009,100,0.1072442,38.24493,56.64935,0,359.8272
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,66.26963,65.19887,42.60612,0,0,0,0,0,0,0,66.26963,0,0,66.26963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072442,0,53.01571,0,385.0279
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,71.5885,69.53292,44.35771,34.08184,34.08184,0,0,0,34.08184,210.0488,35.71288,0,0,71.5885,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1072442,37.49003,57.2708,0,390.3467
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,74.35626,72.91235,46.10929,21.90952,21.90952,0,0,0,21.90952,339.3788,51.29361,0,0,74.35626,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1072442,24.10048,59.48501,0,393.1145
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,54.97378,66.13583,47.26913,47.14608,47.14608,0,-1,0,47.14608,116.6031,5.346323,0,0,54.97378,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1072442,51.86069,43.97902,0,373.732
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,36.17992,59.66562,47.79776,25.3767,25.3767,0,0,0,25.3767,142.5714,9.467606,0,0,36.17992,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1072442,27.91437,28.94394,0,354.9381
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,30.39693,58.34991,48.46841,11.19391,11.19391,0,0,0,11.19391,271.5488,18.61386,0,0,30.39693,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1072442,12.3133,24.31754,0,349.1552
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,18.43386,53.83136,48.01868,19.49447,19.49447,0,0,0,19.49447,94.55943,0,0,0,18.43386,20.52049,19.49447,0,0,0,318.7582,0,2.086634,-2.086634,417.8013,99.47631,0.1072442,21.44391,14.74709,0,337.1921
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.605633,47.90854,46.51168,33.79279,33.79279,0,0,0,33.79279,13.62904,0,0,0,4.605633,35.57135,33.79279,0,0,2.318483,316.6716,0,30.96572,-30.96572,385.1606,91.70472,0.1072442,37.17206,3.684506,0,321.2772
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,45.11515,45.11515,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,36.72484,285.7059,0,72.31579,-72.31579,308.9331,73.55534,0.1072442,77.038,0,0,285.7059
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,43.78173,43.78173,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,117.0757,213.3901,0,32.94809,-32.94809,274.2027,65.28623,0.1072442,34.43075,0,0,213.3901
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,42.47199,42.47199,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,153.6847,180.442,0,7.71207,-7.71207,266.0735,63.35071,0.1072442,8.059114,0,0,180.442
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,41.24904,41.24904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.2537,172.7299,0,0,0,266.0735,63.35071,0.1072442,0,0,0,172.7299
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,40.4127,40.4127,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,162.2537,172.7299,0,0.9611709,-0.9611709,265.0603,63.10948,0.1072442,1.004423,0,0,172.7299
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,39.70259,39.70259,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,163.3216,171.7688,0,43.55791,-43.55791,219.1463,52.17758,0.1072442,45.51802,0,0,171.7688
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,38.96882,38.96882,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,211.7193,128.2108,0,24.40162,-24.40162,193.4247,46.05341,0.1072442,25.49969,0,0,128.2108
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,38.45597,38.45597,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,238.8322,103.8092,0,14.95336,-14.95336,177.6625,42.3005,0.1072442,15.62627,0,0,103.8092
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,37.88,37.88,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,255.4471,88.85586,0,3.764845,-3.764845,173.694,41.35563,0.1072442,3.934263,0,0,88.85586
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,37.41449,37.41449,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,259.6302,85.09101,0,27.66873,-27.66873,144.5286,34.4115,0.1072442,28.91382,0,0,85.09101
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,37.08311,37.08311,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,290.3733,57.42228,0,24.50649,-24.50649,118.6965,28.26101,0.1072442,25.60928,0,0,57.42228
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.302293,37.20768,36.83852,9.42768,9.42768,0,0,0,9.42768,13.8135,0,0,0,1.302293,9.923874,9.42768,0,0,317.6027,32.91579,0,8.621581,-8.621581,109.6085,26.09721,0.1072442,10.37045,1.041834,0,34.21809
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.629524,39.27197,36.50713,0,0,0,0,0,0,0,0,0,0,9.629524,0,0,0,0,327.1823,24.29421,9.629524,0,9.629524,118.7439,28.2723,0.107227,0,7.703619,0,33.92374
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,29.7887,46.07475,37.14623,0,0,0,0,0,0,0,0,0,0,29.7887,0,0,0,0,317.5527,32.96078,29.7887,0,29.7887,147.0039,35.00087,0.1071739,0,23.83096,0,62.74948
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,50.32835,55.00294,39.00827,29.54457,29.54457,0,-1,0,29.54457,170.3472,0,0,0,50.32835,31.09955,29.54457,0,0,287.764,59.77061,19.22881,0,19.22881,165.246,39.3442,0.1071397,32.49903,40.26268,0,110.099
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,69.15237,64.19222,40.78353,31.57689,31.57689,0,0,0,31.57689,218.9968,0,0,0,69.15237,33.23883,31.57689,0,0,268.5352,77.07654,35.91354,0,35.91354,199.3165,47.45623,0.1070759,34.73457,55.3219,0,146.2289
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,69.67423,66.49181,42.51933,29.60729,29.60729,0,0,0,29.60729,235.328,0,0,0,69.67423,31.16557,29.60729,0,0,232.6217,109.3987,38.50867,0,38.50867,235.8491,56.15443,0.1070075,32.56802,55.73939,0,179.073
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,45.80042,59.22556,44.24725,20.51806,20.51806,0,0,0,20.51806,223.22,0,0,0,45.80042,21.59796,20.51806,0,0,194.113,144.0565,24.20246,0,24.20246,258.8095,61.6212,0.1069645,22.56986,36.64033,0,189.8569
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,55.2803,64.8181,46.0225,27.84423,27.84423,0,0,0,27.84423,198.5341,0,0,0,55.2803,29.30972,27.84423,0,0,169.9105,165.8387,25.97058,0,25.97058,283.4474,67.48734,0.1069185,30.62865,44.22424,0,221.119
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,64.25438,69.76991,47.13499,12.30093,12.30093,0,-1,0,12.30093,522.3538,0,0,0,64.25438,12.94835,12.30093,0,0,143.94,189.2123,51.30603,0,51.30603,332.1206,79.07617,0.1068277,13.53102,51.4035,0,253.4666
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,47.35374,63.63012,47.66363,0,0,0,0,0,0,0,0,0,0,47.35374,0,0,0,0,92.63393,235.3877,47.35374,0,47.35374,377.0443,89.77227,0.106744,0,37.883,0,282.7414
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,37.22659,60.57481,48.28694,0,0,0,0,0,0,0,0,0,0,37.22659,0,0,0,0,45.28019,278.006,37.22659,0,37.22659,412.3605,98.18088,0.1066783,0,29.78127,0,315.2326
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,19.2059,53.90417,47.8451,0,0,0,0,0,0,0,11.1523,0,0,19.2059,0,0,0,0,8.053598,311.51,8.053598,0,8.053598,420.0009,100,0.1066641,0,15.36472,0,330.7159
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.572465,47.71528,46.33022,3.984088,3.984088,0,0,0,3.984088,114.7682,0.3786879,0,0,4.572465,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1066641,4.382497,3.657972,0,323.3307
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,44.9179,44.9179,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1066641,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,43.58448,43.58448,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1066641,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,42.31419,42.31419,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1066641,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,41.1228,41.1228,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1066641,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,40.27856,40.27856,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1066641,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,39.54479,39.54479,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1066641,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,38.85836,38.85836,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1066641,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,38.34551,38.34551,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1066641,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,37.76954,37.76954,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1066641,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,37.30403,37.30403,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1066641,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,36.98843,36.98843,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1066641,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6363376,36.92391,36.74384,53.76347,53.76347,0,0,0,53.76347,1.183587,0,7.105427E-15,0,0.6363376,56.59312,53.76347,0,0,231.1241,110.7465,0,55.95678,-55.95678,141.7536,33.75079,0.1066641,59.13981,0.5090701,0,111.3828
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.183216,38.4646,36.41246,20.44436,20.44436,0,0,0,20.44436,35.13543,0,0,0,7.183216,21.52038,20.44436,0,0,293.2984,54.7897,0,14.33717,-14.33717,126.6409,30.15253,0.1066641,22.4888,5.746573,0,61.97292
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.85407,40.78512,37.05944,37.11992,37.11992,0,0,0,37.11992,34.6285,0,0,0,12.85407,39.0736,37.11992,0,0,309.2285,40.45254,0,26.21953,-26.21953,99.00307,23.57211,0.1066641,40.83191,10.28326,0,53.30661
