Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.706189,36.54181,35.21317,37.53976,37.53976,32.5427,0,10.5013,37.53976,12.53654,4.440892E-15,0,0,4.706189,5.260064,4.99706,0,0,353.5604,0.5538745,0,0.5538745,-0.5538745,84.00017,20,0.1090122,41.29374,3.764951,81,5.260064
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.550963,37.41203,35.83648,37.47267,37.47267,81,0,22.761,37.47267,14.81336,7.105427E-15,0,0,5.550963,0,0,43.52733,41.35097,354.1758,0,46.90193,0,46.90193,128.4952,30.59405,0.1091434,41.21993,4.44077,81,5.550963
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.1529,40.38943,37.45394,41.34347,41.34347,0,-1,0,41.34347,24.55746,0,7.105427E-15,3.447618,10.1529,43.51944,41.34347,0,0,307.2739,42.21173,0,33.36654,-33.36654,93.32382,22.21991,0.1091434,45.47782,8.122324,0,52.36464
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.678416,40.7883,39.1424,61.0574,61.0574,47.25997,0,14.22477,61.0574,9.300127,1.776357E-15,0,0,5.678416,14.52361,13.79743,0,0,344.3478,8.845196,0,8.845196,-8.845196,84.00017,20,0.1091434,67.16314,4.542733,81,14.52361
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.602496,41.85842,40.8072,0,0,72.31579,0,20.56389,0,0,0,0,0,3.602496,0,0,72.31579,68.7,354.1758,0,72.3025,0,72.3025,152.5923,36.33144,0.1092461,0,2.881996,81,3.602496
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.604747,44.38299,42.42465,44.36779,44.36779,81,0,22.761,44.36779,14.88636,0,0,0,6.604747,0,0,36.63221,34.8006,281.8733,65.07224,41.40535,0,41.40535,191.8729,45.68393,0.1093608,48.80457,5.283798,81,71.67699
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.90186,47.67803,44.07367,0,0,72.31579,0,20.56389,0,0,0,0,0,11.90186,0,0,72.31579,68.7,240.468,102.3371,80.60185,0,80.60185,268.3385,63.89,0.1094493,0,9.521484,81,114.2389
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.0156,49.40759,45.11515,16.94857,16.94857,0,-1,0,16.94857,82.69486,0,0,0,14.0156,17.8406,16.94857,0,0,159.8661,174.8787,0,3.825004,-3.825004,264.3066,62.93002,0.1094493,18.64343,11.21248,0,188.8943
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.205192,47.67587,45.49387,23.67962,23.67962,0,0,0,23.67962,30.42783,0,3.552714E-15,0,7.205192,24.92591,23.67962,0,0,164.1161,171.0537,0,17.72072,-17.72072,245.6273,58.48259,0.1094493,26.04758,5.764153,0,178.2589
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.412074,47.96799,46.0225,60.7947,60.7947,0,0,0,60.7947,10.5471,0,7.105427E-15,0,6.412074,63.99442,60.7947,0,0,183.8058,153.333,0,57.58234,-57.58234,184.9302,44.03092,0.1094493,66.87417,5.12966,0,159.7451
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.792931,47.28319,45.53332,0,0,0,0,0,0,0,0,0,0,5.792931,0,0,0,0,247.7862,95.75066,5.792931,0,5.792931,190.4259,45.33941,0.1094397,0,4.634345,0,101.5436
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.537615,45.53952,44.18413,40.83445,40.83445,0,0,0,40.83445,11.11222,0,0,0,4.537615,42.98363,40.83445,0,0,241.9933,100.9643,0,38.44601,-38.44601,149.9002,35.69046,0.1094397,44.91789,3.630092,0,105.5019
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,42.89805,42.89805,80.24735,59.39238,0,-1,0,59.39238,0,0,20.85497,28.87971,0,62.51829,59.39238,0,0,284.711,62.51829,0,62.51829,-62.51829,84.00017,20,0.1094397,88.27209,0,0,62.51829
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,41.78556,41.78556,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094397,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,40.58628,40.58628,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094397,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,39.52113,39.52113,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094397,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,38.72423,38.72423,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094397,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,38.0378,38.0378,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094397,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,37.43816,37.43816,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094397,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,36.83852,36.83852,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094397,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,36.39668,36.39668,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094397,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,36.01795,36.01795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094397,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,35.70235,35.70235,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1095743,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1189273,35.47534,35.44198,40.09943,40.09943,81,0,22.761,40.09943,0.2965811,0,0,0,0.1189273,0,0,40.90057,38.85555,285.4758,61.83,38.97447,0,38.97447,186.1491,44.32114,0.1096845,44.10937,0.09514187,81,61.94893
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.746651,35.92254,35.15005,58.89505,58.89505,81,0,22.761,58.89505,4.663636,0,0,0,2.746651,0,0,22.10495,20.9997,246.5013,96.90703,23.74635,0,23.74635,208.6769,49.68488,0.1097503,64.78456,2.197321,81,99.65368
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.991102,36.92646,35.79703,54.93367,54.93367,81,0,22.761,54.93367,7.265311,0,0,0,3.991102,0,0,26.06633,24.76301,222.755,118.2787,28.75411,0,28.75411,235.9555,56.17976,0.1098297,60.42704,3.192882,81,122.2698
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.64907,40.4472,37.36715,42.48557,42.48557,0,-1,0,42.48557,25.06514,0,0,0,10.64907,44.72165,42.48557,0,0,194.0009,144.1574,0,34.07259,-34.07259,200.0398,47.62843,0.1098297,46.73413,8.519254,0,154.8065
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.34364,43.88629,39.05561,55.28209,55.28209,0,0,0,55.28209,29.56407,0,0,0,16.34364,58.19167,55.28209,0,0,231.8593,110.0849,0,41.84804,-41.84804,155.9281,37.12566,0.1098297,60.8103,13.07491,0,126.4285
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.36133,45.91889,40.72041,0,0,0,0,0,0,0,0,0,0,17.36133,0,0,0,0,278.3571,68.23682,17.36133,0,17.36133,172.3985,41.04718,0.1098008,0,13.88906,0,85.59814
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.06579,46.2344,42.31419,40.43776,40.43776,0,0,0,40.43776,32.31086,0,0,0,13.06579,42.56606,40.43776,0,0,260.9958,83.86201,0,29.50027,-29.50027,141.3025,33.64338,0.1098008,44.48153,10.45263,0,96.9278
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.635976,45.95061,43.96321,12.94179,12.94179,0,0,0,12.94179,51.27557,0,1.776357E-15,0,6.635976,13.62294,12.94179,0,0,293.7739,54.36174,0,6.986961,-6.986961,133.9376,31.88983,0.1098008,14.23597,5.308781,0,60.99771
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.335839,45.70314,45.00469,13.82694,13.82694,0,-1,0,13.82694,16.89339,0,1.776357E-15,0,2.335839,14.55468,13.82694,0,0,301.5372,47.37478,0,12.21884,-12.21884,121.0578,28.82323,0.1098008,15.20963,1.868671,0,49.71062
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.030267,47.20404,45.38341,0,0,0,0,0,0,0,0,0,0,6.030267,0,0,0,0,315.1136,35.15594,6.030267,0,6.030267,126.7786,30.18532,0.1097908,0,4.824214,0,41.18621
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.319265,46.88847,45.88837,18.79799,18.79799,0,0,0,18.79799,17.65755,0,0,0,3.319265,19.78736,18.79799,0,0,309.0834,40.58318,0,16.46809,-16.46809,109.4197,26.05226,0.1097908,20.67779,2.655412,0,43.90245
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.077054,46.07698,45.45442,26.38806,26.38806,20.25,0,7.39125,26.38806,7.87119,8.881784E-16,0,0,2.077054,6.461115,6.13806,0,0,327.3813,24.11509,0,4.384061,-4.384061,104.7985,24.95197,0.1097908,29.02687,1.661643,81,26.19215
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.685122,45.48845,44.08945,0,0,72.31579,0,20.56389,0,0,0,0,0,4.685122,0,0,72.31579,68.7,332.2524,19.73103,73.38512,0,73.38512,174.4177,41.52795,0.1098904,0,3.748097,81,24.41615
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,42.82705,42.82705,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,258.8673,85.77764,0,31.74212,-31.74212,140.9586,33.5615,0.1098904,33.17052,0,0,85.77764
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,41.72244,41.72244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.1364,54.03552,0,0,0,140.9586,33.5615,0.1098904,0,0,0,54.03552
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,40.53894,40.53894,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,294.1364,54.03552,0,29.70083,-29.70083,109.6512,26.10737,0.1098904,31.03737,0,0,54.03552
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,39.47379,39.47379,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,327.1373,24.33469,0,7.582328,-7.582328,101.6587,24.2044,0.1098904,7.923532,0,0,24.33469
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,38.67689,38.67689,18.83975,15.91474,0,-1,0,15.91474,0,0,2.92501,4.808986,0,16.75236,15.91474,0,0,335.5621,16.75236,0,16.75236,-16.75236,84.00017,20,0.1098904,20.72373,0,0,16.75236
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,37.99046,37.99046,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098904,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,37.39082,37.39082,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098904,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,36.79118,36.79118,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098904,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,36.34933,36.34933,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098904,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,35.97062,35.97062,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098904,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,35.6629,35.6629,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1100258,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.389998,35.78525,35.39464,39.74725,39.74725,81,0,22.761,39.74725,3.497093,0,0,0,1.389998,0,0,41.25275,39.19012,306.0442,43.31847,40.58011,0,40.58011,168.1595,40.0379,0.1101393,43.72197,1.111999,81,44.70847
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.11063,39.74197,35.10271,14.76473,14.76473,81,0,22.761,14.76473,109.1156,0,0,0,16.11063,0,0,66.23527,62.9235,265.4641,79.84057,79.03413,0,79.03413,243.1379,57.88986,0.1102657,16.24121,12.8885,81,95.9512
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.40573,42.58736,35.72602,15.83543,15.83543,81,0,22.761,15.83543,147.8061,0,0,0,23.40573,0,0,65.16457,61.90634,186.4299,150.9713,85.31207,0,85.31207,324.072,77.15985,0.1103814,17.41897,18.72458,81,174.377
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,41.19056,49.96514,37.30403,43.52613,43.52613,0,-1,0,43.52613,94.63407,0,0,0,41.19056,45.81699,43.52613,0,0,101.1179,227.7522,0,4.626431,-4.626431,319.1953,75.99873,0.1103814,47.87875,32.95244,0,268.9427
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,47.09982,53.84574,38.99249,48.60161,48.60161,0,0,0,48.60161,96.90999,0,0,0,47.09982,51.15959,48.60161,0,0,106.2583,223.1257,0,4.059774,-4.059774,314.916,74.97984,0.1103814,53.46177,37.67985,0,270.2256
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,55.09751,58.59,40.6494,13.13545,13.13545,0,0,0,13.13545,419.4566,0,0,0,55.09751,13.82679,13.13545,0,0,110.7692,219.0659,41.27072,0,41.27072,354.0688,84.30193,0.1103127,14.44899,44.078,0,274.1635
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,61.80463,62.998,42.25107,21.34213,21.34213,0,0,0,21.34213,289.5898,0,0,0,61.80463,22.4654,21.34213,0,0,69.49847,256.2096,39.33923,0,39.33923,391.3893,93.18774,0.1102474,23.47634,49.4437,0,318.0142
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,53.09794,61.53586,43.8922,60.73307,60.73307,0,0,0,60.73307,87.42839,0,0,0,53.09794,63.92955,60.73307,0,0,30.15925,291.6149,0,10.8316,-10.8316,379.9717,90.46928,0.1102474,66.80637,42.47836,0,344.7129
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,46.29425,60.17228,44.93368,38.09405,38.09405,0,-1,0,38.09405,121.5262,0,0,0,46.29425,40.099,38.09405,0,0,42.19436,280.7833,6.195254,0,6.195254,385.8491,91.86864,0.1102371,41.90345,37.0354,0,327.0775
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,36.13226,56.94688,45.3124,34.02632,34.02632,0,0,0,34.02632,106.1891,0,0,0,36.13226,35.81718,34.02632,0,0,35.99911,286.359,0.3150759,0,0.3150759,386.148,91.93981,0.1102365,37.42896,28.90581,0,322.4913
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,17.68315,51.33337,45.84892,22.22107,22.22107,0,0,0,22.22107,79.57829,0,3.552714E-15,0,17.68315,23.3906,22.22107,0,0,35.68403,286.6426,0,5.707452,-5.707452,380.1318,90.50739,0.1102365,24.44318,14.14652,0,304.3257
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,20.749,51.88148,45.42286,30.81764,30.81764,0,0,0,30.81764,67.32832,0,0,0,20.749,32.43962,30.81764,0,0,42.02564,280.9352,0,11.69062,-11.69062,367.8088,87.57335,0.1102365,33.8994,16.5992,0,301.6841
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.66407,45.4423,44.05,61.42607,61.42607,0,0,0,61.42607,7.592981,0,1.421085E-14,0,4.66407,64.65902,61.42607,0,0,55.01522,269.2445,0,59.99495,-59.99495,304.5686,72.51618,0.1102365,67.56868,3.731256,0,273.9086
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.6763,209.2496,0,0,0,304.5686,72.51618,0.1102365,0,0,0,209.2496
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,41.6751,41.6751,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,121.6763,209.2496,0,30.14715,-30.14715,272.7907,64.95004,0.1102365,31.50377,0,0,209.2496
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,40.47581,40.47581,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,155.1731,179.1024,0,25.37953,-25.37953,246.0383,58.58044,0.1102365,26.5216,0,0,179.1024
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,39.43433,39.43433,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,183.3726,153.7229,0,27.11962,-27.11962,217.4518,51.77412,0.1102365,28.34,0,0,153.7229
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,38.63744,38.63744,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,213.5055,126.6033,0,14.12829,-14.12829,202.5592,48.22829,0.1102365,14.76406,0,0,126.6033
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,37.94312,37.94312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2036,112.475,0,0,0,202.5592,48.22829,0.1102365,0,0,0,112.475
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,37.34348,37.34348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2036,112.475,0,0,0,202.5592,48.22829,0.1102365,0,0,0,112.475
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,36.74384,36.74384,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,229.2036,112.475,0,2.245555,-2.245555,200.1922,47.66471,0.1102365,2.346606,0,0,112.475
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,36.30199,36.30199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.6987,110.2294,0,0,0,200.1922,47.66471,0.1102365,0,0,0,110.2294
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,35.92327,35.92327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.6987,110.2294,0,0,0,200.1922,47.66471,0.1102365,0,0,0,110.2294
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,35.61556,35.61556,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,231.6987,110.2294,0,30.38512,-30.38512,168.1635,40.03884,0.1102365,31.75245,0,0,110.2294
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6695466,35.53516,35.3473,13.71317,13.71317,0,0,0,13.71317,4.882506,0,1.776357E-15,0,0.6695466,14.43492,13.71317,0,0,265.4599,79.84432,0,13.76537,-13.76537,153.6535,36.58409,0.1102365,15.08449,0.5356373,0,80.51386
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.95994,40.85093,35.06326,39.21354,39.21354,0,0,0,39.21354,50.90062,0,7.105427E-15,0,19.95994,41.27742,39.21354,0,0,280.7548,66.07895,0,21.31748,-21.31748,131.1829,31.23396,0.1102365,43.1349,15.96795,0,86.03888
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,42.45961,48.64141,35.70235,0,0,0,0,0,0,0,0,0,0,42.45961,0,0,0,0,304.4409,44.76147,42.45961,0,42.45961,171.4636,40.82459,0.1101661,0,33.96769,0,87.22108
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,61.28051,56.96798,37.23302,28.77551,28.77551,0,-1,0,28.77551,212.9607,0,0,0,61.28051,30.29001,28.77551,0,0,261.9812,82.97512,30.9905,0,30.9905,200.8638,47.82462,0.1101147,31.65306,49.02441,0,144.2556
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,67.37057,61.26587,38.92148,29.92185,29.92185,0,0,0,29.92185,225.1551,0,0,0,67.37057,31.49669,29.92185,0,0,230.9907,110.8666,35.87389,0,35.87389,234.8967,55.92768,0.1100553,32.91404,53.89646,0,178.2371
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,83.68554,70.17724,40.60995,12.26832,12.26832,0,0,0,12.26832,682.1273,0,0,0,83.68554,12.91402,12.26832,0,0,195.1168,143.1531,70.77152,0,70.77152,302.0365,71.91331,0.1099384,13.49515,66.94843,0,226.8386
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,86.59603,73.57147,42.20373,37.7233,37.7233,0,0,0,37.7233,229.5558,0,0,0,86.59603,39.70874,37.7233,0,0,124.3453,206.8474,46.88729,0,46.88729,346.5177,82.50405,0.109861,41.49563,69.27682,0,293.4435
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,85.54906,75.21517,43.84486,51.79306,51.79306,0,0,0,51.79306,165.1747,0,0,0,85.54906,54.51901,51.79306,0,0,77.45802,249.046,31.03005,0,31.03005,375.9554,89.51301,0.1098098,56.97237,68.43925,0,334.5951
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,68.33215,68.82532,44.9179,4.957988,4.957988,0,-1,0,4.957988,1378.223,16.68523,0,0,68.33215,5.218935,4.957988,0,0,46.42798,276.9731,46.42798,0,46.42798,420.0009,100,0.1097334,5.453787,54.66572,0,345.3052
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,57.42269,64.79359,45.27295,41.35411,41.35411,0,0,0,41.35411,138.856,13.89205,0,0,57.42269,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1097334,45.48952,45.93815,0,376.1809
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,42.22222,59.64996,45.80158,0,0,0,0,0,0,0,42.22222,0,0,42.22222,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097334,0,33.77777,0,360.9804
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,22.21412,52.31807,45.38341,17.80194,17.80194,0,0,0,17.80194,124.7848,3.475234,0,0,22.21412,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1097334,19.58213,17.7713,0,340.9724
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.619337,45.40495,44.02633,25.71441,25.71441,0,0,0,25.71441,17.964,0,0,0,4.619337,27.0678,25.71441,0,0,0,318.7582,0,22.44847,-22.44847,396.3381,94.36602,0.1097334,28.28586,3.695469,0,323.3776
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,42.77971,42.77971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.94274,296.3098,0,0,0,396.3381,94.36602,0.1097334,0,0,0,296.3098
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,41.6751,41.6751,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.94274,296.3098,0,7.892084,-7.892084,388.0191,92.38531,0.1097334,8.247228,0,0,296.3098
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,40.47581,40.47581,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.71173,288.4177,0,19.25372,-19.25372,367.7239,87.55313,0.1097334,20.12013,0,0,288.4177
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,39.41066,39.41066,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.10474,269.164,0,24.41105,-24.41105,341.9924,81.4266,0.1097334,25.50955,0,0,269.164
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,38.63744,38.63744,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.22813,244.7529,0,1.965245,-1.965245,339.9208,80.93337,0.1097334,2.053681,0,0,244.7529
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,37.94312,37.94312,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.41174,242.7877,0,9.681235,-9.681235,329.7159,78.50363,0.1097334,10.11689,0,0,242.7877
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,37.34348,37.34348,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.16867,233.1064,0,59.96168,-59.96168,266.5107,63.45481,0.1097334,62.65995,0,0,233.1064
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,36.72805,36.72805,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.7928,173.1447,0,14.30658,-14.30658,251.4303,59.86423,0.1097334,14.95038,0,0,173.1447
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,36.30199,36.30199,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.6889,158.8382,0,29.83142,-29.83142,219.9852,52.37733,0.1097334,31.17384,0,0,158.8382
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,35.90749,35.90749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.835,129.0067,0,0,0,219.9852,52.37733,0.1097334,0,0,0,129.0067
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,35.56822,35.56822,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.835,129.0067,0,5.855585,-5.855585,213.8129,50.90773,0.1097334,6.119086,0,0,129.0067
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.310398,35.69166,35.32363,26.93542,26.93542,0,0,0,26.93542,4.864964,0,3.552714E-15,0,1.310398,28.35307,26.93542,0,0,217.3412,123.1512,0,27.04267,-27.04267,185.3074,44.12072,0.1097334,29.62896,1.048319,0,124.4616
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.45112,39.77795,35.03959,7.006083,7.006083,0,0,0,7.006083,234.812,0,0,0,16.45112,7.374825,7.006083,0,0,247.3886,96.10849,9.076296,0,9.076296,193.9179,46.17085,0.1097185,7.706691,13.1609,0,112.5596
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,34.60989,46.05065,35.67868,37.30363,37.30363,0,0,0,37.30363,92.77888,0,7.105427E-15,0,34.60989,39.26698,37.30363,0,0,238.3123,104.2772,0,4.657089,-4.657089,189.0089,45.00204,0.1097185,41.03399,27.68791,0,138.887
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,53.43552,54.09673,37.21724,19.55316,19.55316,0,-1,0,19.55316,273.2833,0,0,0,53.43552,20.58228,19.55316,0,0,243.4868,99.62006,32.85324,0,32.85324,220.1763,52.42281,0.1096645,21.50848,42.74842,0,153.0556
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,35.2263,49.70742,38.89781,20.16213,20.16213,0,0,0,20.16213,174.7152,0,0,0,35.2263,21.22329,20.16213,0,0,210.6336,129.188,14.00301,0,14.00301,233.4607,55.58577,0.1096415,22.17834,28.18104,0,164.4143
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,37.18822,52.15962,40.56261,6.386946,6.386946,0,0,0,6.386946,582.2535,0,0,0,37.18822,6.723101,6.386946,0,0,196.6306,141.7907,30.46511,0,30.46511,262.3624,62.46712,0.1095915,7.02564,29.75057,0,178.9789
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,65.34031,64.32726,42.18795,19.11358,19.11358,0,0,0,19.11358,341.8528,0,0,0,65.34031,20.11955,19.11358,0,0,166.1655,169.2093,45.22075,0,45.22075,305.2626,72.68143,0.1095173,21.02493,52.27224,0,234.5496
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,67.55302,67.18742,43.82907,8.879584,8.879584,0,0,0,8.879584,760.7678,0,0,0,67.55302,9.346931,8.879584,0,0,120.9447,209.908,58.20609,0,58.20609,360.4818,85.82881,0.109422,9.767543,54.04241,0,277.461
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,60.89561,65.70589,44.87056,20.17204,20.17204,0,-1,0,20.17204,301.8813,0,0,0,60.89561,21.23373,20.17204,0,0,62.73864,262.2935,39.66189,0,39.66189,398.1083,94.78751,0.1093572,22.18924,48.71649,0,323.1891
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,42.2465,59.02247,45.22561,3.787237,3.787237,0,0,0,3.787237,1115.497,15.18319,0,0,42.2465,3.986566,3.787237,0,0,23.07675,297.9892,23.07675,0,23.07675,420.0009,100,0.1093195,4.165961,33.7972,0,340.2357
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,26.36015,54.03833,45.71479,10.72566,10.72566,0,0,0,10.72566,245.7671,15.06998,0,0,26.36015,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1093195,11.79823,21.08812,0,345.1184
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.35782,49.42759,45.33607,23.82555,23.82555,0,0,0,23.82555,56.0651,0,0,0,13.35782,25.07953,23.82555,0,0,0,318.7582,0,11.72171,-11.72171,407.6451,97.05816,0.1093195,26.20811,10.68626,0,332.1161
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.573368,45.34335,43.97899,18.18513,18.18513,0,0,0,18.18513,25.14894,0,0,0,4.573368,19.14224,18.18513,0,0,13.02412,307.0365,0,14.56888,-14.56888,392.2881,93.40175,0.1093195,20.00364,3.658695,0,311.6099
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,42.76392,42.76392,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,29.21176,292.4677,0,32.18213,-32.18213,358.3652,85.32487,0.1093195,33.63032,0,0,292.4677
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,41.6751,41.6751,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,64.96967,260.2855,0,37.87194,-37.87194,318.4447,75.82001,0.1093195,39.57618,0,0,260.2855
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,40.47581,40.47581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0496,222.4136,0,0,0,318.4447,75.82001,0.1093195,0,0,0,222.4136
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,39.38699,39.38699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0496,222.4136,0,0,0,318.4447,75.82001,0.1093195,0,0,0,222.4136
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,38.5901,38.5901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0496,222.4136,0,0,0,318.4447,75.82001,0.1093195,0,0,0,222.4136
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,37.92734,37.92734,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,107.0496,222.4136,0,42.09295,-42.09295,274.0748,65.25578,0.1093195,43.98714,0,0,222.4136
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,37.3277,37.3277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.8196,180.3206,0,0,0,274.0748,65.25578,0.1093195,0,0,0,180.3206
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,36.68072,36.68072,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,153.8196,180.3206,0,4.660444,-4.660444,269.1623,64.08612,0.1093195,4.870164,0,0,180.3206
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,36.26254,36.26254,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,158.9978,175.6602,0,11.71533,-11.71533,256.8132,61.14588,0.1093195,12.24252,0,0,175.6602
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,35.88382,35.88382,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,172.0149,163.9449,0,15.97177,-15.97177,239.9775,57.13739,0.1093195,16.69049,0,0,163.9449
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,35.56822,35.56822,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,189.7613,147.9731,0,1.146669,-1.146669,238.7688,56.8496,0.1093195,1.198269,0,0,147.9731
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.119996,35.62227,35.30785,55.98735,55.98735,0,0,0,55.98735,2.000445,0,7.105427E-15,0,1.119996,58.93406,55.98735,0,0,191.0353,146.8264,0,57.81406,-57.81406,177.8274,42.33978,0.1093195,61.58609,0.8959969,0,147.9464
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.98705,39.34464,35.03959,10.13104,10.13104,0,0,0,10.13104,147.932,0,0,0,14.98705,10.66425,10.13104,0,0,255.2732,89.01236,4.322799,0,4.322799,181.9284,43.3162,0.1093124,11.14414,11.98964,0,103.9994
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.20743,42.46067,35.6629,83.17715,83.17715,20.25,0,7.39125,83.17715,27.90121,0,0,0,23.20743,66.2391,62.92714,0,0,250.9504,92.90288,0,43.03167,-43.03167,136.569,32.51637,0.1093124,91.49486,18.56594,81,116.1103
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,23.06077,44.03995,37.21724,48.75929,48.75929,0,-1,0,48.75929,47.29512,0,0,1.876031,23.06077,51.32557,48.75929,0,0,298.7634,49.87121,0,28.2648,-28.2648,106.7753,25.42264,0.1093124,53.63522,18.44862,0,72.93198
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,25.63883,46.60893,38.89781,46.61585,46.61585,20.25,0,7.39125,46.61585,55.00024,0,0,0,25.63883,27.75353,26.36585,0,0,330.1687,21.6064,0,2.114698,-2.114698,104.5462,24.89191,0.1093124,51.27744,20.51106,81,47.24524
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,36.95025,52.10492,40.58628,0,0,72.31579,0,20.56389,0,0,0,0,0,36.95025,0,0,72.31579,68.7,332.5183,19.4917,105.6502,0,105.6502,204.7749,48.75582,0.1093585,0,29.5602,81,56.44196
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,50.60532,58.67545,42.18795,26.76307,26.76307,81,0,22.761,26.76307,189.0863,0,0,0,50.60532,0,0,54.23692,51.52508,226.8681,114.5769,102.1304,0,102.1304,301.6643,71.82468,0.1094464,29.43938,40.48426,81,165.1823
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,40.03019,56.69688,43.82907,22.82511,22.82511,81,0,22.761,22.82511,175.3778,0,0,0,40.03019,0,0,58.17489,55.26614,124.7377,206.4943,95.29633,0,95.29633,392.0703,93.34988,0.1095453,25.10762,32.02415,81,246.5245
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,28.50163,53.83439,44.84689,17.23635,17.23635,0,-1,0,17.23635,165.3577,0,0,0,28.50163,18.14352,17.23635,0,0,29.44137,292.261,10.3581,0,10.3581,401.8969,95.68954,0.1095284,18.95998,22.8013,0,320.7626
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,33.53067,55.9244,45.20194,40.37199,40.37199,0,0,0,40.37199,83.05429,0,7.105427E-15,0,33.53067,42.49683,40.37199,0,0,19.08327,301.5833,0,8.966162,-8.966162,392.4457,93.43926,0.1095284,44.40919,26.82454,0,335.114
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,23.49475,53.08669,45.71479,13.30793,13.30793,0,0,0,13.30793,176.5469,0,0,0,23.49475,14.00835,13.30793,0,0,29.04567,292.6171,9.4864,0,9.4864,401.4453,95.58202,0.109513,14.63873,18.7958,0,316.1119
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.56327,50.39426,45.28873,50.11358,50.11358,0,0,0,50.11358,33.05146,0,7.105427E-15,0,16.56327,52.75114,50.11358,0,0,19.55927,301.1549,0,36.18787,-36.18787,363.2999,86.49981,0.109513,55.12494,13.25061,0,317.7181
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.593762,45.33356,43.96321,39.56275,39.56275,0,0,0,39.56275,11.61133,0,0,0,4.593762,41.645,39.56275,0,0,59.76802,264.967,0,37.05124,-37.05124,324.2445,77.20091,0.109513,43.51902,3.675009,0,269.5608
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,42.71658,42.71658,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,100.9361,227.9158,0,15.65948,-15.65948,307.7379,73.27079,0.109513,16.36416,0,0,227.9158
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,41.62776,41.62776,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,118.3355,212.2563,0,28.32499,-28.32499,277.8808,66.16196,0.109513,29.59961,0,0,212.2563
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,40.42848,40.42848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8077,183.9313,0,0,0,277.8808,66.16196,0.109513,0,0,0,183.9313
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,39.36332,39.36332,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,149.8077,183.9313,0,0.2560087,-0.2560087,277.6109,66.09771,0.109513,0.267529,0,0,183.9313
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,38.56643,38.56643,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,150.0921,183.6753,0,0.6726205,-0.6726205,276.9019,65.92889,0.109513,0.7028884,0,0,183.6753
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,37.88,37.88,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,150.8395,183.0027,0,20.65913,-20.65913,255.1253,60.744,0.109513,21.58879,0,0,183.0027
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,37.28036,37.28036,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,173.7941,162.3435,0,0.9026933,-0.9026933,254.1738,60.51744,0.109513,0.9433145,0,0,162.3435
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,36.65705,36.65705,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,174.7971,161.4409,0,34.60258,-34.60258,217.6994,51.8331,0.109513,36.1597,0,0,161.4409
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,36.23887,36.23887,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,213.2444,126.8383,0,23.36728,-23.36728,193.0682,45.96852,0.109513,24.41881,0,0,126.8383
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,35.86015,35.86015,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,239.208,103.471,0,27.97734,-27.97734,163.5775,38.94694,0.109513,29.23632,0,0,103.471
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,35.55244,35.55244,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,270.294,75.49365,0,19.51593,-19.51593,143.0059,34.04895,0.109513,20.39415,0,0,75.49365
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.243481,35.63329,35.28418,49.94359,49.94359,20.25,0,7.39125,49.94359,2.48977,0,7.105427E-15,0,1.243481,31.25641,29.69359,0,0,291.9783,55.97772,0,30.01293,-30.01293,111.3695,26.51648,0.109513,54.93795,0.9947845,81,57.2212
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.00204,39.91722,35.01592,25.62382,25.62382,81,0,22.761,25.62382,66.35246,0,0,0,17.00204,0,0,55.37618,52.60737,325.326,25.96479,69.60941,0,69.60941,177.4067,42.23962,0.1096533,28.1862,13.60163,81,42.96682
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,33.02544,45.5016,35.63923,0,0,72.31579,0,20.56389,0,0,0,0,0,33.02544,0,0,72.31579,68.7,255.7166,88.61325,101.7254,0,101.7254,273.912,65.217,0.1097049,0,26.42035,81,121.6387
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,40.14347,49.46925,37.1699,9.142092,9.142092,0,-1,0,9.142092,439.1059,0,0,0,40.14347,9.623254,9.142092,0,0,153.9912,180.1662,30.52021,0,30.52021,302.866,72.1108,0.1096553,10.0563,32.11477,0,220.3096
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.16808,43.34191,38.87414,52.27996,52.27996,0,0,0,52.27996,29.01319,0,7.105427E-15,0,15.16808,55.03154,52.27996,0,0,123.471,207.6343,0,39.86345,-39.86345,260.8462,62.10612,0.1096553,57.50795,12.13447,0,222.8024
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,20.82749,46.83583,40.56261,20.14142,20.14142,0,0,0,20.14142,103.4063,0,0,0,20.82749,21.20149,20.14142,0,0,167.7637,167.7709,0,0.3739999,-0.3739999,260.452,62.01225,0.1096553,22.15556,16.66199,0,188.5984
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,45.67843,56.86439,42.16428,1.922468,1.922468,0,0,0,1.922468,2376.03,0,0,0,45.67843,2.023651,1.922468,0,0,168.1793,167.3969,43.65478,0,43.65478,301.8665,71.87284,0.1095844,2.114715,36.54275,0,213.0753
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,58.45362,63.49597,43.8054,64.40176,64.40176,81,0,22.761,64.40176,90.76402,0,0,0,58.45362,0,0,16.59824,15.76833,124.5245,206.6862,74.22195,0,74.22195,372.2797,88.63784,0.1097167,70.84193,46.76289,81,265.1398
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,65.19949,67.37424,44.79955,41.04605,41.04605,0,-1,0,41.04605,158.8447,0,0,0,65.19949,43.20637,41.04605,0,0,50.30253,273.486,21.99312,0,21.99312,393.1442,93.60557,0.1096811,45.15065,52.15959,0,338.6854
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,29.26325,54.41831,45.1546,23.47267,23.47267,0,0,0,23.47267,124.6695,0,0,0,29.26325,24.70807,23.47267,0,0,28.30941,293.2798,4.555178,0,4.555178,397.4656,94.63448,0.1096737,25.81994,23.4106,0,322.543
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,22.20264,52.61203,45.66745,24.46334,24.46334,0,0,0,24.46334,90.75884,0,3.552714E-15,0,22.20264,25.75089,24.46334,0,0,23.75424,297.3794,0,3.54824,-3.54824,393.7254,93.74396,0.1096737,26.90967,17.76212,0,319.5821
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.48693,50.64851,45.24928,46.98751,46.98751,0,0,0,46.98751,37.21613,0,7.105427E-15,0,17.48693,49.46053,46.98751,0,0,27.69673,293.8312,0,31.9736,-31.9736,360.0223,85.71942,0.1096737,51.68626,13.98954,0,311.3181
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.48488,45.25306,43.91587,0,0,0,0,0,0,0,0,0,0,4.48488,0,0,0,0,63.22295,261.8576,4.48488,0,4.48488,364.277,86.73244,0.1096664,0,3.587904,0,266.3424
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,42.69291,42.69291,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,58.73807,265.894,0,2.220405,-2.220405,361.9365,86.17519,0.1096664,2.320323,0,0,265.894
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,41.58831,41.58831,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,61.20519,263.6736,0,60.17191,-60.17191,298.5097,71.0736,0.1096664,62.87965,0,0,263.6736
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,40.38903,40.38903,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,128.0629,203.5016,0,72.31579,-72.31579,222.2822,52.92423,0.1096664,95.68427,0,0,203.5016
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,39.32387,39.32387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.4137,131.1859,0,0,0,222.2822,52.92423,0.1096664,0,0,0,131.1859
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,38.51909,38.51909,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,208.4137,131.1859,0,3.21465,-3.21465,218.8937,52.11744,0.1096664,3.359309,0,0,131.1859
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,37.83266,37.83266,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,211.9856,127.9712,0,26.33858,-26.33858,191.1304,45.50714,0.1096664,27.52381,0,0,127.9712
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,37.23302,37.23302,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,241.2507,101.6326,0,49.12102,-49.12102,139.3523,33.17904,0.1096664,51.33146,0,0,101.6326
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,36.59393,36.59393,60.08877,49.88603,0,-1,0,49.88603,0,0,10.20274,16.21162,0,52.51161,49.88603,0,0,295.8296,52.51161,0,52.51161,-52.51161,84.00017,20,0.1096664,66.09765,0,0,52.51161
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,36.19154,36.19154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096664,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,35.83648,35.83648,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096664,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,35.5051,35.5051,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1097948,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4257628,35.37986,35.26051,58.69251,58.69251,81,0,22.761,58.69251,0.7254125,0,0,0,0.4257628,0,0,22.30749,21.19212,285.4758,61.83,21.61788,0,21.61788,169.6832,40.40069,0.109854,64.56176,0.3406102,81,62.25576
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.18045,39.94587,34.99225,4.874839,4.874839,77.19063,0,21.79723,4.874839,352.4312,0,0,0,17.18045,0,0,72.31579,68.7,263.8579,81.28609,85.88046,0,85.88046,251.1566,59.79907,0.1099509,5.362323,13.74436,81,98.46655
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,32.86883,45.4517,35.63923,53.96777,53.96777,81,0,22.761,53.96777,60.90455,0,0,0,32.86883,0,0,27.03223,25.68062,177.9775,158.5785,58.54945,0,58.54945,306.7015,73.02401,0.1100974,59.36455,26.29506,81,191.4473
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,49.32526,52.56996,37.14623,18.18315,18.18315,0,-1,0,18.18315,271.269,0,0,0,49.32526,19.14016,18.18315,0,0,119.428,211.273,30.1851,0,30.1851,335.3376,79.84212,0.1100484,20.00147,39.46021,0,260.5983
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,66.00146,60.65664,38.85836,0,0,0,0,0,0,0,0,0,0,66.00146,0,0,0,0,89.24293,238.4396,66.00146,0,66.00146,397.9521,94.7503,0.1099416,0,52.80117,0,304.4411
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,67.27149,63.1441,40.53894,60.0935,60.0935,0,0,0,60.0935,111.9447,0,0,0,67.27149,63.25632,60.0935,0,0,23.24146,297.8409,4.015174,0,4.015174,401.7612,95.65723,0.1099351,66.10285,53.8172,0,365.1124
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,77.60652,69.40734,42.14061,0,0,0,0,0,0,0,58.38023,0,0,77.60652,0,0,0,0,19.22629,301.4546,19.22629,0,19.22629,420.0009,100,0.109904,0,62.08522,0,379.0611
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,84.82354,74.75567,43.75807,80.82772,80.82772,20.25,0,7.39125,80.82772,104.9436,21.05752,0,0,84.82354,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.109904,88.91049,67.85883,81,403.5818
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,69.92908,69.31254,44.7601,0,0,0,-1,0,0,0,69.92908,0,0,69.92908,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109904,0,55.94326,0,388.6873
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,49.55009,61.55887,45.09148,18.24184,18.24184,0,0,0,18.24184,271.6288,30.34815,0,0,49.55009,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.109904,20.06602,39.64007,0,368.3083
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,31.67836,55.69517,45.58066,47.24889,47.24889,0,0,0,47.24889,67.04572,0,7.105427E-15,0,31.67836,49.73568,47.24889,0,0,0,318.7582,0,18.05732,-18.05732,400.9668,95.46809,0.109904,51.97378,25.34269,0,350.4366
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,19.42169,51.19651,45.17827,25.14718,25.14718,0,0,0,25.14718,77.23206,0,0,0,19.42169,26.47072,25.14718,0,0,20.06369,300.7009,0,7.04903,-7.04903,393.5364,93.69896,0.109904,27.6619,15.53735,0,320.1226
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.485427,45.20547,43.86853,39.2862,39.2862,0,0,0,39.2862,11.41731,0,0,0,4.485427,41.35389,39.2862,0,0,27.89594,293.6519,0,36.86847,-36.86847,354.6736,84.44594,0.109904,43.21482,3.588341,0,298.1373
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,42.65346,42.65346,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,68.86091,256.7834,0,33.38485,-33.38485,319.4829,76.06721,0.109904,34.88717,0,0,256.7834
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,41.56464,41.56464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.9552,223.3986,0,0,0,319.4829,76.06721,0.109904,0,0,0,223.3986
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,40.34169,40.34169,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,105.9552,223.3986,0,38.92232,-38.92232,278.4552,66.29872,0.109904,40.67382,0,0,223.3986
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,39.27654,39.27654,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,149.2022,184.4762,0,25.55874,-25.55874,251.5139,59.88415,0.109904,26.70889,0,0,184.4762
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,38.45597,38.45597,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,177.6008,158.9175,0,27.01793,-27.01793,223.0345,53.10335,0.109904,28.23373,0,0,158.9175
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,37.79321,37.79321,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,207.6207,131.8996,0,53.18063,-53.18063,166.9772,39.7564,0.109904,55.57375,0,0,131.8996
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,37.19357,37.19357,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,266.7103,78.71894,0,14.27227,-14.27227,151.9329,36.17443,0.109904,14.91452,0,0,78.71894
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,36.57026,36.57026,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,282.5684,64.44667,0,17.83648,-17.83648,133.1316,31.69794,0.109904,18.63912,0,0,64.44667
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,36.16787,36.16787,47.58597,44.27968,0,-1,0,44.27968,0,0,3.306287,8.064884,0,46.6102,44.27968,0,0,302.3867,46.6102,0,46.6102,-46.6102,84.00017,20,0.109904,52.34457,0,0,46.6102
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,35.81281,35.81281,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109904,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,35.48143,35.48143,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1100285,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3278041,35.3287,35.23684,42.40114,42.40114,81,0,22.761,42.40114,0.773102,0,0,0,0.3278041,0,0,38.59886,36.66891,285.4758,61.83,36.99672,0,36.99672,184.2729,43.87441,0.1101293,46.64126,0.2622433,81,62.1578
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.925039,37.50323,34.96858,42.05334,42.05334,81,0,22.761,42.05334,21.22314,0,0,0,8.925039,0,0,38.94666,36.99932,248.4791,95.12704,45.92436,0,45.92436,227.8406,54.24764,0.1102508,46.25868,7.140032,81,104.0521
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,25.02022,42.96785,35.61556,32.71544,32.71544,81,0,22.761,32.71544,76.47832,0,0,0,25.02022,0,0,48.28456,45.87033,202.5547,136.459,70.89055,0,70.89055,295.0932,70.26015,0.1103866,35.98698,20.01617,81,161.4792
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.81237,39.05219,37.09889,26.50667,26.50667,0,-1,0,26.50667,25.70059,0,0,0,6.81237,27.90176,26.50667,0,0,131.6642,200.2605,0,21.08939,-21.08939,272.8631,64.96727,0.1103866,29.15734,5.449896,0,207.0728
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.91603,42.29781,38.81102,52.47958,52.47958,0,0,0,52.47958,22.70602,0,0,0,11.91603,55.24167,52.47958,0,0,155.0968,179.1711,0,43.32564,-43.32564,227.1938,54.09366,0.1103866,57.72754,9.532822,0,191.0871
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,47.28887,55.61362,40.52316,31.86869,31.86869,0,0,0,31.86869,148.3866,0,0,0,47.28887,33.54599,31.86869,0,0,203.2364,135.8454,13.74288,0,13.74288,240.2315,57.19786,0.1103643,35.05556,37.8311,0,183.1343
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,63.23157,63.40314,42.11694,63.29692,63.29692,81,0,22.761,63.29692,99.89675,0,0,0,63.23157,0,0,17.70308,16.81792,189.4935,148.214,80.04949,0,80.04949,316.1731,75.27916,0.110485,69.62662,50.58526,81,211.4456
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,70.46394,68.29334,43.7344,21.61458,21.61458,58.64568,0,17.10536,21.61458,326.002,0,0,0,70.46394,0,0,37.0311,35.17954,109.444,220.2586,105.6435,0,105.6435,416.3953,99.14154,0.1104722,23.77603,56.37115,81,290.7225
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,55.16933,63.26723,44.71276,0,0,0,-1,0,0,0,51.36877,0,0,55.16933,0,0,0,0,3.80056,315.3377,3.80056,0,3.80056,420.0009,100,0.110466,0,44.13546,0,370.507
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,36.86511,56.91177,45.04414,25.36672,25.36672,0,0,0,25.36672,145.3286,10.16329,0,0,36.86511,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.110466,27.9034,29.49209,0,355.6233
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,34.40694,56.58517,45.53332,28.85829,28.85829,0,0,0,28.85829,119.2272,4.029796,0,0,34.40694,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.110466,31.74412,27.52555,0,353.1652
