Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.6097,49.6194,45.13882,63.62864,63.62864,20.25,0,7.39125,63.62864,22.96089,0,7.105427E-15,0,14.6097,45.66172,43.37864,0,0,0,318.7582,0,31.05202,-31.05202,387.2691,92.20675,0.110466,69.9915,11.68776,81,333.3679
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.779399,44.95377,43.82907,74.59638,74.59638,20.25,0,7.39125,74.59638,5.066464,0,0,0,3.779399,57.20671,54.34638,0,0,34.50225,287.7062,0,53.42731,-53.42731,330.9518,78.79789,0.110466,82.05602,3.023519,81,291.4856
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,42.62979,42.62979,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,93.86594,234.2789,0,55.84982,-55.84982,272.0809,64.78104,0.110466,58.36306,0,0,234.2789
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,41.5173,41.5173,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,155.9213,178.4291,0,39.47361,-39.47361,230.4721,54.8742,0.110466,41.24992,0,0,178.4291
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,40.29435,40.29435,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,199.7809,138.9555,0,58.27871,-58.27871,169.0409,40.24776,0.110466,60.90126,0,0,138.9555
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,39.22919,39.22919,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,264.535,80.67674,0,30.29572,-30.29572,137.1064,32.64432,0.110466,31.65903,0,0,80.67674
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,38.40863,38.40863,56.77171,47.86197,0,-1,0,47.86197,0,0,8.909736,14.58691,0,50.38102,47.86197,0,0,298.1969,50.38102,0,50.38102,-50.38102,84.00017,20,0.110466,62.44888,0,0,50.38102
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,37.74587,37.74587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110466,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,37.14623,37.14623,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110466,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,36.54659,36.54659,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110466,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,36.15208,36.15208,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110466,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,35.77336,35.77336,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110466,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,35.45776,35.45776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110466,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.212278,35.55335,35.21317,31.70906,31.70906,81,0,22.761,31.70906,3.823128,0,0,0,1.212278,0,0,49.29094,46.82639,354.1758,0,48.03867,0,48.03867,129.5737,30.85081,0.1105956,34.87997,0.9698223,81,1.212278
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.2267,39.91891,34.9528,36.16314,36.16314,81,0,22.761,36.16314,47.63607,0,0,0,17.2267,0,0,44.83686,42.59502,306.1371,43.23481,59.82172,0,59.82172,186.3255,44.36313,0.1107483,39.77945,13.78136,81,60.4615
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,29.53384,44.34679,35.59189,9.640553,9.640553,81,0,22.761,9.640553,306.35,0,0,0,29.53384,0,0,71.35945,67.79147,246.3154,97.07435,97.32531,0,97.32531,278.6564,66.34663,0.1108401,10.60461,23.62707,81,126.6082
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,53.67079,54.04708,37.09889,56.72165,56.72165,0,-1,0,56.72165,94.62135,0,0,0,53.67079,59.707,56.72165,0,0,148.9901,184.6671,0,6.03621,-6.03621,272.2937,64.8317,0.1108401,62.39381,42.93663,0,238.3379
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,74.39563,63.95213,38.81102,17.10107,17.10107,0,0,0,17.10107,435.035,0,0,0,74.39563,18.00112,17.10107,0,0,155.697,178.6309,56.3945,0,56.3945,325.7942,77.56989,0.1107491,18.81117,59.5165,0,253.0266
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,74.48383,66.04553,40.49949,0.430848,0.430848,0,0,0,0.430848,17287.73,0,0,0,74.48383,0.4535242,0.430848,0,0,99.30251,229.386,74.0303,0,74.0303,396.0255,94.2916,0.1106298,0.4739328,59.58706,0,303.8698
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,69.92018,66.07997,42.09327,55.20314,55.20314,0,0,0,55.20314,126.6598,0,0,0,69.92018,58.10857,55.20314,0,0,25.2722,296.0132,11.8116,0,11.8116,407.231,96.95956,0.1106108,60.72346,55.93614,0,365.9334
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,46.68418,58.958,43.71862,44.51097,44.51097,0,0,0,44.51097,104.8824,7.105427E-15,0,0,46.68418,46.85365,44.51097,0,0,13.4606,306.6437,0,0.1694687,-0.1694687,407.0524,96.91704,0.1106108,48.96206,37.34734,0,353.3279
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,44.71921,59.30611,44.67331,34.84002,34.84002,0,-1,0,34.84002,128.3559,0,0,0,44.71921,36.6737,34.84002,0,0,13.6489,306.4742,8.045509,0,8.045509,414.685,98.73433,0.1105979,38.32402,35.77537,0,351.1934
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,48.03325,60.89472,45.00469,38.87034,38.87034,0,0,0,38.87034,123.573,1.513713,0,0,48.03325,40.91615,38.87034,0,0,5.603388,313.7152,5.603388,0,5.603388,420.0009,100,0.1105889,42.75737,38.4266,0,361.7484
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,43.58128,59.80305,45.49387,23.14341,23.14341,0,0,0,23.14341,188.3097,19.2198,0,0,43.58128,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1105889,25.45775,34.86503,0,362.3395
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,24.06671,52.6693,45.13882,54.54517,54.54517,0,0,0,54.54517,44.12252,0,7.105427E-15,0,24.06671,57.41597,54.54517,0,0,0,318.7582,0,33.34927,-33.34927,384.8476,91.6302,0.1105889,59.99969,19.25337,0,342.8249
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.406178,45.118,43.8054,27.80659,27.80659,0,0,0,27.80659,15.8458,0,3.552714E-15,0,4.406178,29.27009,27.80659,0,0,37.05474,285.409,0,24.86391,-24.86391,358.6388,85.39001,0.1105889,30.58725,3.524942,0,289.8151
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,42.60612,42.60612,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,64.68131,260.545,0,40.47126,-40.47126,315.9783,75.23278,0.1105889,42.29247,0,0,260.545
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,41.5173,41.5173,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,109.6494,220.0738,0,26.4844,-26.4844,288.0613,68.58588,0.1105889,27.6762,0,0,220.0738
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,40.29435,40.29435,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,139.0765,193.5894,0,20.46564,-20.46564,266.4886,63.44954,0.1105889,21.38659,0,0,193.5894
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,39.21341,39.21341,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,161.8161,173.1237,0,47.32334,-47.32334,216.6054,51.57262,0.1105889,49.45289,0,0,173.1237
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,38.40863,38.40863,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,214.3976,125.8004,0,1.015146,-1.015146,215.5354,51.31784,0.1105889,1.060827,0,0,125.8004
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,37.76954,37.76954,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,215.5255,124.7853,0,14.01404,-14.01404,200.7633,47.80069,0.1105889,14.64467,0,0,124.7853
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,37.14623,37.14623,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,231.0967,110.7712,0,40.7169,-40.7169,157.8439,37.58181,0.1105889,42.54916,0,0,110.7712
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,36.52291,36.52291,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,276.3377,70.05432,0,30.1735,-30.1735,126.0382,30.00905,0.1105889,31.53131,0,0,70.05432
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,36.15208,36.15208,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,309.8638,39.88083,0,10.44003,-10.44003,115.0335,27.38887,0.1105889,10.90983,0,0,39.88083
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,35.77336,35.77336,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,321.4638,29.44079,0,12.27042,-12.27042,102.0993,24.30931,0.1105889,12.82259,0,0,29.44079
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,35.41831,35.41831,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,335.0976,17.17037,0,8.464705,-8.464705,93.17674,22.18489,0.1105889,8.845616,0,0,17.17037
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,35.19739,35.19739,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,344.5028,8.705667,0,7.200119,-7.200119,85.58716,20.37785,0.1105889,29.79912,0,81,8.705667
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.84835,36.01206,34.92913,65.93813,65.93813,81,0,22.761,65.93813,5.836305,0,0,0,3.84835,0,0,15.06188,14.30878,352.503,1.505548,18.15713,0,18.15713,102.8125,24.47912,0.1106362,72.53194,3.07868,81,5.353898
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.51669,38.86659,35.56822,52.80217,52.80217,81,0,22.761,52.80217,21.81101,0,0,0,11.51669,0,0,28.19783,26.78794,334.3459,17.84697,38.30463,0,38.30463,139.1515,33.13124,0.1107344,58.08239,9.21335,81,29.36365
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.28969,40.02776,37.05944,33.9691,33.9691,0,-1,0,33.9691,30.29133,0,7.105427E-15,0,10.28969,35.75694,33.9691,0,0,296.0412,52.32113,0,25.46725,-25.46725,112.3066,26.73962,0.1107344,37.366,8.231751,0,62.61082
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.39512,42.99445,38.76368,18.45578,18.45578,0,0,0,18.45578,77.99791,0,3.552714E-15,0,14.39512,19.42713,18.45578,0,0,324.3382,26.85388,0,5.032013,-5.032013,107.0024,25.47672,0.1107344,20.30136,11.5161,0,41.249
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.00616,45.81651,40.42848,18.05743,18.05743,0,0,0,18.05743,99.71611,0,0,0,18.00616,19.00782,18.05743,0,0,329.9293,21.82186,0,1.001654,-1.001654,105.9466,25.22533,0.1107344,19.86317,14.40493,0,39.82803
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.63008,46.42508,42.03015,44.21514,44.21514,20.25,0,7.39125,44.21514,33.08838,0,0,0,14.63008,25.22646,23.96514,0,0,331.0422,20.82021,0,10.59639,-10.59639,94.77702,22.56591,0.1107344,48.63665,11.70406,81,35.45028
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,22.13022,50.49739,43.67128,15.46254,15.46254,81,0,22.761,15.46254,143.1215,0,0,0,22.13022,0,0,65.53746,62.26059,342.816,10.22382,84.39081,0,84.39081,174.8372,41.62782,0.1108467,17.00879,17.70418,81,32.35404
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.74254,50.08389,44.62597,7.086549,7.086549,0,-1,0,7.086549,250.3693,0,0,0,17.74254,7.459525,7.086549,0,0,258.4252,86.17555,10.28302,0,10.28302,184.5925,43.95051,0.1108301,7.795203,14.19404,0,103.9181
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.59897,50.70195,44.95735,2.73882,2.73882,0,0,0,2.73882,679.087,0,0,0,18.59897,2.882969,2.73882,0,0,248.1422,95.43027,15.71601,0,15.71601,199.502,47.50039,0.1108048,3.012702,14.87918,0,114.0292
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.21539,47.9467,45.45442,55.89733,55.89733,0,0,0,55.89733,14.69729,0,0,0,8.21539,58.83929,55.89733,0,0,232.4262,109.5747,0,50.62391,-50.62391,146.1397,34.7951,0.1108048,61.48706,6.572312,0,117.7901
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.28546,48.16891,45.04414,44.05044,44.05044,0,0,0,44.05044,23.34927,0,7.105427E-15,0,10.28546,46.36889,44.05044,0,0,288.675,58.95077,0,36.08343,-36.08343,108.1045,25.73911,0.1108048,48.45549,8.228366,0,69.23623
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.376513,45.03748,43.7344,72.78109,72.78109,46.89943,0,14.13356,72.78109,6.013256,0,0,0,4.376513,27.24385,25.88166,0,0,328.7676,22.86734,0,22.86734,-22.86734,84.00017,20,0.1108048,80.0592,3.501211,81,27.24385
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,42.543,42.543,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108048,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,41.45418,41.45418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108048,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,40.25489,40.25489,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108048,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,39.18974,39.18974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108048,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,38.39285,38.39285,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108048,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,37.7222,37.7222,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108048,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,37.12256,37.12256,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108048,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,36.50713,36.50713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108048,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,36.12841,36.12841,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108048,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,35.74969,35.74969,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108048,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,35.41831,35.41831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108048,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,35.19739,35.19739,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.110953,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.566482,36.78574,34.92913,11.89183,11.89183,81,0,22.761,11.89183,55.21843,0,0,0,6.566482,0,0,69.10817,65.65276,292.2979,55.69012,72.21925,0,72.21925,211.2159,50.2894,0.1110842,13.08101,5.253186,81,62.2566
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.46986,39.71861,35.55244,2.14068,2.14068,74.45647,0,21.10549,2.14068,675.9471,0,0,0,14.46986,0,0,72.31579,68.7,220.0786,120.6874,83.16986,0,83.16986,290.1178,69.07552,0.1111709,2.354748,11.57589,81,135.1573
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,34.44579,47.45213,37.03577,39.13499,39.13499,0,-1,0,39.13499,88.01788,0,0,0,34.44579,41.19473,39.13499,0,0,136.9088,195.5403,0,6.748939,-6.748939,283.0038,67.38171,0.1111709,43.04849,27.55663,0,229.9861
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,56.60737,56.9523,38.72423,37.18899,37.18899,0,0,0,37.18899,152.2154,0,0,0,56.60737,39.1463,37.18899,0,0,144.4076,188.7914,17.46107,0,17.46107,299.5688,71.32576,0.1111429,40.90789,45.2859,0,245.3987
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,31.84703,50.23488,40.42848,0,0,0,0,0,0,0,0,0,0,31.84703,0,0,0,0,126.9465,204.5063,31.84703,0,31.84703,329.7815,78.51925,0.1110917,0,25.47762,0,236.3534
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,45.46675,56.63993,42.03015,67.3921,67.3921,20.25,0,7.39125,67.3921,67.466,0,0,0,45.46675,49.62326,47.1421,0,0,95.09951,233.1687,0,4.156507,-4.156507,325.4002,77.47607,0.1110917,74.13131,36.37341,81,278.6354
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,27.58149,52.25418,43.64761,0,0,72.31579,0,20.56389,0,0,0,0,0,27.58149,0,0,72.31579,68.7,99.71786,229.0122,96.28149,0,96.28149,416.7408,99.22381,0.1111486,0,22.06519,81,256.5937
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,20.20021,50.82275,44.57863,0,0,0,-1,0,0,0,16.76385,0,0,20.20021,0,0,0,0,3.436363,315.6655,3.436363,0,3.436363,420.0009,100,0.1111431,0,16.16017,0,335.8657
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,37.41285,56.96631,44.9179,51.60344,51.60344,0,0,0,51.60344,72.50069,0,0,0,37.41285,54.31941,51.60344,0,0,0,318.7582,0,16.90656,-16.90656,402.1798,95.7569,0.1111431,56.76378,29.93028,0,356.1711
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,24.52413,53.09448,45.39919,45.29703,45.29703,0,0,0,45.29703,54.14071,0,7.105427E-15,0,24.52413,47.68108,45.29703,0,0,18.78506,301.8517,0,23.15695,-23.15695,377.7702,89.94511,0.1111431,49.82673,19.6193,0,326.3758
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.683535,46.73917,45.02836,0,0,0,0,0,0,0,0,0,0,5.683535,0,0,0,0,44.51501,278.6947,5.683535,0,5.683535,383.1621,91.22888,0.111134,0,4.546828,0,284.3783
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.660992,44.18682,43.69495,25.13037,25.13037,0,0,0,25.13037,6.609501,0,0,0,1.660992,26.45302,25.13037,0,0,38.83147,283.8099,0,24.79203,-24.79203,357.029,85.00673,0.111134,27.64341,1.328794,0,285.4709
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,42.51933,42.51933,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,66.37817,259.0179,0,47.76478,-47.76478,306.6805,73.01901,0.111134,49.9142,0,0,259.0179
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,41.43051,41.43051,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,119.4501,211.2531,0,1.209879,-1.209879,305.4052,72.71537,0.111134,1.264324,0,0,211.2531
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,40.20756,40.20756,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,120.7945,210.0432,0,22.17742,-22.17742,282.0281,67.14941,0.111134,23.1754,0,0,210.0432
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,39.11873,39.11873,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,145.436,187.8658,0,6.787423,-6.787423,274.8735,65.44595,0.111134,7.092856,0,0,187.8658
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,38.32184,38.32184,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,152.9776,181.0784,0,32.20803,-32.20803,240.9233,57.36257,0.111134,33.65739,0,0,181.0784
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,37.68275,37.68275,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,188.7643,148.8703,0,14.58827,-14.58827,225.5459,53.7013,0.111134,15.24474,0,0,148.8703
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,37.08311,37.08311,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,204.9735,134.2821,0,0.6344528,-0.6344528,224.8771,53.54207,0.111134,0.6630032,0,0,134.2821
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,36.48346,36.48346,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,205.6785,133.6476,0,36.06526,-36.06526,186.861,44.49063,0.111134,37.68819,0,0,133.6476
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,36.10474,36.10474,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,245.751,97.58237,0,12.73854,-12.73854,173.4334,41.29359,0.111134,13.31177,0,0,97.58237
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,35.72602,35.72602,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,259.9049,84.84383,0,16.63725,-16.63725,155.8962,37.11807,0.111134,17.38592,0,0,84.84383
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,35.39464,35.39464,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,278.3907,68.20658,0,28.85537,-28.85537,125.48,29.87613,0.111134,30.15386,0,0,68.20658
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,35.17372,35.17372,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,310.4522,39.35122,0,26.32559,-26.32559,97.73038,23.26909,0.111134,27.51024,0,0,39.35122
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.85114,39.4864,34.92913,6.646585,6.646585,0,0,0,6.646585,238.4855,0,0,0,15.85114,6.996406,6.646585,0,0,339.7029,13.02562,8.854737,0,8.854737,106.1307,25.26917,0.1111198,7.311244,12.68091,0,28.87677
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,31.84743,45.03467,35.55244,35.87885,35.87885,81,0,22.761,35.87885,88.76381,0,0,0,31.84743,0,0,45.12115,42.8651,330.8481,20.99489,74.71252,0,74.71252,177.0092,42.14497,0.1112462,39.46673,25.47794,81,52.84232
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,58.55349,55.70927,37.0121,20.0097,20.0097,0,-1,0,20.0097,292.6255,0,0,0,58.55349,21.06285,20.0097,0,0,256.1356,88.23616,37.49065,0,37.49065,212.576,50.61323,0.1111862,22.01067,46.84279,0,146.7897
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,56.14999,56.75753,38.70056,2.011888,2.011888,0,0,0,2.011888,2790.91,0,0,0,56.14999,2.117777,2.011888,0,0,218.645,121.9777,54.03221,0,54.03221,263.8354,62.81784,0.1110997,2.213077,44.91999,0,178.1277
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,79.18094,67.93973,40.4127,54.55552,54.55552,0,0,0,54.55552,145.1383,0,0,0,79.18094,57.42686,54.55552,0,0,164.6128,170.6067,21.75407,0,21.75407,284.4732,67.73158,0.1110649,60.01107,63.34475,0,249.7877
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,84.44445,72.31143,42.00648,13.93261,13.93261,0,0,0,13.93261,606.0922,0,0,0,84.44445,14.6659,13.93261,0,0,142.8587,190.1854,69.77855,0,69.77855,350.6709,83.49291,0.1109536,15.32587,67.55556,0,274.6299
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,71.9026,68.77063,43.62394,21.77094,21.77094,0,0,0,21.77094,330.2688,0,0,0,71.9026,22.91677,21.77094,0,0,73.08015,252.9861,48.98583,0,48.98583,397.1429,94.55766,0.1108755,23.94803,57.52208,0,324.8887
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,72.06149,69.97858,44.55496,33.35923,33.35923,0,-1,0,33.35923,216.0167,12.8522,0,0,72.06149,35.11497,33.35923,0,0,24.09432,297.0733,24.09432,0,24.09432,420.0009,100,0.1108371,36.69515,57.6492,0,369.1348
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,54.88143,63.33725,44.87056,7.358097,7.358097,0,0,0,7.358097,745.8645,47.13607,0,0,54.88143,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1108371,8.093906,43.90514,0,373.6396
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,45.93667,60.51656,45.35974,75.96091,75.96091,20.25,0,7.39125,75.96091,60.47409,0,0,0,45.93667,58.64307,55.71091,0,0,0,318.7582,0,12.7064,-12.7064,406.6071,96.81103,0.1108371,83.55701,36.74934,81,364.6949
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,27.11022,53.4863,44.95735,26.41158,26.41158,0,0,0,26.41158,102.6452,0,0,0,27.11022,27.80166,26.41158,0,0,14.11822,306.0518,0,0.6914379,-0.6914379,405.8783,96.6375,0.1108371,29.05273,21.68818,0,333.162
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.30246,44.90388,43.62394,56.68465,56.68465,0,0,0,56.68465,7.590167,0,0,0,4.30246,59.66806,56.68465,0,0,14.88648,305.3604,0,55.3656,-55.3656,347.5178,82.74217,0.1108371,62.35312,3.441968,0,309.6628
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,42.44832,42.44832,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,76.40382,249.9948,0,26.82531,-26.82531,319.2415,76.00972,0.1108371,28.03245,0,0,249.9948
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,41.36739,41.36739,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,106.2097,223.1695,0,26.00211,-26.00211,291.8328,69.48387,0.1108371,27.1722,0,0,223.1695
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,40.16811,40.16811,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,135.101,197.1674,0,22.18882,-22.18882,268.4438,63.91505,0.1108371,23.18732,0,0,197.1674
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,39.07928,39.07928,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,159.7552,174.9785,0,13.40297,-13.40297,254.3158,60.55126,0.1108371,14.0061,0,0,174.9785
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,38.29817,38.29817,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,174.6474,161.5756,0,10.78612,-10.78612,242.9462,57.84422,0.1108371,11.27149,0,0,161.5756
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,37.65908,37.65908,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,186.632,150.7895,0,25.45256,-25.45256,216.1169,51.4563,0.1108371,26.59792,0,0,150.7895
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,37.03577,37.03577,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,214.9126,125.3369,0,13.08733,-13.08733,202.3216,48.17171,0.1108371,13.67626,0,0,125.3369
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,36.45979,36.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.4541,112.2496,0,0,0,202.3216,48.17171,0.1108371,0,0,0,112.2496
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,36.08107,36.08107,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,229.4541,112.2496,0,18.795,-18.795,182.5099,43.45466,0.1108371,19.64077,0,0,112.2496
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,35.72602,35.72602,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,250.3374,93.45457,0,32.30395,-32.30395,148.4586,35.34721,0.1108371,33.75763,0,0,93.45457
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,35.37097,35.37097,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,286.2307,61.15063,0,21.29806,-21.29806,126.0085,30.00196,0.1108371,22.25648,0,0,61.15063
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,35.15005,35.15005,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,309.8952,39.85257,0,4.493703,-4.493703,121.2717,28.87415,0.1108371,4.69592,0,0,39.85257
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.83172,40.34886,34.90546,0,0,0,0,0,0,0,0,0,0,18.83172,0,0,0,0,314.8882,35.35886,18.83172,0,18.83172,139.137,33.1278,0.1108072,0,15.06538,0,54.19059
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,42.4534,48.44985,35.52877,42.65447,42.65447,0,0,0,42.65447,99.52862,0,7.105427E-15,0,42.4534,44.89944,42.65447,0,0,296.0565,52.30741,0,2.446038,-2.446038,136.5587,32.5139,0.1108072,46.91991,33.96272,0,94.76081
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,59.15504,55.90225,36.98843,60.29796,60.29796,0,-1,0,60.29796,98.10456,0,0,7.719988,59.15504,63.47153,60.29796,0,0,298.7743,49.86137,0,4.316489,-4.316489,132.0087,31.43058,0.1108072,66.32775,47.32404,0,109.0164
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,68.81809,61.54568,38.67689,40.42746,40.42746,0,0,0,40.42746,170.2261,0,0,0,68.81809,42.55522,40.42746,0,0,303.5704,45.54489,26.26287,0,26.26287,156.9238,37.36274,0.1107654,44.4702,55.05447,0,114.363
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,66.8581,62.80155,40.38903,20.90261,20.90261,0,0,0,20.90261,319.8553,0,0,0,66.8581,22.00275,20.90261,0,0,277.3075,69.18147,44.85535,0,44.85535,199.4774,47.49451,0.1106942,22.99287,53.48648,0,136.0396
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,74.28181,67.77642,41.98281,64.37227,64.37227,81,0,22.761,64.37227,115.3941,0,0,0,74.28181,0,0,16.62773,15.79635,232.4521,109.5513,90.07816,0,90.07816,284.933,67.84106,0.110796,70.80949,59.42545,81,183.8331
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,70.59283,68.19453,43.60815,8.383232,8.383232,80.69902,0,22.68485,8.383232,842.0718,0,0,0,70.59283,0,0,72.31579,68.7,142.374,190.6216,139.2928,0,139.2928,417.0778,99.30404,0.1108182,9.221555,56.47426,81,261.2144
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,77.69396,72.45002,44.53918,13.91725,13.91725,0,-1,0,13.91725,558.2567,59.96306,0,0,77.69396,14.64973,13.91725,0,0,3.081165,315.9852,3.081165,0,3.081165,420.0009,100,0.1108134,15.30897,62.15517,0,393.6791
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,47.83164,60.6427,44.84689,31.4561,31.4561,0,0,0,31.4561,152.0584,14.71996,0,0,47.83164,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1108134,34.6017,38.26531,0,366.5899
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,33.1565,55.93999,45.33607,24.57748,24.57748,0,0,0,24.57748,134.906,7.285464,0,0,33.1565,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1108134,27.03523,26.5252,0,351.9147
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.99701,52.12736,44.95735,71.67152,71.67152,20.25,0,7.39125,71.67152,32.08668,0,0,0,22.99701,54.12791,51.42152,0,0,0,318.7582,0,31.13091,-31.13091,387.186,92.18696,0.1108134,78.83867,18.39761,81,341.7552
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.192433,44.87088,43.62394,0,0,0,0,0,0,0,0,0,0,4.192433,0,0,0,0,34.5899,287.6273,4.192433,0,4.192433,391.1633,93.13393,0.1108067,0,3.353946,0,291.8198
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,42.44832,42.44832,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,30.39746,291.4005,0,28.21577,-28.21577,361.4212,86.05251,0.1108067,29.48548,0,0,291.4005
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,41.38317,41.38317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.74832,263.1848,0,0,0,361.4212,86.05251,0.1108067,0,0,0,263.1848
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,40.16811,40.16811,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,61.74832,263.1848,0,31.62015,-31.62015,328.0907,78.11667,0.1108067,33.04306,0,0,263.1848
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,39.07928,39.07928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.88182,231.5646,0,0,0,328.0907,78.11667,0.1108067,0,0,0,231.5646
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,38.28239,38.28239,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,96.88182,231.5646,0,18.22375,-18.22375,308.8811,73.54298,0.1108067,19.04382,0,0,231.5646
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,37.65908,37.65908,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,117.1304,213.3408,0,20.36446,-20.36446,287.4151,68.43204,0.1108067,21.28086,0,0,213.3408
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,37.05944,37.05944,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,139.7576,192.9764,0,25.89872,-25.89872,260.1155,61.93213,0.1108067,27.06416,0,0,192.9764
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,36.45979,36.45979,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,168.534,167.0777,0,9.770117,-9.770117,249.8169,59.48009,0.1108067,10.20977,0,0,167.0777
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,36.10474,36.10474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.3897,157.3075,0,0,0,249.8169,59.48009,0.1108067,0,0,0,157.3075
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,35.72602,35.72602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.3897,157.3075,0,0,0,249.8169,59.48009,0.1108067,0,0,0,157.3075
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,35.37097,35.37097,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,179.3897,157.3075,0,9.550313,-9.550313,239.75,57.08321,0.1108067,9.980078,0,0,157.3075
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,35.15005,35.15005,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,190.0011,147.7572,0,4.737201,-4.737201,234.7565,55.89429,0.1108067,4.950375,0,0,147.7572
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.970436,36.56762,34.88179,32.26182,32.26182,0,0,0,32.26182,18.5062,0,0,0,5.970436,33.95981,32.26182,0,0,195.2647,143.02,0,27.98937,-27.98937,205.2531,48.86969,0.1108067,35.488,4.776349,0,148.9904
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.95608,38.37144,35.52877,10.46316,10.46316,0,0,0,10.46316,95.15367,0,0,0,9.95608,11.01385,10.46316,0,0,226.364,115.0306,0,1.057772,-1.057772,204.1381,48.60422,0.1108067,11.50948,7.964864,0,124.9867
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.48199,43.29843,36.97264,0,0,0,-1,0,0,0,0,0,0,21.48199,0,0,0,0,227.5393,113.9729,21.48199,0,21.48199,224.5177,53.45649,0.1107727,0,17.18559,0,135.4549
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,34.85183,49.34642,38.67689,0,0,0,0,0,0,0,0,0,0,34.85183,0,0,0,0,206.0573,133.3067,34.85183,0,34.85183,257.5811,61.3287,0.1107176,0,27.88146,0,168.1585
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,44.08995,54.31284,40.36536,12.22552,12.22552,0,0,0,12.22552,360.6387,0,0,0,44.08995,12.86897,12.22552,0,0,171.2055,164.6733,31.22098,0,31.22098,287.1999,68.38079,0.1106683,13.44807,35.27196,0,208.7633
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,39.94422,54.62125,41.95914,0,0,0,0,0,0,0,0,0,0,39.94422,0,0,0,0,139.9845,192.7722,39.94422,0,39.94422,325.0943,77.40325,0.1106052,0,31.95538,0,232.7164
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,37.43993,55.52491,43.58448,0,0,0,0,0,0,0,0,0,0,37.43993,0,0,0,0,100.0403,228.722,37.43993,0,37.43993,360.6129,85.86005,0.1105462,0,29.95195,0,266.1619
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,19.11384,50.40775,44.51551,15.8206,15.8206,0,-1,0,15.8206,120.8161,0,0,0,19.11384,16.65326,15.8206,0,0,62.60033,262.4179,2.460571,0,2.460571,362.9473,86.41584,0.1105423,17.40266,15.29107,0,281.5318
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,25.12602,52.711,44.84689,33.73047,33.73047,0,0,0,33.73047,74.49058,0,0,0,25.12602,35.50576,33.73047,0,0,60.13976,264.6324,0,10.37973,-10.37973,352.006,83.8108,0.1105423,37.10352,20.10082,0,289.7585
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.441419,47.87202,45.3124,63.61089,63.61089,20.25,0,7.39125,63.61089,13.2704,0,0,0,8.441419,45.64304,43.36089,0,0,71.67279,254.2527,0,37.20162,-37.20162,312.7921,74.47416,0.1105423,69.97197,6.753135,81,262.6941
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.228,48.95726,44.9179,25.31031,25.31031,81,0,22.761,25.31031,52.26329,0,0,0,13.228,0,0,55.68969,52.9052,113.0079,217.0511,66.13321,0,66.13321,375.5316,89.4121,0.1106814,27.84134,10.5824,81,230.2791
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.246009,44.54795,43.58448,26.51565,26.51565,0,0,0,26.51565,12.24186,0,0,0,3.246009,27.91121,26.51565,0,0,46.87472,276.571,0,24.6652,-24.6652,349.5322,83.22178,0.1106814,29.16721,2.596807,0,279.817
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,42.40887,42.40887,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,74.28049,251.9058,0,7.959939,-7.959939,341.1417,81.22404,0.1106814,8.318136,0,0,251.9058
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,41.34372,41.34372,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,83.12487,243.9458,0,6.355628,-6.355628,334.4422,79.62894,0.1106814,6.641632,0,0,243.9458
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,40.14444,40.14444,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,90.18668,237.5902,0,36.11792,-36.11792,296.3706,70.56429,0.1106814,37.74322,0,0,237.5902
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,39.05561,39.05561,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,130.3177,201.4723,0,17.45749,-17.45749,277.9688,66.18291,0.1106814,18.24308,0,0,201.4723
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,38.28239,38.28239,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,149.7149,184.0148,0,11.45096,-11.45096,265.8984,63.30902,0.1106814,11.96626,0,0,184.0148
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,37.63541,37.63541,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,162.4382,172.5638,0,38.36345,-38.36345,225.4598,53.6808,0.1106814,40.0898,0,0,172.5638
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,37.03577,37.03577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.0643,134.2004,0,0,0,225.4598,53.6808,0.1106814,0,0,0,134.2004
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,36.45979,36.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.0643,134.2004,0,0,0,225.4598,53.6808,0.1106814,0,0,0,134.2004
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,36.08107,36.08107,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,205.0643,134.2004,0,31.80968,-31.80968,191.9295,45.6974,0.1106814,33.24112,0,0,134.2004
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,35.72602,35.72602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.4084,102.3907,0,0,0,191.9295,45.6974,0.1106814,0,0,0,102.3907
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,35.37097,35.37097,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,240.4084,102.3907,0,1.049067,-1.049067,190.8236,45.43411,0.1106814,1.096274,0,0,102.3907
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,35.15005,35.15005,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,241.574,101.3416,0,45.32769,-45.32769,143.0441,34.05804,0.1106814,47.36744,0,0,101.3416
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.57574,38.18306,34.88179,37.91512,37.91512,0,0,0,37.91512,30.53067,0,7.105427E-15,0,11.57574,39.91065,37.91512,0,0,291.9381,56.01395,0,28.33491,-28.33491,113.1764,26.94672,0.1106814,41.70663,9.260592,0,67.58969
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,35.83626,46.28439,35.52877,11.42126,11.42126,0,0,0,11.42126,313.7681,0,0,0,35.83626,12.02238,11.42126,0,0,323.4213,27.67904,23.81388,0,23.81388,135.7683,32.32571,0.1106439,12.56338,28.669,0,63.5153
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,42.49066,50.01388,36.94897,52.47615,52.47615,0,-1,0,52.47615,80.97137,0,7.105427E-15,2.994586,42.49066,55.23806,52.47615,0,0,299.6074,49.11153,0,12.7474,-12.7474,122.3313,29.12645,0.1106439,57.72377,33.99253,0,91.60219
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,57.99516,57.38276,38.65322,42.41109,42.41109,81,0,22.761,42.41109,136.7453,0,0,0,57.99516,0,0,38.58891,36.65947,313.7712,36.36414,94.65462,0,94.65462,212.1286,50.50671,0.1107378,46.6522,46.39613,81,94.3593
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,55.895,58.56218,40.36536,12.17745,12.17745,81,0,22.761,12.17745,459.0041,0,0,0,55.895,0,0,68.82255,65.38142,219.1166,121.5533,121.2764,0,121.2764,327.1815,77.90021,0.1107896,13.3952,44.716,81,177.4483
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,61.78282,62.64814,41.95914,35.25957,35.25957,69.51405,0,19.85505,35.25957,175.2228,0,0,0,61.78282,0,0,34.25448,32.54175,97.84016,230.7021,94.32457,0,94.32457,416.6656,99.20591,0.1108377,38.78553,49.42625,81,292.4849
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,49.64328,59.89425,43.58448,74.37369,74.37369,20.25,0,7.39125,74.37369,66.74844,7.105427E-15,0,0,49.64328,56.9723,54.12369,0,0,3.515591,315.5942,0,7.329024,-7.329024,408.9402,97.36652,0.1108377,81.81106,39.71462,81,365.2375
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,58.04865,64.16121,44.51551,47.60876,47.60876,0,-1,0,47.60876,121.9285,0,0,0,58.04865,50.11448,47.60876,0,0,11.65895,308.2652,7.934165,0,7.934165,416.4672,99.15866,0.1108253,52.36963,46.43892,0,366.3138
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,57.83087,64.43266,44.82322,32.10323,32.10323,0,0,0,32.10323,180.1404,20.31321,0,0,57.83087,33.79287,32.10323,0,0,3.724787,315.4059,3.724787,0,3.724787,420.0009,100,0.1108194,35.31355,46.2647,0,373.2368
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,39.19957,58.00161,45.28873,35.35835,35.35835,0,0,0,35.35835,110.8637,1.980256,0,0,39.19957,37.21931,35.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.1108194,38.89418,31.35966,0,357.9578
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.13686,50.19328,44.9179,2.877764,2.877764,0,0,0,2.877764,595.4921,14.10763,0,0,17.13686,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.1108194,3.16554,13.70949,0,335.8951
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.125031,44.81092,43.58448,59.35794,59.35794,0,0,0,59.35794,6.949419,0,7.105427E-15,0,4.125031,62.48204,59.35794,0,0,0,318.7582,0,58.35701,-58.35701,358.4872,85.35391,0.1108194,65.29373,3.300025,0,322.8833
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,42.3852,42.3852,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.84113,260.4012,0,13.58643,-13.58643,344.1658,81.94408,0.1108194,14.19782,0,0,260.4012
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,41.34372,41.34372,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,79.93716,246.8148,0,13.72049,-13.72049,329.7031,78.50059,0.1108194,14.33791,0,0,246.8148
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,40.12077,40.12077,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.18214,233.0943,0,23.82961,-23.82961,304.5845,72.51998,0.1108194,24.90194,0,0,233.0943
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,39.03194,39.03194,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.6595,209.2647,0,27.91213,-27.91213,275.1625,65.51476,0.1108194,29.16817,0,0,209.2647
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,38.28239,38.28239,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.673,181.3526,0,13.75399,-13.75399,260.6646,62.06287,0.1108194,14.37292,0,0,181.3526
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,37.63541,37.63541,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,167.9552,167.5986,0,50.23664,-50.23664,207.7105,49.45478,0.1108194,52.4973,0,0,167.5986
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,37.03577,37.03577,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.7737,117.3619,0,44.09843,-44.09843,161.2267,38.38723,0.1108194,46.08286,0,0,117.3619
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,36.45979,36.45979,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.7719,73.26349,0,16.23416,-16.23416,144.1144,34.31287,0.1108194,16.9647,0,0,73.26349
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,36.10474,36.10474,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.8099,57.02933,0,20.43222,-20.43222,122.5769,29.18492,0.1108194,21.35167,0,0,57.02933
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,35.72602,35.72602,44.47166,34.76726,0,-1,0,34.76726,0,0,9.704408,14.15157,0,36.59711,34.76726,0,0,313.5124,36.59711,0,36.59711,-36.59711,84.00017,20,0.1108194,48.91883,0,0,36.59711
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,35.37097,35.37097,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1109336,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,35.15005,35.15005,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1110431,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.8934,40.34282,34.88179,0,0,72.31579,0,20.56389,0,0,0,0,0,18.8934,0,0,72.31579,68.7,243.6343,99.48738,87.5934,0,87.5934,271.9675,64.75403,0.1111125,0,15.11472,81,118.3808
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,44.67118,49.1905,35.52877,28.4241,28.4241,81,0,22.761,28.4241,157.1595,0,0,0,44.67118,0,0,52.5759,49.94711,156.0409,178.3214,94.61829,0,94.61829,361.7303,86.12608,0.1112051,31.26651,35.73694,81,222.9926
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,53.10884,53.65193,36.92531,7.19158,7.19158,0,-1,0,7.19158,738.4865,0,0,0,53.10884,7.570085,7.19158,0,0,61.42259,263.4779,45.53876,0,45.53876,404.9321,96.41222,0.1111337,7.910738,42.48708,0,316.5867
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,74.97208,63.99715,38.65322,65.56667,65.56667,20.25,0,7.39125,65.56667,114.3448,11.38649,0,0,74.97208,47.70176,45.31667,0,0,15.88383,304.4628,15.88383,0,15.88383,420.0009,100,0.1111088,72.12334,59.97766,81,379.4348
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,70.72033,64.32765,40.36536,0,0,0,0,0,0,0,70.72033,0,0,70.72033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111088,0,56.57626,0,389.4785
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,79.20984,69.88593,41.95914,5.890276,5.890276,0,0,0,5.890276,1344.756,73.00955,0,0,79.20984,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1111088,6.479304,63.36787,0,397.9681
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,70.64551,68.18806,43.58448,4.28737,4.28737,0,0,0,4.28737,1647.758,66.13248,0,0,70.64551,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1111088,4.716107,56.51641,0,389.4037
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,59.52225,64.74261,44.51551,50.67619,50.67619,0,-1,0,50.67619,117.4561,6.178897,0,0,59.52225,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1111088,55.74381,47.6178,0,378.2805
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,53.75436,62.84901,44.82322,56.97773,56.97773,0,0,0,56.97773,94.34275,0,0,0,53.75436,59.97656,56.97773,0,0,0,318.7582,0,6.2222,-6.2222,413.4421,98.43839,0.1111088,62.67551,43.00349,0,372.5126
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,36.57016,57.07439,45.28873,15.47133,15.47133,0,0,0,15.47133,236.3738,13.371,0,0,36.57016,16.28561,15.47133,0,0,6.913556,312.536,6.913556,0,6.913556,420.0009,100,0.111098,17.01846,29.25613,0,349.1062
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.75151,50.04602,44.89423,0,0,0,0,0,0,0,16.75151,0,0,16.75151,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111098,0,13.40121,0,335.5097
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.433985,44.58029,43.56081,11.55053,11.55053,0,0,0,11.55053,29.73011,0,1.776357E-15,0,3.433985,12.15845,11.55053,0,0,0,318.7582,0,8.724465,-8.724465,410.8044,97.81039,0.111098,12.70558,2.747188,0,322.1922
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,42.3852,42.3852,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.693851,310.0338,0,6.160401,-6.160401,404.3108,96.26429,0.111098,6.437619,0,0,310.0338
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,41.29638,41.29638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53874,303.8734,0,0,0,404.3108,96.26429,0.111098,0,0,0,303.8734
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,40.07343,40.07343,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.53874,303.8734,0,6.200449,-6.200449,397.775,94.70814,0.111098,6.479469,0,0,303.8734
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,38.99249,38.99249,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.42813,297.6729,0,10.23084,-10.23084,386.9907,92.14046,0.111098,10.69123,0,0,297.6729
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,38.23505,38.23505,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.79573,287.4421,0,21.28499,-21.28499,364.5544,86.79848,0.111098,22.24282,0,0,287.4421
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,37.61174,37.61174,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.44572,266.1571,0,41.01576,-41.01576,321.3199,76.5046,0.111098,42.86147,0,0,266.1571
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,36.98843,36.98843,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.0188,225.1413,0,23.94551,-23.94551,296.0792,70.4949,0.111098,25.02306,0,0,225.1413
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,36.43613,36.43613,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.6249,201.1958,0,6.015042,-6.015042,289.7388,68.98528,0.111098,6.285719,0,0,201.1958
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,36.0574,36.0574,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.3083,195.1808,0,27.49868,-27.49868,260.7526,62.08383,0.111098,28.73612,0,0,195.1808
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,35.70235,35.70235,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.8624,167.6821,0,11.31637,-11.31637,248.8241,59.24372,0.111098,11.8256,0,0,167.6821
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,35.3473,35.3473,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.4361,156.3657,0,21.80252,-21.80252,225.8422,53.77185,0.111098,22.78363,0,0,156.3657
