Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,35.12638,35.12638,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.6611,134.5632,0,8.144214,-8.144214,217.2575,51.72787,0.111098,8.510703,0,0,134.5632
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.91866,38.84385,34.85812,41.81172,41.81172,0,0,0,41.81172,33.28889,0,7.105427E-15,0,13.91866,44.01234,41.81172,0,0,213.7103,126.419,0,30.09368,-30.09368,185.536,44.17514,0.111098,45.99289,11.13493,0,140.3376
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.74542,39.45623,35.5051,17.07118,17.07118,0,0,0,17.07118,80.5183,0,0,0,13.74542,17.96966,17.07118,0,0,247.1477,96.32531,0,4.224239,-4.224239,181.0832,43.11497,0.111098,18.7783,10.99634,0,110.0707
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.90381,40.95966,36.92531,40.06491,40.06491,0,-1,0,40.06491,34.7032,0,7.105427E-15,0,13.90381,42.17359,40.06491,0,0,251.8413,92.10107,0,28.26978,-28.26978,151.2843,36.01999,0.111098,44.0714,11.12304,0,106.0049
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,49.36858,54.26563,38.65322,33.29953,33.29953,0,0,0,33.29953,148.2561,0,0,0,49.36858,35.05214,33.29953,0,0,283.2521,63.83129,14.31644,0,14.31644,164.866,39.25373,0.1110756,36.62949,39.49486,0,113.1999
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,51.00173,56.76787,40.36536,31.11189,31.11189,0,0,0,31.11189,163.93,0,0,0,51.00173,32.74936,31.11189,0,0,268.9357,76.71609,18.25237,0,18.25237,182.1817,43.37652,0.111047,34.22308,40.80138,0,127.7178
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,55.37789,60.19002,41.95914,20.80181,20.80181,0,0,0,20.80181,266.2167,0,0,0,55.37789,21.89664,20.80181,0,0,250.6833,93.14321,33.48125,0,33.48125,213.9448,50.93914,0.1109946,22.88199,44.30231,0,148.5211
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,71.70103,68.66531,43.60815,16.57012,16.57012,0,0,0,16.57012,432.7129,0,0,0,71.70103,17.44223,16.57012,0,0,217.2021,123.2763,54.25881,0,54.25881,265.4193,63.19493,0.1109098,18.22713,57.36083,0,194.9774
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,26.74304,52.896,44.51551,9.799058,9.799058,0,-1,0,9.799058,272.9144,0,0,0,26.74304,10.3148,9.799058,0,0,162.9433,172.1093,16.42824,0,16.42824,281.0045,66.90569,0.1108842,10.77896,21.39443,0,198.8523
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.20487,48.22863,44.82322,102.1797,102.1797,33.47966,0,10.73835,102.1797,10.96585,0,1.421085E-14,0,11.20487,72.31579,68.7,0,0,146.515,186.8947,0,61.11092,-61.11092,216.5879,51.56844,0.1108842,112.3976,8.963894,81,198.0995
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.2407,49.97367,45.28873,87.61714,87.61714,81,0,22.761,87.61714,17.39466,0,0,0,15.2407,6.965408,6.617138,0,0,214.4161,125.7838,8.275294,0,8.275294,224.4385,53.43764,0.1109024,96.37885,12.19256,81,141.0245
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.4431,49.94792,44.89423,16.31285,16.31285,81,0,22.761,16.31285,100.7984,0,0,0,16.4431,0,0,64.68714,61.45279,206.1408,133.2315,77.89588,0,77.89588,298.337,71.03249,0.111021,17.94414,13.15448,81,149.6746
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.914686,44.72406,43.56081,28.15929,28.15929,81,0,22.761,28.15929,13.90193,0,0,0,3.914686,0,0,52.84071,50.19867,128.2449,203.3378,54.11336,0,54.11336,349.6735,83.25542,0.1111599,30.97522,3.131749,81,207.2525
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,42.36153,42.36153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.13154,252.0398,0,0,0,349.6735,83.25542,0.1111599,0,0,0,252.0398
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,41.27271,41.27271,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,74.13154,252.0398,0,42.4753,-42.4753,304.9006,72.59524,0.1111599,44.38668,0,0,252.0398
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,40.05764,40.05764,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,121.3263,209.5645,0,72.31579,-72.31579,228.673,54.44586,0.1111599,82.68775,0,0,209.5645
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,38.96882,38.96882,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,201.6772,137.2487,0,18.63058,-18.63058,209.0347,49.77007,0.1111599,19.46896,0,0,137.2487
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,38.21138,38.21138,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,222.3778,118.6182,0,26.38015,-26.38015,181.2276,43.14934,0.1111599,27.56725,0,0,118.6182
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,37.58807,37.58807,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,251.6891,92.23802,0,49.99377,-49.99377,128.5295,30.60221,0.1111599,52.24348,0,0,92.23802
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,36.98843,36.98843,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,307.2377,42.24426,0,13.53915,-13.53915,114.258,27.20423,0.1111599,14.14841,0,0,42.24426
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,36.43613,36.43613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.2812,28.70511,0,0,0,114.258,27.20423,0.1111599,0,0,0,28.70511
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,36.0574,36.0574,39.17992,27.26985,0,-1,0,27.26985,0,0,11.91007,15.82806,0,28.70511,27.26985,0,0,322.2812,28.70511,0,28.70511,-28.70511,84.00017,20,0.1111599,43.09791,0,0,28.70511
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,35.70235,35.70235,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111599,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,35.32363,35.32363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111599,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,35.12638,35.12638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111599,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.58584,37.87126,34.85812,70.37093,70.37093,81,0,22.761,70.37093,15.04292,0,0,0,10.58584,0,0,10.62907,10.09762,354.1758,0,20.68346,0,20.68346,103.6222,24.67191,0.1112093,77.40802,8.468671,81,10.58584
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.76499,41.27518,35.52877,19.24736,19.24736,81,0,22.761,19.24736,102.6893,0,0,0,19.76499,0,0,61.75264,58.665,333.4923,18.61511,78.42999,0,78.42999,178.0275,42.3874,0.1113265,21.1721,15.81199,81,38.3801
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,31.35167,46.3634,36.94897,44.65429,44.65429,0,-1,0,44.65429,70.20976,0,0,0,31.35167,47.00451,44.65429,0,0,255.0623,89.20211,0,15.65284,-15.65284,161.5279,38.45895,0.1113265,49.11972,25.08134,0,120.5538
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,51.54924,55.09315,38.70056,19.49692,19.49692,0,0,0,19.49692,264.3969,0,0,0,51.54924,20.52307,19.49692,0,0,272.4544,73.54926,31.02617,0,31.02617,190.9619,45.46703,0.1112781,21.44661,41.23939,0,125.0985
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,46.98884,55.38432,40.4127,59.73156,59.73156,0,0,0,59.73156,78.66669,0,0,0,46.98884,62.87532,59.73156,0,0,241.4282,101.4728,0,15.88648,-15.88648,174.2161,41.47994,0.1112781,65.70471,37.59107,0,148.4617
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,46.94054,57.1411,42.00648,28.07421,28.07421,0,0,0,28.07421,167.2016,0,0,0,46.94054,29.55181,28.07421,0,0,259.0799,85.58633,17.38874,0,17.38874,190.7125,45.40765,0.1112509,30.88164,37.55243,0,132.5269
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,55.41823,62.13968,43.64761,30.6886,30.6886,0,0,0,30.6886,180.5825,0,0,0,55.41823,32.30379,30.6886,0,0,241.6911,101.2362,23.11444,0,23.11444,212.6408,50.62865,0.1112149,33.75746,44.33458,0,156.6544
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,61.31123,65.50222,44.55496,64.47544,64.47544,0,-1,0,64.47544,95.09238,0,0,2.222983,61.31123,67.86888,64.47544,0,0,218.5767,122.0392,0,6.557656,-6.557656,205.7284,48.98285,0.1112149,70.92298,49.04898,0,183.3504
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,45.00412,59.62928,44.87056,27.35479,27.35479,0,0,0,27.35479,164.5201,0,0,0,45.00412,28.79451,27.35479,0,0,225.863,115.4815,16.20961,0,16.20961,221.1062,52.64422,0.1111896,30.09027,36.0033,0,160.4857
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,22.43525,52.31599,45.3124,0,0,0,0,0,0,0,0,0,0,22.43525,0,0,0,0,209.6534,130.0702,22.43525,0,22.43525,242.3901,57.71182,0.1111547,0,17.9482,0,152.5054
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.6842,48.78691,44.9179,30.57266,30.57266,0,0,0,30.57266,41.4887,0,3.552714E-15,0,12.6842,32.18175,30.57266,0,0,187.2181,150.2619,0,19.49755,-19.49755,221.8379,52.81844,0.1111547,33.62993,10.14736,0,162.9461
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.193699,44.50852,43.56081,22.31883,22.31883,0,0,0,22.31883,14.30944,0,0,0,3.193699,23.49351,22.31883,0,0,208.8821,130.7644,0,20.29981,-20.29981,200.44,47.72372,0.1111547,24.55071,2.554959,0,133.9581
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,42.36153,42.36153,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,231.4374,110.4646,0,41.77537,-41.77537,156.4049,37.2392,0.1111547,43.65526,0,0,110.4646
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,41.24904,41.24904,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,277.8545,68.68919,0,40.05269,-40.05269,114.1857,27.18702,0.1111547,41.85506,0,0,68.68919
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,40.03397,40.03397,36.00927,27.20468,0,-1,0,27.20468,0,0,8.804597,12.40552,0,28.6365,27.20468,0,0,322.3575,28.6365,0,28.6365,-28.6365,84.00017,20,0.1111547,39.6102,0,0,28.6365
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,38.94515,38.94515,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111547,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,38.18771,38.18771,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111547,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,37.58807,37.58807,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111547,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,36.97264,36.97264,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111547,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,36.43613,36.43613,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111547,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,36.0574,36.0574,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111547,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,35.70235,35.70235,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111547,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,35.32363,35.32363,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1112743,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,35.12638,35.12638,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.111372,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.99983,38.89196,34.88179,27.58422,27.58422,81,0,22.761,27.58422,50.75304,0,0,0,13.99983,0,0,53.41578,50.745,216.7758,123.66,64.74482,0,64.74482,275.7716,65.65977,0.1115098,30.34264,11.19986,81,137.6598
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,32.87707,45.33647,35.52877,24.81789,24.81789,81,0,22.761,24.81789,132.4733,0,0,0,32.87707,0,0,56.18211,53.373,152.031,181.9303,86.25007,0,86.25007,357.5956,85.14164,0.1116139,27.29968,26.30166,81,214.8074
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,57.02154,55.08017,36.94897,0,0,0,-1,0,0,0,0,0,0,57.02154,0,0,0,0,65.78091,259.5554,57.02154,0,57.02154,411.691,98.02146,0.1115252,0,45.61723,0,316.5769
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,78.47041,65.51224,38.70056,44.21872,44.21872,0,0,0,44.21872,177.4597,23.16502,0,0,78.47041,46.54602,44.21872,0,0,8.759374,310.8748,8.759374,0,8.759374,420.0009,100,0.1115116,48.64059,62.77633,0,389.3452
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,88.16972,71.99732,40.42848,2.88473,2.88473,0,0,0,2.88473,3056.429,85.13317,0,0,88.16972,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1115116,3.173203,70.53578,0,406.9279
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,88.79473,74.39079,42.03015,35.33255,35.33255,0,0,0,35.33255,251.3114,51.60257,0,0,88.79473,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1115116,38.86581,71.03578,0,407.5529
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,90.80141,77.52996,43.64761,15.69809,15.69809,0,0,0,15.69809,578.4232,74.27711,0,0,90.80141,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1115116,17.2679,72.64113,0,409.5596
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,82.99471,74.95255,44.57863,47.70924,47.70924,0,-1,0,47.70924,173.9594,32.77445,0,0,82.99471,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1115116,52.48017,66.39577,0,401.7529
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,71.37866,70.09898,44.89423,52.98373,52.98373,0,0,0,52.98373,134.7181,15.60631,0,0,71.37866,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1115116,58.2821,57.10293,0,390.1369
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,49.22214,61.71185,45.33607,3.785007,3.785007,0,0,0,3.785007,1300.451,45.23793,0,0,49.22214,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1115116,4.163507,39.37772,0,367.9804
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,18.72968,50.71931,44.93368,59.04846,59.04846,0,0,0,59.04846,31.71918,0,7.105427E-15,0,18.72968,62.15627,59.04846,0,0,0,318.7582,0,43.42659,-43.42659,374.2252,89.10106,0.1115116,64.9533,14.98375,0,337.4879
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.106041,44.50616,43.58448,67.69714,67.69714,20.25,0,7.39125,67.69714,4.588141,0,0,0,3.106041,49.94436,47.44715,0,0,48.25176,275.3316,0,46.83832,-46.83832,324.8533,77.34586,0.1115116,74.46686,2.484833,81,278.4377
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,42.3852,42.3852,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,100.2943,228.4933,0,50.1584,-50.1584,271.9817,64.75741,0.1115116,52.41553,0,0,228.4933
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,41.24904,41.24904,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,156.0259,178.3349,0,18.90597,-18.90597,252.053,60.0125,0.1115116,19.75674,0,0,178.3349
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,40.03397,40.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.0325,159.4289,0,0,0,252.053,60.0125,0.1115116,0,0,0,159.4289
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,38.92148,38.92148,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,177.0325,159.4289,0,8.96407,-8.96407,242.6041,57.76276,0.1115116,9.367454,0,0,159.4289
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,38.14826,38.14826,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,186.9926,150.4649,0,7.801401,-7.801401,234.3807,55.80481,0.1115116,8.152464,0,0,150.4649
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,37.54862,37.54862,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,195.6608,142.6635,0,24.7295,-24.7295,208.3135,49.59835,0.1115116,25.84233,0,0,142.6635
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,36.94897,36.94897,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,223.1381,117.934,0,21.26405,-21.26405,185.8992,44.26163,0.1115116,22.22093,0,0,117.934
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,36.43613,36.43613,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,246.7648,96.66992,0,12.93684,-12.93684,172.2626,41.01482,0.1115116,13.519,0,0,96.66992
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.139,83.73308,0,0,0,172.2626,41.01482,0.1115116,0,0,0,83.73308
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,35.70235,35.70235,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,261.139,83.73308,0,48.91865,-48.91865,120.6978,28.73751,0.1115116,51.11998,0,0,83.73308
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,35.32363,35.32363,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,315.4931,34.81443,0,14.03035,-14.03035,105.9085,25.21626,0.1115116,14.66172,0,0,34.81443
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,35.15005,35.15005,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,331.0824,20.78408,0,2.994803,-2.994803,102.7517,24.46465,0.1115116,25.40457,0,81,20.78408
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.4022,37.84213,34.88179,26.93072,26.93072,81,0,22.761,26.93072,38.62577,0,0,0,10.4022,0,0,54.06928,51.36581,334.4099,17.78928,61.76801,0,61.76801,161.35,38.41659,0.1116534,29.62379,8.32176,81,28.19148
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.44824,40.02458,35.56822,4.681004,4.681004,76.9968,0,21.74819,4.681004,330.0197,0,0,0,15.44824,0,0,72.31579,68.7,272.6419,73.38049,84.14824,0,84.14824,241.18,57.4237,0.1117446,5.149105,12.35859,81,88.82873
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,32.7053,46.83946,36.98843,0,0,0,-1,0,0,0,0,0,0,32.7053,0,0,0,0,188.4937,149.1139,32.7053,0,32.7053,272.207,64.81106,0.1116938,0,26.16424,0,181.8192
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,25.71371,46.49148,38.76368,46.1475,46.1475,0,0,0,46.1475,55.72071,0,0,0,25.71371,48.57631,46.1475,0,0,155.7884,178.5487,0,22.8626,-22.8626,248.1077,59.07315,0.1116938,50.76225,20.57097,0,204.2624
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,40.55486,53.23702,40.49949,22.78106,22.78106,0,0,0,22.78106,178.0201,0,0,0,40.55486,23.98007,22.78106,0,0,181.1913,155.6861,16.57479,0,16.57479,263.8319,62.817,0.1116681,25.05917,32.44389,0,196.2409
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,38.69758,54.36267,42.11694,35.03469,35.03469,0,0,0,35.03469,110.455,0,0,0,38.69758,36.87862,35.03469,0,0,164.6165,170.6034,1.818962,0,1.818962,265.5576,63.22786,0.1116653,38.53815,30.95806,0,209.301
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.09586,47.70095,43.7344,5.426258,5.426258,0,0,0,5.426258,241.3424,0,0,0,13.09586,5.711851,5.426258,0,0,162.7975,172.2405,7.384012,0,7.384012,272.5627,64.89574,0.1116538,5.968884,10.47669,0,185.3363
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.991149,46.14632,44.64964,42.4992,42.4992,0,-1,0,42.4992,11.7441,0,0,0,4.991149,44.736,42.4992,0,0,155.4135,178.8861,0,39.74485,-39.74485,230.6679,54.92082,0.1116538,46.74911,3.99292,0,183.8772
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.4541,50.04118,44.98102,16.24533,16.24533,0,0,0,16.24533,101.2851,0,0,0,16.4541,17.10035,16.24533,0,0,199.5744,139.1412,0,0.6462505,-0.6462505,229.9867,54.75863,0.1116538,17.86987,13.16328,0,155.5953
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,23.25724,52.73478,45.45442,0,0,0,0,0,0,0,0,0,0,23.25724,0,0,0,0,200.2925,138.495,23.25724,0,23.25724,252.0504,60.01189,0.1116177,0,18.60579,0,161.7522
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,17.52523,50.43173,45.02836,52.82075,52.82075,0,0,0,52.82075,33.17869,0,0,0,17.52523,55.60079,52.82075,0,0,177.0353,159.4265,0,38.07555,-38.07555,211.9153,50.45592,0.1116177,58.10282,14.02019,0,176.9517
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.762537,44.78978,43.67128,25.75865,25.75865,0,0,0,25.75865,14.60689,0,0,0,3.762537,27.11437,25.75865,0,0,219.3414,121.3509,0,23.35183,-23.35183,187.3003,44.59522,0.1116177,28.33451,3.01003,0,125.1135
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,42.44832,42.44832,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,245.2879,97.9991,0,52.2308,-52.2308,132.2442,31.48665,0.1116177,54.58119,0,0,97.9991
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,41.29638,41.29638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.3221,45.7683,0,0,0,132.2442,31.48665,0.1116177,0,0,0,45.7683
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,40.05764,40.05764,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,303.3221,45.7683,0,12.40222,-12.40222,119.1711,28.37402,0.1116177,12.96031,0,0,45.7683
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,38.92148,38.92148,54.23389,31.69778,0,-1,0,31.69778,0,0,22.53611,27.9595,0,33.36609,31.69778,0,0,317.1024,33.36609,0,33.36609,-33.36609,84.00017,20,0.1116177,59.65728,0,0,33.36609
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,38.17193,38.17193,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116177,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,37.57229,37.57229,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116177,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,36.94897,36.94897,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116177,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,36.43613,36.43613,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116177,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,36.08107,36.08107,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116177,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,35.70235,35.70235,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116177,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,35.32363,35.32363,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1117444,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,35.15005,35.15005,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1118413,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.16904,40.44987,34.90546,10.19639,10.19639,81,0,22.761,10.19639,187.9983,0,0,0,19.16904,0,0,70.8036,67.26343,247.5375,95.97449,86.43247,0,86.43247,267.1632,63.61016,0.1119439,11.21603,15.33523,81,115.1435
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,40.86691,47.96761,35.56822,41.02812,41.02812,81,0,22.761,41.02812,99.60708,0,0,0,40.86691,0,0,39.97188,37.97329,161.105,173.7637,78.84019,0,78.84019,341.9576,81.41831,0.1120581,45.13093,32.69353,81,214.6306
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,62.82534,57.28858,37.0121,2.090213,2.090213,0,-1,0,2.090213,3005.691,0,0,0,62.82534,2.200224,2.090213,0,0,82.26482,244.7199,60.62512,0,60.62512,399.4716,95.1121,0.1119642,2.299234,50.26028,0,307.5452
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,77.16799,65.07199,38.78735,0,0,0,0,0,0,0,55.52831,0,0,77.16799,0,0,0,0,21.63969,299.2825,21.63969,0,21.63969,420.0009,100,0.1119307,0,61.7344,0,376.4505
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,74.40279,66.04049,40.52316,20.79474,20.79474,0,0,0,20.79474,357.7962,52.51359,0,0,74.40279,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1119307,22.87422,59.52223,0,393.161
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,87.0256,73.72311,42.16428,66.35017,66.35017,20.25,0,7.39125,66.35017,131.1611,38.49911,0,0,87.0256,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1119307,72.98518,69.62048,81,405.7838
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,84.47239,74.65045,43.8054,0,0,0,0,0,0,0,84.47239,0,0,84.47239,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119307,0,67.57791,0,403.2306
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,68.94221,68.80671,44.68909,0,0,0,-1,0,0,0,68.94221,0,0,68.94221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119307,0,55.15376,0,387.7004
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,37.44228,57.09692,45.02836,0,0,0,0,0,0,0,37.44228,0,0,37.44228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119307,0,29.95383,0,356.2005
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,33.64009,56.27693,45.49387,18.12457,18.12457,0,0,0,18.12457,185.6048,14.56159,0,0,33.64009,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1119307,19.93703,26.91207,0,352.3983
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.82553,48.69646,45.09148,7.694574,7.694574,0,0,0,7.694574,153.6866,3.725975,0,0,11.82553,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1119307,8.464031,9.460421,0,330.5837
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.584661,44.76037,43.69495,76.58162,76.58162,20.25,0,7.39125,76.58162,4.680837,0,0,0,3.584661,59.29644,56.33162,0,0,0,318.7582,0,55.71178,-55.71178,361.2755,86.0178,0.1119307,84.23978,2.867729,81,322.3429
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,42.44832,42.44832,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,61.90198,263.0464,0,48.93847,-48.93847,309.6898,73.73552,0.1119307,51.14069,0,0,263.0464
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,41.27271,41.27271,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.2781,214.108,0,49.47922,-49.47922,257.5341,61.31752,0.1119307,51.70578,0,0,214.108
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,40.03397,40.03397,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,171.255,164.6288,0,43.54405,-43.54405,211.6347,50.3891,0.1119307,45.50353,0,0,164.6288
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,38.89781,38.89781,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.6372,121.0847,0,19.89714,-19.89714,190.6612,45.39544,0.1119307,20.79251,0,0,121.0847
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,38.14826,38.14826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.7452,101.1876,0,0,0,190.6612,45.39544,0.1119307,0,0,0,101.1876
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,37.57229,37.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.7452,101.1876,0,0,0,190.6612,45.39544,0.1119307,0,0,0,101.1876
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,36.94897,36.94897,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.7452,101.1876,0,19.56911,-19.56911,170.0336,40.4841,0.1119307,20.44973,0,0,101.1876
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,36.45979,36.45979,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.4886,81.61846,0,42.26572,-42.26572,125.4816,29.87651,0.1119307,44.16767,0,0,81.61846
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,36.08107,36.08107,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.4505,39.35275,0,27.7882,-27.7882,96.19027,22.9024,0.1119307,29.03867,0,0,39.35275
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,35.70235,35.70235,31.75523,10.98632,0,-1,0,10.98632,0,0,20.76891,23.94443,0,11.56455,10.98632,0,0,341.3263,11.56455,0,11.56455,-11.56455,84.00017,20,0.1119307,34.93075,0,0,11.56455
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,35.3473,35.3473,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1120631,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,35.17372,35.17372,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1121383,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.251595,35.84319,34.92913,4.919581,4.919581,77.23537,0,21.80855,4.919581,66.09496,0,0,0,3.251595,0,0,72.31579,68.7,257.5503,86.96296,71.95159,0,71.95159,243.9265,58.07761,0.112248,5.411539,2.601276,81,90.21455
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.726105,37.21518,35.59189,8.96653,8.96653,81,0,22.761,8.96653,63.86088,0,0,0,5.726105,0,0,72.03347,68.43179,185.5987,151.7194,74.1579,0,74.1579,314.2788,74.82814,0.1123686,9.863183,4.580884,81,157.4455
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.79124,40.71801,37.0121,17.36462,17.36462,0,-1,0,17.36462,73.66262,0,0,0,12.79124,18.27855,17.36462,0,0,111.4408,218.4615,0,5.487314,-5.487314,308.4947,73.45097,0.1123686,19.10109,10.23299,0,231.2527
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.979167,41.72046,38.81102,26.35493,26.35493,0,0,0,26.35493,37.86452,0,3.552714E-15,0,9.979167,27.74203,26.35493,0,0,117.5378,212.9742,0,17.76287,-17.76287,289.771,68.99295,0.1123686,28.99042,7.983334,0,222.9534
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.336365,42.41812,40.56261,0,0,0,0,0,0,0,0,0,0,6.336365,0,0,0,0,137.2743,195.2113,6.336365,0,6.336365,295.7822,70.42419,0.1123588,0,5.069092,0,201.5477
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.77275,46.33883,42.20373,0,0,0,0,0,0,0,0,0,0,13.77275,0,0,0,0,130.938,200.9141,13.77275,0,13.77275,308.8482,73.53513,0.1123374,0,11.0182,0,214.6868
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,35.94389,55.29008,43.84486,17.5331,17.5331,0,0,0,17.5331,205.0058,0,0,0,35.94389,18.4559,17.5331,0,0,117.1652,213.3095,17.48798,0,17.48798,325.4387,77.48525,0.1123104,19.28642,28.75511,0,249.2534
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,25.7764,52.83438,44.7601,20.42271,20.42271,0,-1,0,20.42271,126.2144,0,0,0,25.7764,21.49759,20.42271,0,0,99.67722,229.0487,4.278808,0,4.278808,329.498,78.45174,0.1123038,22.46498,20.62112,0,254.8251
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.50431,49.51298,45.06781,77.73674,77.73674,20.25,0,7.39125,77.73674,18.65825,0,1.421085E-14,0,14.50431,60.51236,57.48674,0,0,95.39842,232.8996,0,46.00805,-46.00805,281.0012,66.90491,0.1123038,85.51041,11.60345,81,247.404
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.3469,48.99921,45.53332,31.54328,31.54328,81,0,22.761,31.54328,35.97247,0,0,0,11.3469,0,0,49.45672,46.98388,146.5185,186.8916,58.33078,0,58.33078,336.3387,80.08047,0.1124466,34.69761,9.077517,81,198.2385
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.67886,48.96331,45.09148,18.68519,18.68519,0,0,0,18.68519,67.85514,0,0,0,12.67886,19.66862,18.68519,0,0,88.18769,239.3893,0,6.989759,-6.989759,328.9708,78.32623,0.1124466,20.55371,10.14309,0,252.0682
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.5804,44.7591,43.69495,56.68181,56.68181,0,0,0,56.68181,6.316666,0,1.421085E-14,0,3.5804,59.66506,56.68181,0,0,95.95409,232.3996,0,56.08466,-56.08466,269.8524,64.25043,0.1124466,62.34999,2.86432,0,235.9799
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,42.44832,42.44832,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,158.2704,176.3149,0,12.69644,-12.69644,256.4691,61.06396,0.1124466,13.26779,0,0,176.3149
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,41.29638,41.29638,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,172.3775,163.6184,0,22.88577,-22.88577,232.3454,55.32023,0.1124466,23.91562,0,0,163.6184
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,40.03397,40.03397,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,197.8062,140.7327,0,37.30345,-37.30345,193.0241,45.95804,0.1124466,38.98211,0,0,140.7327
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,38.89781,38.89781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.2545,103.4292,0,0,0,193.0241,45.95804,0.1124466,0,0,0,103.4292
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,38.14826,38.14826,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,239.2545,103.4292,0,20.0269,-20.0269,171.9139,40.93181,0.1124466,20.92811,0,0,103.4292
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,37.57229,37.57229,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,261.5066,83.40233,0,56.83259,-56.83259,112.0071,26.66831,0.1124466,59.39006,0,0,83.40233
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,36.97264,36.97264,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,324.6539,26.56973,0,7.384845,-7.384845,104.2228,24.81491,0.1124466,7.717163,0,0,26.56973
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,36.48346,36.48346,34.31843,18.22564,0,-1,0,18.22564,0,0,16.09279,19.52463,0,19.18489,18.22564,0,0,332.8593,19.18489,0,19.18489,-19.18489,84.00017,20,0.1124466,37.75027,0,0,19.18489
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,36.10474,36.10474,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124466,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,35.72602,35.72602,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124466,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,35.37097,35.37097,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1125763,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,35.19739,35.19739,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1126711,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8873117,35.20126,34.9528,24.57924,24.57924,81,0,22.761,24.57924,3.610005,0,0,0,0.8873117,0,0,56.42076,53.59972,217.5345,122.9772,54.48704,0,54.48704,265.3205,63.17142,0.1128078,27.03716,0.7098494,81,123.8645
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.726569,38.10305,35.61556,39.66845,39.66845,81,0,22.761,39.66845,21.99877,0,0,0,8.726569,0,0,41.33155,39.26497,163.0474,172.0155,47.99154,0,47.99154,310.8492,74.01158,0.1129248,43.6353,6.981256,81,180.7421
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.964693,39.34734,37.05944,39.15752,39.15752,0,-1,0,39.15752,20.34014,0,0,0,7.964693,41.21844,39.15752,0,0,115.0559,215.2079,0,33.25375,-33.25375,275.7967,65.66576,0.1129248,43.07327,6.371754,0,223.1726
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,23.86982,46.00985,38.85836,22.91892,22.91892,0,0,0,22.91892,104.149,0,0,0,23.86982,24.12518,22.91892,0,0,152.0045,181.9542,0,0.255357,-0.255357,275.5276,65.60167,0.1129248,25.21081,19.09586,0,205.824
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,19.92439,46.62675,40.63362,48.58831,48.58831,0,0,0,48.58831,41.00655,0,7.105427E-15,0,19.92439,51.1456,48.58831,0,0,152.2882,181.6988,0,31.2212,-31.2212,242.6175,57.76596,0.1129248,53.44715,15.93951,0,201.6232
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.04173,44.06249,42.27474,0,0,0,0,0,0,0,0,0,0,6.04173,0,0,0,0,186.9784,150.4776,6.04173,0,6.04173,248.3492,59.13065,0.1129155,0,4.833385,0,156.5194
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.10539,49.46286,43.91587,10.34,10.34,0,0,0,10.34,175.1006,0,0,0,18.10539,10.88421,10.34,0,0,180.9367,155.9152,7.221185,0,7.221185,255.1998,60.76174,0.1129043,11.374,14.48431,0,174.0206
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,21.15418,51.38651,44.82322,18.04633,18.04633,0,-1,0,18.04633,117.2215,0,0,0,21.15418,18.99614,18.04633,0,0,173.7155,162.4143,2.158048,0,2.158048,257.2471,61.2492,0.1129009,19.85096,16.92335,0,183.5684
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.83821,48.43726,45.13882,32.84217,32.84217,0,0,0,32.84217,33.00089,0,7.105427E-15,0,10.83821,34.57071,32.84217,0,0,171.5575,164.3565,0,23.7325,-23.7325,232.2309,55.29296,0.1129009,36.12639,8.670568,0,175.1947
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,18.12107,51.19585,45.58066,24.98429,24.98429,0,0,0,24.98429,72.52988,0,0,0,18.12107,26.29925,24.98429,0,0,197.9269,140.624,0,8.178176,-8.178176,223.6103,53.24045,0.1129009,27.48272,14.49686,0,158.7451
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.45891,49.25672,45.13882,28.24646,28.24646,0,0,0,28.24646,47.64812,0,3.552714E-15,0,13.45891,29.73312,28.24646,0,0,207.0138,132.4458,0,16.27421,-16.27421,206.4558,49.15604,0.1129009,31.07111,10.76713,0,145.9047
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.532432,44.78446,43.7344,0,0,0,0,0,0,0,0,0,0,3.532432,0,0,0,0,225.0962,116.1716,3.532432,0,3.532432,209.807,49.95394,0.1128955,0,2.825946,0,119.704
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,42.47199,42.47199,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,221.5638,119.3508,0,10.68942,-10.68942,198.5393,47.27117,0.1128955,11.17045,0,0,119.3508
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,41.32005,41.32005,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,233.4409,108.6614,0,29.42478,-29.42478,167.5229,39.88632,0.1128955,30.7489,0,0,108.6614
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,40.05764,40.05764,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,266.1351,79.2366,0,49.29202,-49.29202,115.5645,27.51531,0.1128955,51.51017,0,0,79.2366
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,38.94515,38.94515,39.76243,28.44735,0,-1,0,28.44735,0,0,11.31508,15.29133,0,29.94457,28.44735,0,0,320.9041,29.94457,0,29.94457,-29.94457,84.00017,20,0.1128955,43.73867,0,0,29.94457
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,38.17193,38.17193,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128955,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,37.58807,37.58807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128955,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,36.98843,36.98843,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128955,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,36.52291,36.52291,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128955,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,36.15208,36.15208,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128955,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,35.77336,35.77336,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128955,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,35.39464,35.39464,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1129954,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,35.21317,35.21317,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1131354,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.01258,40.46837,34.96858,0,0,72.31579,0,20.56389,0,0,0,0,0,19.01258,0,0,72.31579,68.7,229.5397,112.1725,87.71258,0,87.71258,285.4518,67.96458,0.1131999,0,15.21006,81,131.1851
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,29.9825,44.56305,35.6629,0,0,72.31579,0,20.56389,0,0,0,0,0,29.9825,0,0,72.31579,68.7,141.8271,191.1138,98.6825,0,98.6825,379.0703,90.25465,0.1132472,0,23.986,81,221.0963
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,48.91756,52.37545,37.09889,9.218734,9.218734,0,-1,0,9.218734,530.6321,0,0,0,48.91756,9.70393,9.218734,0,0,43.14461,279.9281,39.21363,0,39.21363,416.2716,99.11208,0.1131866,10.14061,39.13405,0,328.8456
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,63.75352,59.86243,38.92148,32.00353,32.00353,0,0,0,32.00353,199.2078,26.13461,0,0,63.75352,33.68793,32.00353,0,0,3.930983,315.2203,3.930983,0,3.930983,420.0009,100,0.1131805,35.20388,51.00282,0,378.9739
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,66.83148,63.1559,40.69674,59.21216,59.21216,0,0,0,59.21216,112.8678,4.502894,0,0,66.83148,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1131805,65.13338,53.46518,0,385.5897
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,73.99867,68.12038,42.36153,0,0,0,0,0,0,0,73.99867,0,0,73.99867,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131805,0,59.19894,0,392.7569
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,85.61424,75.45281,44.00266,0,0,0,0,0,0,0,85.61424,0,0,85.61424,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131805,0,68.49139,0,404.3725
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,81.70949,74.80409,44.93368,4.289934,4.289934,0,-1,0,4.289934,1904.679,77.19377,0,0,81.70949,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1131805,4.718927,65.36759,0,400.4677
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,68.12033,69.13617,45.24928,20.07126,20.07126,0,0,0,20.07126,339.3924,46.99269,0,0,68.12033,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1131805,22.07838,54.49627,0,386.8786
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,50.53469,62.58202,45.66745,47.84818,47.84818,0,0,0,47.84818,105.6147,0.1681848,0,0,50.53469,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1131805,52.633,40.42775,0,369.2929
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,22.64238,52.29277,45.22561,4.819645,4.819645,0,0,0,4.819645,469.7935,17.56907,0,0,22.64238,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1131805,5.30161,18.1139,0,341.4006
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.466698,44.83627,43.8054,55.1703,55.1703,0,0,0,55.1703,6.283631,0,7.105427E-15,0,3.466698,58.074,55.1703,0,0,0,318.7582,0,54.6073,-54.6073,362.4397,86.29499,0.1131805,60.68733,2.773358,0,322.2249
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,42.51933,42.51933,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.67478,264.1509,0,4.857421,-4.857421,357.3195,85.0759,0.1131805,5.076005,0,0,264.1509
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,41.34372,41.34372,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.07191,259.2935,0,8.20692,-8.20692,348.6687,83.01618,0.1131805,8.576231,0,0,259.2935
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,40.07343,40.07343,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.19071,251.0866,0,6.962453,-6.962453,341.3296,81.26879,0.1131805,7.275763,0,0,251.0866
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,38.94515,38.94515,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.92677,244.1241,0,37.63225,-37.63225,301.6617,71.82407,0.1131805,39.3257,0,0,244.1241
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,38.18771,38.18771,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.7404,206.4919,0,19.80779,-19.80779,280.7825,66.85284,0.1131805,20.69914,0,0,206.4919
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,37.61174,37.61174,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.749,186.6841,0,14.04623,-14.04623,265.9764,63.3276,0.1131805,14.67831,0,0,186.6841
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,36.98843,36.98843,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.356,172.6379,0,11.73989,-11.73989,253.6015,60.3812,0.1131805,12.26819,0,0,172.6379
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,36.52291,36.52291,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.4003,160.898,0,18.23822,-18.23822,234.3767,55.80387,0.1131805,19.05894,0,0,160.898
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,36.15208,36.15208,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.665,142.6597,0,46.34785,-46.34785,185.5218,44.17178,0.1131805,48.4335,0,0,142.6597
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,35.77336,35.77336,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.1626,96.3119,0,31.47404,-31.47404,152.3453,36.27261,0.1131805,32.89037,0,0,96.3119
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,35.39464,35.39464,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.1337,64.83787,0,0.4430655,-0.4430655,151.8783,36.16142,0.1131805,0.4630034,0,0,64.83787
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,35.23684,35.23684,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.626,64.3948,0,27.02184,-27.02184,123.3947,29.37964,0.1131805,28.23783,0,0,64.3948
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.84998,39.8232,34.96858,21.68943,21.68943,0,0,0,21.68943,77.68752,0,0,0,16.84998,22.83098,21.68943,0,0,312.6503,37.37296,0,5.980999,-5.980999,117.0902,27.87856,0.1131805,23.85837,13.47998,0,54.22293
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,29.25706,44.35181,35.67868,0,0,0,0,0,0,0,0,0,0,29.25706,0,0,0,0,319.2959,31.39195,29.25706,0,29.25706,144.8459,34.48705,0.1131354,0,23.40565,0,60.64901
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,32.94542,47.06003,37.12256,11.88907,11.88907,0,-1,0,11.88907,277.1068,0,0,0,32.94542,12.51481,11.88907,0,0,290.0388,57.72331,20.43061,0,20.43061,164.2281,39.10184,0.1131038,13.07798,26.35634,0,90.66873
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,46.79793,53.68766,38.94515,0.639008,0.639008,0,0,0,0.639008,7323.527,0,0,0,46.79793,0.6726401,0.639008,0,0,269.6082,76.11086,46.12529,0,46.12529,207.9863,49.52046,0.1130328,0.7029089,37.43834,0,122.9088
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,58.98883,60.18697,40.76775,11.2886,11.2886,0,0,0,11.2886,522.5522,0,0,0,58.98883,11.88274,11.2886,0,0,223.4829,117.6236,47.10609,0,47.10609,252.6751,60.16062,0.1129603,12.41746,47.19106,0,176.6124
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,68.17754,65.74161,42.40887,0,0,0,0,0,0,0,0,0,0,68.17754,0,0,0,0,176.3768,160.0191,68.17754,0,68.17754,317.354,75.56033,0.1128555,0,54.54203,0,228.1966
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,34.32898,54.98211,44.07367,45.20899,45.20899,0,0,0,45.20899,75.93398,0,0,0,34.32898,47.58841,45.20899,0,0,108.1993,221.3789,0,13.25943,-13.25943,303.3773,72.23255,0.1128555,49.72989,27.46318,0,255.7079
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,58.88859,65.03402,44.98102,73.88554,68.7,0,-1,0,68.7,85.71848,0,5.185545,12.5741,58.88859,72.31579,68.7,0,0,122.932,208.1195,0,13.4272,-13.4272,289.2238,68.86268,0.1128555,81.2741,47.11087,0,267.0081
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,41.86442,58.93703,45.27295,32.88232,32.88232,0,0,0,32.88232,127.3159,0,0,0,41.86442,34.61296,32.88232,0,0,137.8511,194.6923,7.25146,0,7.25146,296.1032,70.50061,0.1128444,36.17055,33.49154,0,236.5567
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,26.23174,53.99541,45.71479,0,0,0,0,0,0,0,0,0,0,26.23174,0,0,0,0,130.5996,201.2186,26.23174,0,26.23174,320.9888,76.42575,0.1128041,0,20.98539,0,227.4503
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.74257,49.45953,45.24928,0,0,0,0,0,0,0,0,0,0,13.74257,0,0,0,0,104.3679,224.8271,13.74257,0,13.74257,334.0261,79.52987,0.112783,0,10.99406,0,238.5697
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.310646,44.78957,43.8054,32.48818,32.48818,0,0,0,32.48818,10.19031,0,0,0,3.310646,34.19808,32.48818,0,0,90.62531,237.1954,0,30.88744,-30.88744,301.4679,71.77793,0.112783,35.737,2.648516,0,240.5061
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,42.51933,42.51933,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,124.9447,206.308,0,38.71162,-38.71162,260.6623,62.06232,0.112783,40.45365,0,0,206.308
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,41.34372,41.34372,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,167.9576,167.5964,0,17.72436,-17.72436,241.9792,57.61397,0.112783,18.52196,0,0,167.5964
