Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,40.98867,40.98867,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1146251,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,39.70259,39.70259,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1146251,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,38.92148,38.92148,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1146251,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,38.29817,38.29817,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1146251,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,37.61174,37.61174,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1146251,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,37.14623,37.14623,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1146251,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,36.72805,36.72805,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1146251,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,36.27832,36.27832,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1146251,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,35.92327,35.92327,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.114742,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.263428,36.10543,35.74969,55.68884,55.68884,81,0,22.761,55.68884,2.268727,0,0,0,1.263428,0,0,25.31116,24.0456,303.3328,45.7587,25.30903,0,25.30903,156.2443,37.20095,0.1147997,61.25772,1.010742,81,47.02213
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,17.84767,40.65012,35.48143,61.37194,61.37194,81,0,22.761,61.37194,29.08116,0,0,0,17.84767,0,0,19.62805,18.64665,278.0238,68.53683,36.49432,0,36.49432,190.8659,45.44416,0.114877,67.50914,14.27814,81,86.3845
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,45.28723,50.3263,36.373,52.11307,52.11307,81,0,22.761,52.11307,86.90186,0,0,0,45.28723,0,0,28.88693,27.44258,241.5294,101.3817,72.72981,0,72.72981,259.8634,61.87212,0.1149875,57.32438,36.22979,81,146.6689
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,64.68917,59.64951,38.4323,26.55647,26.55647,0,-1,0,26.55647,243.591,0,0,0,64.68917,27.95418,26.55647,0,0,168.7996,166.8385,36.735,0,36.735,294.7133,70.16969,0.114934,29.21211,51.75134,0,231.5277
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,78.22396,67.98713,40.78353,53.87685,53.87685,0,0,0,53.87685,145.1903,0,0,0,78.22396,56.71247,53.87685,0,0,132.0647,199.9,21.51149,0,21.51149,315.1209,75.02864,0.1149027,59.26453,62.57917,0,278.124
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,89.42634,75.89797,42.9375,37.55798,37.55798,0,0,0,37.55798,238.1021,0,0,0,89.42634,39.53471,37.55798,0,0,110.5532,219.2604,49.89162,0,49.89162,362.4523,86.29798,0.1148302,41.31377,71.54107,0,308.6867
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,91.83168,79.61687,44.79955,23.19138,23.19138,0,0,0,23.19138,395.9733,6.758172,0,0,91.83168,24.41198,23.19138,0,0,60.66153,264.1628,60.66153,0,60.66153,420.0009,100,0.1147421,25.51052,73.46535,0,355.9945
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,79.97084,76.1849,46.64581,50.49633,50.49633,0,0,0,50.49633,158.3696,26.8168,0,0,79.97084,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1147421,55.54597,63.97667,0,398.7291
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,59.52456,68.38392,47.62418,32.55973,32.55973,0,-1,0,32.55973,182.8165,25.25116,0,0,59.52456,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1147421,35.8157,47.61964,0,378.2828
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,40.05055,61.15795,47.88455,7.072032,7.072032,0,0,0,7.072032,566.3231,32.6063,0,0,40.05055,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1147421,7.779235,32.04044,0,358.8088
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,30.38588,58.05846,48.20015,57.78868,57.78868,0,0,0,57.78868,52.58103,0,7.105427E-15,0,30.38588,60.83018,57.78868,0,0,0,318.7582,0,30.4443,-30.4443,387.9097,92.35928,0.1147421,63.56754,24.3087,0,349.1441
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,14.72244,52.02991,47.44271,53.49758,53.49758,0,0,0,53.49758,27.51983,0,7.105427E-15,0,14.72244,56.31324,53.49758,0,0,33.827,288.3139,0,41.5908,-41.5908,344.0692,81.92107,0.1147421,58.84734,11.77795,0,303.0364
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.618948,46.24,45.75424,17.11847,17.11847,0,0,0,17.11847,9.457314,0,3.552714E-15,0,1.618948,18.01944,17.11847,0,0,80.039,246.7231,0,16.4005,-16.4005,326.7815,77.80497,0.1147421,18.83032,1.295158,0,248.3421
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,44.05,44.05,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,98.26178,230.3226,0,40.5744,-40.5744,284.0124,67.62186,0.1147421,42.40025,0,0,230.3226
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,42.47199,42.47199,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,143.3445,189.7482,0,5.302647,-5.302647,278.4229,66.29103,0.1147421,5.541266,0,0,189.7482
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,41.07546,41.07546,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,149.2363,184.4456,0,1.514556,-1.514556,276.8264,65.91091,0.1147421,1.582711,0,0,184.4456
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,39.78938,39.78938,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,150.9191,182.931,0,27.11201,-27.11201,248.2478,59.10651,0.1147421,28.33205,0,0,182.931
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,39.00827,39.00827,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,181.0436,155.819,0,48.06388,-48.06388,197.584,47.04373,0.1147421,50.22675,0,0,155.819
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,38.36918,38.36918,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,234.4479,107.7551,0,22.42642,-22.42642,173.9445,41.41528,0.1147421,23.43561,0,0,107.7551
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,37.65908,37.65908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.3661,85.3287,0,0,0,173.9445,41.41528,0.1147421,0,0,0,85.3287
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,37.19357,37.19357,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,259.3661,85.3287,0,23.22841,-23.22841,149.4596,35.58555,0.1147421,24.27369,0,0,85.3287
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,36.74384,36.74384,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,285.1755,62.10029,0,37.13199,-37.13199,110.3191,26.26639,0.1147421,38.80293,0,0,62.10029
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,36.30199,36.30199,26.88335,23.71989,0,-1,0,23.71989,0,0,3.163462,5.851797,0,24.96831,23.71989,0,0,326.4333,24.96831,0,24.96831,-24.96831,84.00017,20,0.1147421,29.57169,0,0,24.96831
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,35.92327,35.92327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147421,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5756979,35.91159,35.74969,31.14135,31.14135,81,0,22.761,31.14135,1.848661,0,0,0,0.5756979,0,0,49.85865,47.36572,354.1758,0,47.94141,0,47.94141,129.4814,30.82884,0.1148517,34.25549,0.4605583,81,0.5756979
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.474929,37.62959,35.5051,0,0,72.31579,0,20.56389,0,0,0,0,0,7.474929,0,0,72.31579,68.7,306.2344,43.14727,76.17493,0,76.17493,201.7473,48.03497,0.114926,0,5.979943,81,50.6222
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.73758,38.31978,36.39668,11.51984,11.51984,81,0,22.761,11.51984,58.48674,0,0,0,6.73758,0,0,69.48016,66.00615,230.0595,111.7047,72.74373,0,72.74373,270.758,64.46607,0.1150359,12.67183,5.390064,81,118.4423
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,21.96287,45.05933,38.51909,28.64392,28.64392,0,-1,0,28.64392,76.67551,0,0,0,21.96287,30.15149,28.64392,0,0,157.3157,177.1741,0,8.188621,-8.188621,262.1265,62.41094,0.1150359,31.50831,17.5703,0,199.1369
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.1615,44.22374,40.91766,30.36664,30.36664,0,0,0,30.36664,36.75581,0,3.552714E-15,0,11.1615,31.96488,30.36664,0,0,166.4142,168.9854,0,20.80338,-20.80338,240.1978,57.18983,0.1150359,33.40331,8.929204,0,180.147
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.010242,44.88306,43.0953,64.22502,64.22502,20.25,0,7.39125,64.22502,9.3581,0,0,0,6.010242,46.2895,43.97503,0,0,189.5291,148.1821,0,40.27925,-40.27925,197.7397,47.08079,0.1150359,70.64753,4.808194,81,154.1923
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.440778,47.20383,44.95735,55.40884,55.40884,81,0,22.761,55.40884,13.42886,0,0,0,7.440778,0,0,25.59116,24.3116,234.2838,107.9028,31.75238,0,31.75238,227.8627,54.25291,0.1151056,60.94973,5.952622,81,115.3436
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.049624,49.28268,46.8194,33.1687,33.1687,81,0,22.761,33.1687,24.26874,-7.105427E-15,0,0,8.049624,0,0,47.8313,45.43974,202.5314,136.4799,53.48936,0,53.48936,278.6071,66.3349,0.1152245,36.48557,6.4397,81,144.5296
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.125684,50.34905,47.8451,57.61194,57.61194,0,-1,0,57.61194,14.10417,0,0,0,8.125684,60.64415,57.61194,0,0,149.0421,184.6204,0,52.51847,-52.51847,223.2478,53.15413,0.1152245,63.37313,6.500547,0,192.7461
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.41049,52.25055,48.06602,21.21492,21.21492,0,0,0,21.21492,63.21251,0,0,0,13.41049,22.3315,21.21492,0,0,207.3959,132.1019,0,8.921013,-8.921013,213.8442,50.91519,0.1152245,23.33642,10.72839,0,145.5124
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.228391,49.67095,48.37373,28.20683,28.20683,0,0,0,28.20683,14.99067,0,3.552714E-15,0,4.228391,29.69139,28.20683,0,0,217.3082,123.1809,0,25.463,-25.463,187.0039,44.52464,0.1152245,31.02751,3.382713,0,127.4093
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.327406,48.332,47.62418,59.27059,59.27059,0,0,0,59.27059,3.926747,0,7.105427E-15,0,2.327406,62.39009,59.27059,0,0,245.6004,97.71789,0,60.06269,-60.06269,123.6922,29.45047,0.1152245,65.19765,1.861925,0,100.0453
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.129263,46.22718,45.88837,0,0,0,0,0,0,0,0,0,0,1.129263,0,0,0,0,312.3367,37.6552,1.129263,0,1.129263,124.7635,29.70555,0.1152228,0,0.9034107,0,38.78447
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,44.19991,44.19991,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,311.2074,38.67154,0,28.45389,-28.45389,94.77052,22.56436,0.1152228,29.73431,0,0,38.67154
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,42.55878,42.55878,35.5873,9.70677,0,-1,0,9.70677,0,0,25.88053,29.43926,0,10.21765,9.70677,0,0,342.8228,10.21765,0,10.21765,-10.21765,84.00017,20,0.1152228,39.14603,0,0,10.21765
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,41.13858,41.13858,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152228,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,39.82883,39.82883,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152228,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152228,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,38.40863,38.40863,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152228,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,37.69853,37.69853,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152228,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,37.21724,37.21724,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152228,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,36.76751,36.76751,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152228,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,36.32566,36.32566,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152228,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,35.94695,35.94695,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1152889,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8180882,36.00356,35.77336,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8180882,0,0,72.31579,68.7,325.1332,26.13833,69.51809,0,69.51809,177.503,42.26254,0.1153722,0,0.6544705,81,26.95642
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.154499,37.56133,35.52877,19.12144,19.12144,81,0,22.761,19.12144,37.4161,0,0,0,7.154499,0,0,61.87856,58.78463,255.6151,88.70461,65.93913,0,65.93913,240.0584,57.15664,0.1154912,21.03359,5.723599,81,95.85911
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.40145,41.8284,36.45979,0,0,72.31579,0,20.56389,0,0,0,0,0,18.40145,0,0,72.31579,68.7,189.676,148.0498,87.10145,0,87.10145,322.6901,76.83082,0.1155487,0,14.72116,81,166.4513
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,24.84109,46.08344,38.63744,14.11368,14.11368,0,-1,0,14.11368,176.0071,0,0,0,24.84109,14.85651,14.11368,0,0,102.5746,226.4411,9.984577,0,9.984577,332.1623,79.0861,0.1155342,15.52505,19.87287,0,251.2822
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,30.96468,50.60997,41.05179,15.13109,15.13109,0,0,0,15.13109,204.6427,0,0,0,30.96468,15.92747,15.13109,0,0,92.58998,235.4272,15.03721,0,15.03721,346.4278,82.48265,0.1155124,16.64421,24.77174,0,266.3919
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.834054,45.59397,43.25311,18.05288,18.05288,0,0,0,18.05288,43.39504,0,0,0,7.834054,19.00303,18.05288,0,0,77.55277,248.9607,0,11.16898,-11.16898,334.6547,79.67953,0.1155124,19.85817,6.267243,0,256.7948
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.95789,48.47449,45.13882,18.34749,18.34749,0,0,0,18.34749,59.72417,0,3.552714E-15,0,10.95789,19.31315,18.34749,0,0,89.96275,237.7917,0,8.355262,-8.355262,325.8475,77.58257,0.1155124,20.18224,8.766312,0,248.7496
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,19.6169,53.20834,47.04821,77.69196,77.69196,20.25,0,7.39125,77.69196,25.24959,0,0,0,19.6169,60.46523,57.44197,0,0,99.24638,229.4365,0,40.84832,-40.84832,282.7896,67.33071,0.1155124,85.46116,15.69352,81,249.0534
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,18.03864,53.66083,47.97923,18.40944,18.40944,0,-1,0,18.40944,97.98579,0,0,0,18.03864,19.37836,18.40944,0,0,144.6334,188.5882,0,1.339721,-1.339721,281.3773,66.99448,0.1155124,20.25038,14.43091,0,206.6268
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.06875,52.31935,48.2396,13.94552,13.94552,0,0,0,13.94552,93.71284,0,0,0,13.06875,14.6795,13.94552,0,0,146.122,187.2484,0,1.610752,-1.610752,279.6795,66.59022,0.1155124,15.34008,10.455,0,200.3172
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.79236,52.5549,48.5552,39.34229,39.34229,0,0,0,39.34229,32.51554,0,0,0,12.79236,41.41293,39.34229,0,0,147.9117,185.6377,0,28.62058,-28.62058,249.5107,59.4072,0.1155124,43.27652,10.23388,0,198.4301
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.654964,50.10556,47.75042,10.28761,10.28761,0,0,0,10.28761,74.40954,0,0,0,7.654964,10.82906,10.28761,0,0,179.7123,157.0171,0,3.1741,-3.1741,246.1649,58.61058,0.1155124,11.31637,6.123971,0,164.6721
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8646287,46.32942,46.06984,24.28635,24.28635,0,0,0,24.28635,3.560143,0,3.552714E-15,0,0.8646287,25.56458,24.28635,0,0,183.2391,153.843,0,24.69995,-24.69995,220.1289,52.41154,0.1155124,26.71498,0.691703,0,154.7076
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,44.33404,44.33404,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,210.6835,129.1431,0,25.41361,-25.41361,193.3406,46.03339,0.1155124,26.55723,0,0,129.1431
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,42.69291,42.69291,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,238.9209,103.7295,0,22.00519,-22.00519,170.1451,40.51066,0.1155124,22.99542,0,0,103.7295
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,41.23326,41.23326,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,263.3711,81.72427,0,65.03471,-65.03471,101.5925,24.18864,0.1155124,67.96127,0,0,81.72427
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,39.89985,39.89985,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,335.6319,16.68955,0,9.859705,-9.859705,91.19946,21.71411,0.1155124,10.30339,0,0,16.68955
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,39.07928,39.07928,22.41812,6.488357,0,-1,0,6.488357,0,0,15.92976,18.17157,0,6.829849,6.488357,0,0,346.5871,6.829849,0,6.829849,-6.829849,84.00017,20,0.1155124,24.65993,0,0,6.829849
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,38.4323,38.4323,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155124,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,37.7222,37.7222,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155124,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,37.25669,37.25669,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155124,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,36.81485,36.81485,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155124,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,36.373,36.373,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155124,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,35.99428,35.99428,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1155718,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.769795,36.31175,35.81281,19.7371,19.7371,81,0,22.761,19.7371,8.966842,0,0,0,1.769795,0,0,61.26289,58.19975,327.9431,23.60941,59.96955,0,59.96955,165.7788,39.47106,0.115699,21.71082,1.415836,81,25.3792
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.30941,38.80601,35.56822,16.70231,16.70231,81,0,22.761,16.70231,67.71162,0,0,0,11.30941,0,0,64.29769,61.08281,267.9736,77.582,72.39221,0,72.39221,234.4561,55.82276,0.115808,18.37254,9.047524,81,88.8914
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,34.08733,46.76984,36.50713,11.83526,11.83526,81,0,22.761,11.83526,288.015,0,0,0,34.08733,0,0,69.16473,65.7065,195.5814,142.735,99.79382,0,99.79382,329.1288,78.36384,0.1158771,13.01879,27.26986,81,176.8223
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,46.63673,53.38654,38.72423,18.12138,18.12138,0,-1,0,18.12138,257.3575,0,0,0,46.63673,19.07514,18.12138,0,0,95.78755,232.5494,27.56159,0,27.56159,355.276,84.58936,0.1158371,19.93352,37.30939,0,279.1862
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,54.38179,58.93533,41.18592,0,0,0,0,0,0,0,0,0,0,54.38179,0,0,0,0,68.22596,257.3549,54.38179,0,54.38179,406.8671,96.87292,0.1157584,0,43.50543,0,311.7367
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,61.99715,64.42386,43.40302,25.22438,25.22438,0,0,0,25.22438,245.7826,21.601,0,0,61.99715,26.55198,25.22438,0,0,13.84417,306.2985,13.84417,0,13.84417,420.0009,100,0.1157384,27.74682,49.59772,0,368.2956
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,73.47622,71.53028,45.3124,0,0,0,0,0,0,0,73.47622,0,0,73.47622,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157384,0,58.78098,0,392.2344
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,67.1026,71.08805,47.22179,0,0,0,0,0,0,0,67.1026,0,0,67.1026,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157384,0,53.68208,0,385.8608
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,61.8031,70.00945,48.20015,0,0,0,-1,0,0,0,61.8031,0,0,61.8031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157384,0,49.44247,0,380.5613
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,33.58362,59.41862,48.42107,29.7904,29.7904,0,0,0,29.7904,112.7331,2.225313,0,0,33.58362,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1157384,32.76944,26.8669,0,352.3419
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,27.00411,57.45398,48.72878,24.86711,24.86711,0,0,0,24.86711,108.5937,0.8282076,0,0,27.00411,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1157384,27.35382,21.60329,0,345.7623
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,20.7481,54.50376,47.93189,49.39772,49.39772,0,0,0,49.39772,42.00215,0,7.105427E-15,0,20.7481,51.9976,49.39772,0,0,0,318.7582,0,31.24949,-31.24949,387.061,92.15719,0.1157384,54.33749,16.59848,0,339.5063
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.23252,46.57458,46.20397,0,0,0,0,0,0,0,0,0,0,1.23252,0,0,0,0,34.72166,287.5087,1.23252,0,1.23252,388.2303,92.43559,0.1157366,0,0.986016,0,288.7412
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,44.46817,44.46817,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,33.48914,288.618,0,6.254535,-6.254535,381.6374,90.86587,0.1157366,6.535989,0,0,288.618
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,42.77971,42.77971,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,40.43863,282.3635,0,33.75243,-33.75243,346.0592,82.39488,0.1157366,35.27129,0,0,282.3635
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,41.32005,41.32005,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,77.94132,248.611,0,61.69787,-61.69787,281.0239,66.91032,0.1157366,64.47427,0,0,248.611
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,39.96297,39.96297,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,146.4945,186.9132,0,28.01467,-28.01467,251.4939,59.87938,0.1157366,29.27533,0,0,186.9132
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,39.11873,39.11873,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,177.6219,158.8985,0,30.71134,-30.71134,219.1213,52.17163,0.1157366,32.09335,0,0,158.8985
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,38.47964,38.47964,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,211.7456,128.1871,0,30.47194,-30.47194,187.001,44.52397,0.1157366,31.84318,0,0,128.1871
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,37.74587,37.74587,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,245.6033,97.71521,0,32.56824,-32.56824,152.6711,36.35019,0.1157366,34.03381,0,0,97.71521
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,37.28036,37.28036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.7903,65.14697,0,0,0,152.6711,36.35019,0.1157366,0,0,0,65.14697
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,36.83852,36.83852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.7903,65.14697,0,0,0,152.6711,36.35019,0.1157366,0,0,0,65.14697
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,36.373,36.373,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,281.7903,65.14697,0,9.614696,-9.614696,142.5363,33.93715,0.1157366,10.04736,0,0,65.14697
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,35.99428,35.99428,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,292.4733,55.53228,0,36.97769,-36.97769,103.5584,24.65672,0.1157366,38.64169,0,0,55.53228
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8527545,36.05284,35.81281,11.41129,11.41129,0,0,0,11.41129,7.472905,0,1.776357E-15,0,0.8527545,12.01188,11.41129,0,0,333.5596,18.55458,0,11.15913,-11.15913,91.79566,21.85607,0.1157366,12.55241,0.6822037,0,19.40734
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.85591,40.74228,35.56822,19.11026,19.11026,81,0,22.761,19.11026,93.43622,0,0,0,17.85591,0,0,61.88974,58.79525,345.9586,7.395457,76.65115,0,76.65115,164.5133,39.16977,0.115839,21.02129,14.28473,81,25.25136
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,29.09534,45.1946,36.52291,34.93668,34.93668,81,0,22.761,34.93668,83.28021,0,0,0,29.09534,0,0,46.06332,43.76015,269.3075,76.3815,72.85549,0,72.85549,233.6301,55.62611,0.1159468,38.43035,23.27627,81,105.4768
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,22.93079,45.6908,38.83469,0,0,0,-1,0,0,0,0,0,0,22.93079,0,0,0,0,196.452,141.9514,22.93079,0,22.93079,255.3842,60.80564,0.1159136,0,18.34463,0,164.8822
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,43.91235,55.33001,41.34372,27.03462,27.03462,0,0,0,27.03462,162.4301,0,0,0,43.91235,28.45749,27.03462,0,0,173.5212,162.5892,15.45486,0,15.45486,270.046,64.29652,0.1158913,29.73808,35.12988,0,206.5015
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,48.75542,59.56652,43.58448,0,0,0,0,0,0,0,0,0,0,48.75542,0,0,0,0,158.0663,176.4985,48.75542,0,48.75542,316.2994,75.30923,0.1158209,0,39.00433,0,225.2539
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,50.43274,62.34664,45.49387,13.37725,13.37725,0,0,0,13.37725,377.0038,0,0,0,50.43274,14.08132,13.37725,0,0,109.3109,220.3784,36.35143,0,36.35143,350.7854,83.52016,0.1157685,14.71498,40.3462,0,270.8112
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,41.80608,61.26041,47.39537,20.41659,20.41659,0,0,0,20.41659,204.7653,0,0,0,41.80608,21.49115,20.41659,0,0,72.95949,253.0947,20.31493,0,20.31493,370.0578,88.10883,0.1157392,22.45825,33.44486,0,294.9008
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,18.15643,54.10957,48.37373,31.90201,31.90201,0,-1,0,31.90201,56.91312,0,0,0,18.15643,33.58106,31.90201,0,0,52.64456,271.3781,0,15.42463,-15.42463,353.7988,84.23765,0.1157392,35.09221,14.52514,0,289.5345
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,16.76408,53.93169,48.64199,13.56714,13.56714,0,0,0,13.56714,123.5639,0,0,0,16.76408,14.2812,13.56714,0,0,69.78304,255.9535,2.482882,0,2.482882,356.1543,84.79848,0.1157356,14.92385,13.41127,0,272.7176
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,20.59373,55.47588,48.91025,44.27152,44.27152,0,0,0,44.27152,46.5169,0,7.105427E-15,0,20.59373,46.6016,44.27152,0,0,67.30016,258.1881,0,26.00786,-26.00786,328.7396,78.27118,0.1157356,48.69867,16.47499,0,278.7818
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.733129,49.51663,48.06602,44.33478,44.33478,0,0,0,44.33478,10.67588,0,7.105427E-15,0,4.733129,46.66819,44.33478,0,0,96.19778,232.1802,0,41.93506,-41.93506,284.5362,67.74657,0.1157356,48.76826,3.786503,0,236.9133
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,46.37755,46.37755,6.668213,6.668213,0,0,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,142.7923,190.2452,0,7.019172,-7.019172,277.1373,65.98495,0.1157356,7.335034,0,0,190.2452
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,44.62597,44.62597,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,150.5914,183.226,0,19.58778,-19.58778,256.49,61.06892,0.1157356,20.46923,0,0,183.226
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,42.91383,42.91383,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,172.3556,163.6382,0,15.06527,-15.06527,240.6098,57.28793,0.1157356,15.74321,0,0,163.6382
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,41.43051,41.43051,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,189.0948,148.5729,0,26.89498,-26.89498,212.26,50.53799,0.1157356,28.10526,0,0,148.5729
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,40.05764,40.05764,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,218.9781,121.6779,0,26.49002,-26.49002,184.3371,43.88969,0.1157356,27.68207,0,0,121.6779
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,39.21341,39.21341,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,248.4114,95.18793,0,33.10435,-33.10435,149.442,35.58136,0.1157356,34.59405,0,0,95.18793
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,38.54276,38.54276,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,285.1941,62.08358,0,25.53878,-25.53878,122.5218,29.17179,0.1157356,26.68803,0,0,62.08358
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,37.81688,37.81688,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,313.5705,36.5448,0,8.774586,-8.774586,113.2725,26.9696,0.1157356,9.169442,0,0,36.5448
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,37.3277,37.3277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.32,27.77021,0,0,0,113.2725,26.9696,0.1157356,0,0,0,27.77021
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,36.87797,36.87797,24.95344,24.95344,0,-1,0,24.95344,0,0,0,1.067081,0,26.26678,24.95344,0,0,323.32,27.77021,0,26.26678,-26.26678,85.58493,20.37732,0.1157356,27.44878,0,0,27.77021
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,36.39668,36.39668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.5053,1.503435,0,0,0,85.58493,20.37732,0.1157356,0,0,0,1.503435
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,36.04162,36.04162,22.7832,22.7832,21.35493,0,7.670799,22.7832,0,1.332268E-15,0,0,0,1.503435,1.428263,0,0,352.5053,1.503435,0,1.503435,-1.503435,84.00017,20,0.1157356,25.06152,0,81,1.503435
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.457577,36.53025,35.83648,11.94446,11.94446,81,0,22.761,11.94446,20.57504,0,0,0,2.457577,0,0,69.05554,65.60276,354.1758,0,68.06034,0,68.06034,148.5679,35.37323,0.11585,13.13891,1.966062,81,2.457577
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,25.2967,43.00343,35.56822,18.98147,18.98147,81,0,22.761,18.98147,133.2705,0,0,0,25.2967,0,0,62.01853,58.9176,286.1155,61.25431,84.2143,0,84.2143,228.4606,54.39527,0.115941,20.87962,20.23736,81,86.551
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,52.41177,52.98009,36.54659,0,0,72.31579,0,20.56389,0,0,0,0,0,52.41177,0,0,72.31579,68.7,201.9012,137.0472,121.1118,0,121.1118,343.3573,81.75157,0.1159484,0,41.92942,81,189.459
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,62.01502,59.19881,38.92148,27.84862,27.84862,0,-1,0,27.84862,222.6862,0,0,0,62.01502,29.31433,27.84862,0,0,80.78939,246.0478,32.70068,0,32.70068,374.3799,89.13789,0.1159014,30.63348,49.61201,0,308.0628
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,77.94578,68.7497,41.49363,43.25118,43.25118,0,0,0,43.25118,180.2165,0,0,0,77.94578,45.52756,43.25118,0,0,48.08871,275.4784,32.41822,0,32.41822,405.1345,96.4604,0.1158548,47.5763,62.35662,0,353.4242
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,87.22517,75.91019,43.75807,40.25824,40.25824,0,0,0,40.25824,216.6642,29.17758,0,0,87.22517,42.37709,40.25824,0,0,15.67049,304.6548,15.67049,0,15.67049,420.0009,100,0.1158323,44.28406,69.78014,0,391.8799
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,86.42769,78.04402,45.66745,23.43696,23.43696,0,0,0,23.43696,368.7666,61.7572,0,0,86.42769,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1158323,25.78066,69.14215,0,405.1859
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,78.99461,76.91694,47.57684,0,0,0,0,0,0,0,78.99461,0,0,78.99461,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158323,0,63.19569,0,397.7528
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,63.49435,71.1953,48.59465,30.41602,30.41602,0,-1,0,30.41602,208.753,31.47749,0,0,63.49435,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1158323,33.45762,50.79548,0,382.2526
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,57.51691,68.96763,48.82346,26.53613,26.53613,0,0,0,26.53613,216.7494,29.58414,0,0,57.51691,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1158323,29.18974,46.01352,0,376.2751
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,37.05453,61.38351,49.08383,9.667552,9.667552,0,0,0,9.667552,383.2877,26.87816,0,0,37.05453,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1158323,10.63431,29.64363,0,355.8127
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.88879,52.26163,48.2396,3.504006,3.504006,0,0,0,3.504006,367.8301,9.20036,0,0,12.88879,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1158323,3.854406,10.31103,0,331.647
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,46.51168,46.51168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158323,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,44.7601,44.7601,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1158323,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,43.0243,43.0243,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1158323,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,41.5173,41.5173,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1158323,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,40.12077,40.12077,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1158323,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,39.27654,39.27654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1158323,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,38.5901,38.5901,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1158323,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,37.85633,37.85633,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1158323,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,37.36715,37.36715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1158323,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,36.90164,36.90164,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1158323,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,36.41246,36.41246,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1158323,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,36.04162,36.04162,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1158323,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.094511,36.71103,35.83648,35.73057,35.73057,0,0,0,35.73057,8.660681,0,0,0,3.094511,37.61113,35.73057,0,0,263.9852,81.17157,0,34.51662,-34.51662,133.1788,31.70918,0.1158323,39.30363,2.475609,0,84.26608
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,22.21428,42.05862,35.56822,5.41898,5.41898,0,0,0,5.41898,409.9348,0,0,0,22.21428,5.704189,5.41898,0,0,302.337,46.65495,16.51009,0,16.51009,148.8417,35.43842,0.1158086,5.960877,17.77143,0,68.86923
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,37.79562,48.04342,36.57026,26.52136,26.52136,0,0,0,26.52136,142.5101,0,0,0,37.79562,27.91723,26.52136,0,0,285.8269,61.51403,9.878398,0,9.878398,158.2131,37.66972,0.1157944,29.1735,30.2365,0,99.30966
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,50.01756,54.89239,39.00827,46.14727,46.14727,0,-1,0,46.14727,108.3868,0,0,0,50.01756,48.57608,46.14727,0,0,275.9485,70.40459,1.441482,0,1.441482,159.5806,37.99531,0.1157923,50.762,40.01405,0,120.4222
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,60.53999,61.77816,41.62776,23.98171,23.98171,0,0,0,23.98171,252.4424,0,0,0,60.53999,25.2439,23.98171,0,0,274.507,71.70193,35.29609,0,35.29609,193.0654,45.96787,0.1157417,26.37988,48.43199,0,132.2419
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,63.50125,65.6312,43.91587,25.23035,25.23035,0,0,0,25.23035,251.686,0,0,0,63.50125,26.55826,25.23035,0,0,239.2109,103.4684,36.94299,0,36.94299,228.1126,54.31242,0.1156888,27.75339,50.801,0,166.9697
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,72.22712,71.64227,45.84892,9.388285,9.388285,0,0,0,9.388285,769.3325,0,0,0,72.22712,9.882404,9.388285,0,0,202.2679,136.7171,62.34472,0,62.34472,287.258,68.39463,0.1155996,10.32711,57.7817,0,208.9442
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,68.5182,72.34613,47.75042,12.89009,12.89009,0,0,0,12.89009,531.5574,0,0,0,68.5182,13.56851,12.89009,0,0,139.9232,192.8273,54.9497,0,54.9497,339.3879,80.80648,0.115521,14.1791,54.81456,0,261.3456
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,69.45918,74.02036,48.77612,34.49995,34.49995,0,-1,0,34.49995,201.3312,0,0,0,69.45918,36.31574,34.49995,0,0,84.97352,242.2821,33.14344,0,33.14344,370.8305,88.2928,0.1154737,37.94995,55.56734,0,311.7412
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,57.94057,69.34505,48.99704,54.92025,54.92025,0,0,0,54.92025,105.4995,0,0,0,57.94057,57.81079,54.92025,0,0,51.83007,272.1111,0.1297825,0,0.1297825,370.9536,88.32212,0.1154735,60.41228,46.35246,0,330.0517
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,33.95013,60.41172,49.21796,0,0,0,0,0,0,0,0,0,0,33.95013,0,0,0,0,51.70029,272.228,33.95013,0,33.95013,403.1616,95.99065,0.1154251,0,27.1601,0,306.1781
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,18.11613,54.09633,48.37373,32.12344,32.12344,0,0,0,32.12344,56.39537,0,0,0,18.11613,33.81414,32.12344,0,0,17.75016,302.7831,0,15.69801,-15.69801,386.6144,92.05087,0.1154251,35.33578,14.49291,0,320.8992
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,46.64581,46.64581,35.70639,35.70639,0,0,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,35.19239,287.0851,0,37.58568,-37.58568,346.9956,82.61784,0.1154251,39.27703,0,0,287.0851
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,44.87056,44.87056,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,76.95426,249.4994,0,17.47131,-17.47131,328.5793,78.23299,0.1154251,18.25752,0,0,249.4994
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,43.11897,43.11897,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,96.36683,232.0281,0,23.62481,-23.62481,303.6765,72.30379,0.1154251,24.68793,0,0,232.0281
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,41.60409,41.60409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.6166,208.4033,0,0,0,303.6765,72.30379,0.1154251,0,0,0,208.4033
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,40.18389,40.18389,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,122.6166,208.4033,0,10.92976,-10.92976,292.1555,69.5607,0.1154251,11.4216,0,0,208.4033
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,39.32387,39.32387,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,134.7608,197.4735,0,21.61184,-21.61184,269.3746,64.1367,0.1154251,22.58437,0,0,197.4735
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,38.65322,38.65322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.774,175.8617,0,0,0,269.3746,64.1367,0.1154251,0,0,0,175.8617
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,37.90367,37.90367,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,158.774,175.8617,0,18.88006,-18.88006,249.4733,59.39829,0.1154251,19.72967,0,0,175.8617
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,37.39082,37.39082,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,179.7518,156.9816,0,7.603092,-7.603092,241.459,57.49011,0.1154251,7.94523,0,0,156.9816
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,36.92531,36.92531,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,188.1997,149.3785,0,6.384012,-6.384012,234.7296,55.88789,0.1154251,6.671292,0,0,149.3785
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,36.43613,36.43613,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,195.293,142.9945,0,19.78015,-19.78015,213.8795,50.92359,0.1154251,20.67026,0,0,142.9945
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,36.0574,36.0574,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,217.271,123.2144,0,16.55324,-16.55324,196.4309,46.76916,0.1154251,17.29813,0,0,123.2144
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.206799,36.48294,35.86015,15.63067,15.63067,0,0,0,15.63067,14.11838,0,0,0,2.206799,16.45334,15.63067,0,0,235.6635,106.6611,0,14.24654,-14.24654,181.4137,43.19365,0.1154251,17.19374,1.765439,0,108.8679
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.013487,37.29752,35.59189,34.74567,34.74567,0,0,0,34.74567,17.30715,0,0,0,6.013487,36.57439,34.74567,0,0,251.493,92.41457,0,30.56091,-30.56091,149.1997,35.52366,0.1154251,38.22024,4.81079,0,98.42806
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.29671,41.33372,36.59393,12.35718,12.35718,0,0,0,12.35718,131.8806,0,0,0,16.29671,13.00755,12.35718,0,0,285.4495,61.85367,3.289161,0,3.289161,152.32,36.2666,0.1154204,13.59289,13.03737,0,78.15038
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.69659,42.24771,39.11873,30.74911,30.74911,0,-1,0,30.74911,34.78668,0,0,0,10.69659,32.36748,30.74911,0,0,282.1603,64.81391,0,21.67089,-21.67089,129.4769,30.82777,0.1154204,33.82402,8.557274,0,75.51051
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,23.20115,48.84136,41.76189,55.45466,55.45466,20.25,0,7.39125,55.45466,41.83805,0,0,0,23.20115,37.05754,35.20466,0,0,306.2391,43.14303,0,13.85639,-13.85639,114.871,27.35018,0.1154204,61.00013,18.56092,81,66.34418
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,27.26526,52.61785,44.08945,35.83316,35.83316,81,0,22.761,35.83316,76.08948,0,0,0,27.26526,0,0,45.16684,42.9085,321.6351,29.28664,70.17376,0,70.17376,181.4437,43.20079,0.1155312,39.41648,21.81221,81,56.5519
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,67.17587,69.66931,46.0225,12.10999,12.10999,81,0,22.761,12.10999,554.7145,0,0,0,67.17587,0,0,68.89001,65.44551,251.4613,92.44302,132.6214,0,132.6214,307.2594,73.15685,0.1155529,13.32099,53.74069,81,159.6189
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,56.6684,67.6371,47.97923,62.7695,62.7695,81,0,22.761,62.7695,90.28014,0,0,0,56.6684,0,0,18.23049,17.31897,118.84,211.8023,73.98737,0,73.98737,377.4499,89.86885,0.1156578,69.04646,45.33472,81,268.4707
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,35.86588,60.80746,48.9497,34.49657,34.49657,0,-1,0,34.49657,103.9694,7.105427E-15,0,0,35.86588,36.31218,34.49657,0,0,44.85259,278.3909,0,0.4463023,-0.4463023,376.9795,89.75684,0.1156578,37.94623,28.69271,0,314.2568
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,22.46405,56.37611,49.17062,14.84346,14.84346,0,0,0,14.84346,151.3398,0,0,0,22.46405,15.62469,14.84346,0,0,45.34848,277.9446,6.83936,0,6.83936,383.4679,91.3017,0.1156481,16.3278,17.97124,0,300.4086
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,25.78927,57.74881,49.39943,46.61759,46.61759,0,0,0,46.61759,55.3209,0,0,0,25.78927,49.07114,46.61759,0,0,38.50912,284.1,0,23.28188,-23.28188,358.9266,85.45855,0.1156481,51.27935,20.63141,0,309.8893
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,16.56241,53.77583,48.5552,35.09021,35.09021,0,0,0,35.09021,47.19951,0,0,0,16.56241,36.93706,35.09021,0,0,64.37788,260.8181,0,20.37465,-20.37465,337.4499,80.34504,0.1156481,38.59923,13.24993,0,277.3806
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,46.8194,46.8194,35.4917,35.4917,0,0,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,87.01638,240.4435,0,37.35968,-37.35968,298.0693,70.96873,0.1156481,39.04087,0,0,240.4435
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,45.00469,45.00469,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,128.5271,203.0838,0,25.86212,-25.86212,270.8082,64.47802,0.1156481,27.02592,0,0,203.0838
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,43.25311,43.25311,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,157.2628,177.2217,0,16.16356,-16.16356,253.7703,60.42139,0.1156481,16.89091,0,0,177.2217
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,41.73822,41.73822,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,175.2223,161.0581,0,7.912823,-7.912823,245.4295,58.43548,0.1156481,8.2689,0,0,161.0581
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,40.29435,40.29435,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,184.0144,153.1453,0,9.733371,-9.733371,235.1696,55.99265,0.1156481,10.17137,0,0,153.1453
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,39.43433,39.43433,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,194.8292,143.4119,0,57.71769,-57.71769,174.3298,41.50702,0.1156481,60.31499,0,0,143.4119
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,38.7479,38.7479,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,258.96,85.69424,0,36.82861,-36.82861,135.5091,32.264,0.1156481,38.48589,0,0,85.69424
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,37.99046,37.99046,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,299.8806,48.86563,0,32.73597,-32.73597,101.0023,24.04813,0.1156481,34.20909,0,0,48.86563
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,37.43816,37.43816,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0.2310062,0,14.88439,14.14017,0,0,336.254,16.12967,0,14.88439,-14.88439,85.31281,20.31253,0.1156481,15.55419,0,0,16.12967
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,36.97264,36.97264,25.1559,1.183011,0,-1,0,1.183011,0,0,23.97289,26.48849,0,1.245275,1.183011,0,0,352.7922,1.245275,0,1.245275,-1.245275,84.00017,20,0.1156481,27.6715,0,0,1.245275
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,36.48346,36.48346,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156481,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,36.08107,36.08107,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1157634,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.781078,36.95399,35.88382,21.88895,21.88895,81,0,22.761,21.88895,17.27392,0,0,0,3.781078,0,0,59.11105,56.1555,287.5816,59.93475,59.93658,0,59.93658,204.0378,48.58032,0.115888,24.07784,3.024863,81,63.71582
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,23.7696,42.55864,35.59189,50.41343,50.41343,81,0,22.761,50.41343,47.14935,0,0,0,23.7696,0,0,30.58658,29.05725,227.6451,113.8777,52.82685,0,52.82685,254.1537,60.51267,0.1159964,55.45477,19.01568,81,137.6473
