Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,49.31052,51.99385,36.63338,12.03512,12.03512,81,0,22.761,12.03512,409.722,0,0,0,49.31052,0,0,68.96488,65.51664,174.8182,161.4218,114.8272,0,114.8272,363.0883,86.44942,0.1160425,13.23863,39.44841,81,210.7323
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,67.60197,61.70255,39.21341,3.562605,3.562605,0,-1,0,3.562605,1897.543,3.860794,0,0,67.60197,3.75011,3.562605,0,0,59.99106,264.7663,59.99106,0,59.99106,420.0009,100,0.1159571,3.918865,54.08157,0,332.3682
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,70.50243,66.08298,41.89602,26.38242,26.38242,0,0,0,26.38242,267.2326,42.73146,0,0,70.50243,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1159571,29.02066,56.40194,0,389.2607
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,82.23537,74.16761,44.24725,1.939688,1.939688,0,0,0,1.939688,4239.619,80.1936,0,0,82.23537,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1159571,2.133656,65.7883,0,400.9936
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,79.19805,75.25381,46.20397,3.871975,3.871975,0,0,0,3.871975,2045.417,75.12229,0,0,79.19805,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1159571,4.259172,63.35844,0,397.9563
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,76.86976,76.64513,48.15281,16.52237,16.52237,0,0,0,16.52237,465.2466,59.47779,0,0,76.86976,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1159571,18.17461,61.4958,0,395.628
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,66.63918,73.20438,49.13117,23.76972,23.76972,0,-1,0,23.76972,280.3532,41.61842,0,0,66.63918,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1159571,26.1467,53.31135,0,385.3974
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,59.52315,70.41959,49.35209,0,0,0,0,0,0,0,59.52315,0,0,59.52315,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159571,0,47.61852,0,378.2814
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,43.31655,64.2411,49.57301,30.14941,30.14941,0,0,0,30.14941,143.673,11.58033,0,0,43.31655,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1159571,33.16435,34.65324,0,362.0748
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,18.80155,54.65049,48.68933,0,0,0,0,0,0,0,18.80155,0,0,18.80155,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159571,0,15.04124,0,337.5598
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,46.95353,46.95353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159571,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,45.13882,45.13882,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1159571,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,43.36356,43.36356,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1159571,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,41.8329,41.8329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1159571,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,40.38903,40.38903,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1159571,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,39.52113,39.52113,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1159571,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,38.81102,38.81102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1159571,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,38.0378,38.0378,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1159571,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,37.47761,37.47761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1159571,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,37.0121,37.0121,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1159571,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,36.50713,36.50713,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1159571,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,36.12841,36.12841,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1159571,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.979647,36.74977,35.90749,12.78589,12.78589,0,0,0,12.78589,23.30419,0,1.776357E-15,0,2.979647,13.45883,12.78589,0,0,224.7764,116.4595,0,10.47918,-10.47918,195.7132,46.59829,0.1159571,14.06448,2.383718,0,119.4391
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.97362,40.85094,35.63923,73.0487,73.0487,20.25,0,7.39125,73.0487,24.60498,0,0,0,17.97362,55.57758,52.7987,0,0,236.4199,105.9803,0,37.60395,-37.60395,156.0752,37.16068,0.1159571,80.35357,14.3789,81,123.9539
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,39.15823,48.58574,36.65705,40.44767,40.44767,81,0,22.761,40.44767,96.81209,0,0,0,39.15823,0,0,40.55233,38.52471,278.2021,68.37636,77.68295,0,77.68295,229.7717,54.70744,0.1160559,44.49244,31.32659,81,107.5346
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,65.00095,60.78744,39.3002,9.706433,9.706433,0,-1,0,9.706433,669.6687,0,0,0,65.00095,10.2173,9.706433,0,0,200.5191,138.291,54.78365,0,54.78365,281.744,67.08178,0.1159781,10.67708,52.00076,0,203.292
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,79.40006,70.089,42.05382,39.40007,39.40007,0,0,0,39.40007,201.5226,0,0,0,79.40006,41.47376,39.40007,0,0,145.7355,187.5963,37.9263,0,37.9263,317.7241,75.64844,0.1159244,43.34008,63.52005,0,266.9964
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,70.66431,69.19444,44.40505,21.28253,21.28253,0,0,0,21.28253,332.0297,0,0,0,70.66431,22.40266,21.28253,0,0,107.8092,221.73,48.26165,0,48.26165,363.5091,86.54961,0.115856,23.41078,56.53145,0,292.3943
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,68.35239,70.54479,46.33022,12.83727,12.83727,0,0,0,12.83727,532.4526,0,0,0,68.35239,13.51292,12.83727,0,0,59.54753,265.1654,54.83948,0,54.83948,415.5344,98.93656,0.1157784,14.121,54.68192,0,333.5179
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,77.90189,77.36737,48.33428,36.84823,36.84823,0,0,0,36.84823,211.4128,34.40622,0,0,77.90189,38.78761,36.84823,0,0,4.708053,314.521,4.708053,0,4.708053,420.0009,100,0.1157717,40.53305,62.32151,0,392.4229
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,76.93369,78.20819,49.35209,66.92046,66.92046,0,-1,0,66.92046,114.9629,6.491104,0,4.912508,76.93369,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1157717,73.61251,61.54696,0,395.6919
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,61.36369,71.40079,49.52567,39.23614,39.23614,0,0,0,39.23614,156.3958,20.06249,0,0,61.36369,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1157717,43.15976,49.09095,0,380.1219
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,38.57645,62.67485,49.75448,41.27204,41.27204,0,0,0,41.27204,93.46873,7.105427E-15,0,0,38.57645,43.44425,41.27204,0,0,0,318.7582,0,4.867799,-4.867799,414.8697,98.77831,0.1157717,45.39924,30.86116,0,357.3347
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,22.32591,56.00624,48.86291,10.98104,10.98104,0,0,0,10.98104,203.3132,5.358253,0,0,22.32591,11.55899,10.98104,0,0,5.408665,313.8904,5.408665,0,5.408665,420.0009,100,0.1157641,12.07915,17.86073,0,336.2163
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,47.08765,47.08765,48.53469,48.53469,0,0,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1157641,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,45.28873,45.28873,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1157641,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,43.4977,43.4977,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1157641,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,41.94336,41.94336,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1157641,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,40.47581,40.47581,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1157641,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,39.59213,39.59213,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1157641,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,38.87414,38.87414,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1157641,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,38.07725,38.07725,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1157641,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,37.52495,37.52495,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1157641,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,37.03577,37.03577,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1157641,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,36.52291,36.52291,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1157641,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,36.12841,36.12841,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1157641,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.137734,36.79471,35.90749,24.53374,24.53374,0,0,0,24.53374,12.78946,0,0,0,3.137734,25.825,24.53374,0,0,296.926,51.52487,0,22.68726,-22.68726,114.3977,27.23749,0.1157641,26.98712,2.510187,0,54.66261
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.3555,39.7496,35.61556,45.97909,45.97909,20.25,0,7.39125,45.97909,31.22181,0,0,0,14.3555,27.08325,25.72909,0,0,322.134,28.83761,0,12.72775,-12.72775,100.9815,24.04316,0.1157641,50.577,11.4844,81,43.19311
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,41.98355,49.57653,36.70438,9.826495,9.826495,81,0,22.761,9.826495,427.2485,0,0,0,41.98355,0,0,71.17351,67.61483,336.276,16.10986,109.5984,0,109.5984,204.9556,48.79886,0.1158176,10.80914,33.58685,81,58.09342
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,41.36288,52.32352,39.41066,15.854,15.854,0,-1,0,15.854,260.8987,0,0,0,41.36288,16.68842,15.854,0,0,226.6776,114.7484,24.67446,0,24.67446,228.3639,54.37224,0.1157828,17.4394,33.09031,0,156.1113
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,66.93199,64.98836,42.20373,27.37332,27.37332,0,0,0,27.37332,244.5155,0,0,0,66.93199,28.81402,27.37332,0,0,202.0031,136.9554,38.11798,0,38.11798,264.5258,62.9822,0.115729,30.11065,53.5456,0,203.8874
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,70.22881,69.21976,44.57863,44.77398,44.77398,0,0,0,44.77398,156.8518,0,0,0,70.22881,47.1305,44.77398,0,0,163.8851,171.2616,23.0983,0,23.0983,286.4387,68.19956,0.1156964,49.25137,56.18304,0,241.4904
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,78.62535,75.43879,46.55902,39.70199,39.70199,0,0,0,39.70199,198.0388,0,0,0,78.62535,41.79157,39.70199,0,0,140.7868,192.0501,36.83378,0,36.83378,321.3823,76.51945,0.1156445,43.67219,62.90028,0,270.6754
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,64.27177,71.42345,48.50786,15.95146,15.95146,0,0,0,15.95146,402.9208,0,0,0,64.27177,16.79101,15.95146,0,0,103.9531,225.2005,47.48075,0,47.48075,366.4265,87.24423,0.1155777,17.54661,51.41742,0,289.4723
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,42.6094,63.92196,49.52567,14.23564,14.23564,0,-1,0,14.23564,299.315,0,0,0,42.6094,14.98488,14.23564,0,0,56.4723,267.9332,27.62452,0,27.62452,392.6334,93.48396,0.1155388,15.6592,34.08752,0,310.5426
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,34.47622,61.13099,49.70714,25.35577,25.35577,0,0,0,25.35577,135.9699,0,0,0,34.47622,26.69028,25.35577,0,0,28.84778,292.7952,7.785936,0,7.785936,400.0198,95.24262,0.1155279,27.89134,27.58097,0,327.2715
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.976156,53.05766,49.92806,46.74193,46.74193,0,0,0,46.74193,21.34306,0,0,0,9.976156,49.20203,46.74193,0,0,21.06184,299.8026,0,39.22588,-39.22588,358.6721,85.39795,0.1155279,51.41612,7.980925,0,309.7787
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.549668,50.44727,49.04438,33.60807,33.60807,0,0,0,33.60807,13.53743,0,0,0,4.549668,35.37691,33.60807,0,0,64.64615,260.5767,0,30.82725,-30.82725,326.1773,77.66112,0.1155279,36.96888,3.639734,0,265.1263
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,47.26913,47.26913,7.587681,7.587681,0,0,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,98.89864,229.7495,0,7.987032,-7.987032,317.7583,75.65658,0.1155279,8.346449,0,0,229.7495
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,45.45442,45.45442,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,107.7731,221.7624,0,48.18324,-48.18324,266.9687,63.56384,0.1155279,50.35149,0,0,221.7624
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,43.62394,43.62394,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,161.3101,173.5792,0,59.55322,-59.55322,204.1941,48.61754,0.1155279,62.23311,0,0,173.5792
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,42.0696,42.0696,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,227.4803,114.026,0,72.31579,-72.31579,127.9665,30.46816,0.1155279,87.44281,0,0,114.026
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,40.58628,40.58628,42.82272,39.62466,0,-1,0,39.62466,0,0,3.198065,7.480337,0,41.71016,39.62466,0,0,307.8312,41.71016,0,41.71016,-41.71016,84.00017,20,0.1155279,47.10499,0,0,41.71016
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,39.65525,39.65525,33.5123,0,0,-1,0,0,0,0,33.5123,36.86353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155279,36.86353,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,38.94515,38.94515,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155279,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,38.14826,38.14826,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155279,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,37.54862,37.54862,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155279,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,37.05944,37.05944,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155279,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,36.52291,36.52291,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155279,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,36.12841,36.12841,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1156293,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.894309,36.72553,35.90749,0,0,72.31579,0,20.56389,0,0,0,0,0,2.894309,0,0,72.31579,68.7,307.9285,41.6226,71.59431,0,71.59431,195.7946,46.61766,0.1157066,0,2.315447,81,44.51691
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.57171,39.81354,35.61556,0,0,72.31579,0,20.56389,0,0,0,0,0,14.57171,0,0,72.31579,68.7,236.3342,106.0575,83.27171,0,83.27171,274.7931,65.42679,0.1157673,0,11.65737,81,120.6292
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,31.80821,46.2741,36.72805,0,0,72.31579,0,20.56389,0,0,0,0,0,31.80821,0,0,72.31579,68.7,153.0625,181.002,100.5082,0,100.5082,370.1435,88.12923,0.1158036,0,25.44657,81,212.8102
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,51.55437,55.99094,39.49746,11.53524,11.53524,0,-1,0,11.53524,446.9291,0,0,0,51.55437,12.14236,11.53524,0,0,52.55424,271.4594,39.412,0,39.412,407.533,97.03148,0.1157483,12.68877,41.24349,0,323.0138
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,62.8908,63.55566,42.36153,7.311858,7.311858,0,0,0,7.311858,860.1206,42.05187,0,0,62.8908,7.696693,7.311858,0,0,13.14224,306.9302,13.14224,0,13.14224,420.0009,100,0.1157299,8.043044,50.31264,0,369.821
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,78.72205,73.19657,44.7601,49.40744,49.40744,0,0,0,49.40744,159.3324,26.71422,0,0,78.72205,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1157299,54.34819,62.97765,0,397.4803
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,63.58674,69.00932,46.7326,51.22831,51.22831,0,0,0,51.22831,124.1242,9.662204,0,0,63.58674,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1157299,56.35114,50.8694,0,382.345
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,29.05989,58.12149,48.68933,66.04656,66.04656,20.25,0,7.39125,66.04656,43.99909,0,0,0,29.05989,48.20691,45.79657,0,0,0,318.7582,0,19.14702,-19.14702,399.8181,95.1946,0.1157299,72.65122,23.24791,81,347.8181
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,45.21636,65.11301,49.70714,25.73934,25.73934,0,-1,0,25.73934,175.6702,0,0,0,45.21636,27.09404,25.73934,0,0,21.27447,299.6112,18.12232,0,18.12232,417.0104,99.288,0.1157045,28.31328,36.17309,0,344.8276
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,48.89267,66.7318,49.88073,12.89748,12.89748,0,0,0,12.89748,379.0869,32.16422,0,0,48.89267,13.57629,12.89748,0,0,3.152152,315.9213,3.152152,0,3.152152,420.0009,100,0.1157001,14.18723,39.11413,0,364.814
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,44.5894,65.32455,50.10954,20.37599,20.37599,0,0,0,20.37599,218.8331,23.141,0,0,44.5894,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1157001,22.41359,35.67152,0,363.3476
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,18.74734,55.13388,49.17062,32.66159,32.66159,0,0,0,32.66159,57.39873,0,7.105427E-15,0,18.74734,34.38062,32.66159,0,0,0,318.7582,0,15.63328,-15.63328,403.5219,96.07645,0.1157001,35.92775,14.99787,0,337.5056
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,47.39537,47.39537,7.779397,7.779397,0,0,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,17.37031,303.1249,0,8.188839,-8.188839,394.8901,94.02127,0.1157001,8.557337,0,0,303.1249
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,45.53332,45.53332,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,26.46902,294.9361,0,28.56303,-28.56303,364.782,86.85269,0.1157001,29.84837,0,0,294.9361
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,43.7344,43.7344,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,58.20572,266.3731,0,3.099746,-3.099746,361.5146,86.07474,0.1157001,3.239235,0,0,266.3731
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,42.16428,42.16428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.64989,263.2733,0,0,0,361.5146,86.07474,0.1157001,0,0,0,263.2733
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,40.6494,40.6494,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,61.64989,263.2733,0,8.646781,-8.646781,352.4001,83.90462,0.1157001,9.035886,0,0,263.2733
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,39.74205,39.74205,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,71.25742,254.6265,0,21.37141,-21.37141,329.8727,78.54095,0.1157001,22.33312,0,0,254.6265
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,39.00827,39.00827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.00343,233.2551,0,0,0,329.8727,78.54095,0.1157001,0,0,0,233.2551
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,38.18771,38.18771,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,95.00343,233.2551,0,41.34317,-41.34317,286.2932,68.16489,0.1157001,43.20362,0,0,233.2551
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,37.57229,37.57229,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,140.9403,191.912,0,31.4754,-31.4754,253.1152,60.26539,0.1157001,32.8918,0,0,191.912
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,37.08311,37.08311,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,175.913,160.4366,0,55.06014,-55.06014,195.0767,46.44674,0.1157001,57.53784,0,0,160.4366
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,36.54659,36.54659,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,237.0909,105.3764,0,20.67355,-20.67355,173.2848,41.25821,0.1157001,21.60386,0,0,105.3764
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,36.12841,36.12841,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,260.0615,84.70287,0,39.65397,-39.65397,131.4859,31.3061,0.1157001,41.4384,0,0,84.70287
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.651526,36.91709,35.88382,36.29464,36.29464,0,0,0,36.29464,10.06079,0,0,0,3.651526,38.20488,36.29464,0,0,304.1215,45.0489,0,34.55335,-34.55335,95.06345,22.63411,0.1157001,39.9241,2.921221,0,48.70043
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,23.01821,42.32863,35.59189,0,0,0,0,0,0,0,0,0,0,23.01821,0,0,0,0,342.5141,10.49555,23.01821,0,23.01821,116.9004,27.83338,0.1156678,0,18.41457,0,33.51376
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,43.22645,49.99378,36.70438,41.77138,41.77138,81,0,22.761,41.77138,103.4834,0,0,0,43.22645,0,0,39.22862,37.26719,319.4959,31.21194,80.49364,0,80.49364,193.2634,46.01501,0.1157618,45.94852,34.58116,81,74.43839
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,43.54496,53.24594,39.56846,33.24463,33.24463,0,-1,0,33.24463,130.9834,0,0,0,43.54496,34.99435,33.24463,0,0,239.0022,103.6562,8.550606,0,8.550606,201.3752,47.94639,0.1157498,36.5691,34.83596,0,147.2012
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,66.10027,64.97067,42.47199,0,0,0,0,0,0,0,0,0,0,66.10027,0,0,0,0,230.4516,111.3518,66.10027,0,66.10027,264.0835,62.87689,0.1156574,0,52.88022,0,177.452
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,55.44109,63.58115,44.89423,29.64109,29.64109,0,0,0,29.64109,187.0413,0,0,0,55.44109,31.20115,29.64109,0,0,164.3513,170.842,24.23994,0,24.23994,287.0795,68.35212,0.1156235,32.6052,44.35287,0,226.2831
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,81.04053,76.98141,46.86673,15.05289,15.05289,0,0,0,15.05289,538.3719,0,0,0,81.04053,15.84515,15.05289,0,0,140.1114,192.658,65.19538,0,65.19538,348.9293,83.07823,0.1155325,16.55818,64.83242,0,273.6985
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,79.18444,78.66749,48.86291,0,0,0,0,0,0,0,4.268413,0,0,79.18444,0,0,0,0,74.91602,251.3338,74.91602,0,74.91602,420.0009,100,0.1154281,0,63.34755,0,330.5182
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,74.12213,77.54171,49.88073,0,0,0,-1,0,0,0,74.12213,0,0,74.12213,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154281,0,59.2977,0,392.8803
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,54.96324,69.36777,50.06219,30.45834,30.45834,0,0,0,30.45834,180.4538,22.90182,0,0,54.96324,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1154281,33.50417,43.97059,0,373.7215
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,28.24437,59.49781,50.24366,28.36357,28.36357,0,0,0,28.36357,99.57975,3.552714E-15,0,0,28.24437,29.85639,28.36357,0,0,0,318.7582,0,1.612016,-1.612016,418.3016,99.59543,0.1154281,31.19992,22.5955,0,347.0026
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,14.19385,53.82768,49.35209,0,0,0,0,0,0,0,12.40272,0,0,14.19385,0,0,0,0,1.791129,317.1462,1.791129,0,1.791129,420.0009,100,0.1154256,0,11.35508,0,331.3401
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,47.5295,47.5295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154256,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,45.66745,45.66745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154256,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,43.82907,43.82907,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1154256,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,42.25107,42.25107,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1154256,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,40.72041,40.72041,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1154256,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,39.81305,39.81305,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1154256,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1154256,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,38.23505,38.23505,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1154256,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,37.61174,37.61174,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1154256,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,37.08311,37.08311,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1154256,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,36.54659,36.54659,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1154256,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,36.12841,36.12841,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1154256,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2839725,35.96371,35.88382,27.91944,27.91944,0,0,0,27.91944,1.017114,0,3.552714E-15,0,0.2839725,29.38888,27.91944,0,0,201.3281,137.563,0,29.10491,-29.10491,198.325,47.22015,0.1154256,30.71138,0.227178,0,137.847
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.397004,36.2437,35.56822,56.49958,56.49958,0,0,0,56.49958,4.242517,0,7.105427E-15,0,2.397004,59.47324,56.49958,0,0,233.6668,108.4581,0,57.07624,-57.07624,138.1614,32.8955,0.1154256,62.14954,1.917603,0,110.8551
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5358252,36.87964,36.72805,50.75981,50.75981,20.25,0,7.39125,50.75981,1.055609,0,0,0,0.5358252,32.11559,30.50981,0,0,297.0849,51.38183,0,31.57977,-31.57977,104.8734,24.9698,0.1154256,55.83579,0.4286602,81,51.91765
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.300918,40.90277,39.65525,43.46464,22.89783,0,-1,0,22.89783,18.78308,0,20.56681,28.18197,4.300918,24.10298,22.89783,0,0,332.1735,19.80206,0,19.80206,-19.80206,84.00017,20,0.1154256,47.8111,3.440735,0,24.10298
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.67228,47.36645,42.62979,0,0,0,0,0,0,0,0,0,0,15.67228,0,0,0,0,354.1758,0,15.67228,0,15.67228,98.86819,23.54,0.1154038,0,12.53782,0,15.67228
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.28118,48.4783,45.04414,17.98861,17.98861,81,0,22.761,17.98861,62.71288,0,0,0,11.28118,0,0,63.01139,59.86082,338.5035,14.10505,71.142,0,71.142,166.3594,39.60931,0.1155106,19.78747,9.02494,81,25.38622
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,17.33355,52.46452,47.04821,28.34076,28.34076,81,0,22.761,28.34076,61.16118,0,0,0,17.33355,0,0,52.65924,50.02628,267.3615,78.13284,67.35982,0,67.35982,230.2626,54.82431,0.1156226,31.17484,13.86684,81,95.46639
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.252222,51.92519,49.04438,20.025,20.025,81,0,22.761,20.025,46.20336,0,0,0,9.252222,0,0,60.975,57.92625,200.0017,138.7567,67.17847,0,67.17847,293.9937,69.99834,0.1157345,22.0275,7.401778,81,148.0089
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.949863,51.28687,50.06219,1.850837,1.850837,0,-1,0,1.850837,213.4096,0,0,0,3.949863,1.948249,1.850837,0,0,132.8232,199.2173,2.001614,0,2.001614,295.8925,70.45046,0.1157317,2.03592,3.159891,0,203.1672
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,14.84059,54.9587,50.24366,28.66192,28.66192,0,0,0,28.66192,51.77808,0,3.552714E-15,0,14.84059,30.17044,28.66192,0,0,130.8216,201.0188,0,15.32985,-15.32985,279.7335,66.60307,0.1157317,31.52811,11.87247,0,215.8593
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.086741,53.00049,50.46458,28.0679,28.0679,0,0,0,28.0679,28.81135,0,0,0,8.086741,29.54516,28.0679,0,0,147.8548,185.6889,0,21.45842,-21.45842,257.1143,61.21757,0.1157317,30.87469,6.469393,0,193.7757
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.150503,51.12088,49.52567,0,0,0,0,0,0,0,0,0,0,5.150503,0,0,0,0,171.6975,164.2305,5.150503,0,5.150503,262.0005,62.38095,0.1157246,0,4.120402,0,169.381
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,47.71097,47.71097,49.71039,49.71039,0,0,0,49.71039,0,0,7.105427E-15,0,0,52.32673,49.71039,0,0,166.547,168.866,0,52.32673,-52.32673,206.8433,49.24831,0.1157246,54.68143,0,0,168.866
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,45.84892,45.84892,70.94356,68.7,0,-1,0,68.7,0,0,2.243558,9.337914,0,72.31579,68.7,0,0,224.6878,116.5392,0,72.31579,-72.31579,130.6158,31.09893,0.1157246,78.03791,0,0,116.5392
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,43.96321,43.96321,25.66912,25.66912,0,-1,0,25.66912,0,0,3.552714E-15,0,0,27.02013,25.66912,0,0,305.0387,44.22343,0,27.02013,-27.02013,102.134,24.31758,0.1157246,28.23604,0,0,44.22343
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,42.33786,42.33786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.061,17.2033,0,0,0,102.134,24.31758,0.1157246,0,0,0,17.2033
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,40.8072,40.8072,24.72027,16.34313,0,-1,0,16.34313,0,0,8.377135,10.84916,0,17.2033,16.34313,0,0,335.061,17.2033,0,17.2033,-17.2033,84.00017,20,0.1157246,27.1923,0,0,17.2033
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,39.87617,39.87617,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157246,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,39.10295,39.10295,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157246,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,38.28239,38.28239,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157246,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,37.63541,37.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157246,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,37.12256,37.12256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157246,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,36.57026,36.57026,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157246,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,36.12841,36.12841,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1158304,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.179311,36.19238,35.86015,45.02996,45.02996,81,0,22.761,45.02996,2.618947,7.105427E-15,0,0,1.179311,0,0,35.97004,34.17154,285.4758,61.83,35.35085,0,35.35085,182.7115,43.50264,0.1159064,49.53296,0.9434488,81,63.00931
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.57368,38.86714,35.55244,34.38622,34.38622,81,0,22.761,34.38622,33.65791,0,0,0,11.57368,0,0,46.61378,44.28309,250.125,93.64576,55.85677,0,55.85677,235.7019,56.11938,0.1160231,37.82484,9.258945,81,105.2194
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,27.93601,45.04632,36.72805,0,0,72.31579,0,20.56389,0,0,0,0,0,27.93601,0,0,72.31579,68.7,194.2682,143.9169,96.63601,0,96.63601,327.3788,77.94718,0.1160642,0,22.34881,81,171.8529
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,33.37209,49.97705,39.71838,27.54273,27.54273,0,-1,0,27.54273,121.1648,0,0,0,33.37209,28.99235,27.54273,0,0,97.63218,230.8893,4.379735,0,4.379735,331.5338,78.93646,0.1160581,30.29701,26.69767,0,264.2614
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,52.70447,60.05071,42.71658,24.97259,24.97259,0,0,0,24.97259,211.0493,0,0,0,52.70447,26.28693,24.97259,0,0,93.25244,234.831,26.41754,0,26.41754,356.5957,84.90356,0.1160213,27.46984,42.16358,0,287.5355
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,31.80184,55.28025,45.1546,42.08935,42.08935,0,0,0,42.08935,75.55791,0,0,0,31.80184,44.30458,42.08935,0,0,66.83491,258.6068,0,12.50274,-12.50274,343.4166,81.7657,0.1160213,46.29829,25.44147,0,290.4087
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,57.38279,66.94191,47.13499,59.84095,59.84095,0,0,0,59.84095,95.89216,0,0,0,57.38279,62.99048,59.84095,0,0,80.72684,246.1041,0,5.607695,-5.607695,337.5056,80.35831,0.1160213,65.82505,45.90623,0,303.4868
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,50.05753,66.37997,49.17062,49.524,49.524,0,0,0,49.524,101.0773,0,0,0,50.05753,52.13052,49.524,0,0,86.95761,240.4964,0,2.072994,-2.072994,335.3205,79.83805,0.1160213,54.4764,40.04602,0,290.5539
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,36.79349,62.50493,50.19632,4.398911,4.398911,0,-1,0,4.398911,836.4229,0,0,0,36.79349,4.630432,4.398911,0,0,89.26094,238.4234,32.16306,0,32.16306,365.833,87.10293,0.1159766,4.838801,29.43479,0,275.2169
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,19.70048,56.7524,50.41724,20.882,20.882,0,0,0,20.882,94.34193,0,0,0,19.70048,21.98105,20.882,0,0,57.09788,267.3701,0,2.280571,-2.280571,363.4291,86.53056,0.1159766,22.9702,15.76039,0,287.0706
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,17.963,56.35983,50.59872,27.95192,27.95192,0,0,0,27.95192,64.26392,0,0,0,17.963,29.42307,27.95192,0,0,59.63185,265.0896,0,11.46007,-11.46007,351.3491,83.65439,0.1159766,30.74711,14.3704,0,283.0526
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.051136,52.48852,49.65981,20.29256,20.29256,0,0,0,20.29256,44.60323,0,3.552714E-15,0,9.051136,21.36059,20.29256,0,0,72.36526,253.6295,0,12.30945,-12.30945,338.3738,80.56503,0.1159766,22.32181,7.240909,0,262.6806
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,47.8451,47.8451,31.13883,31.13883,0,0,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,86.04243,241.32,0,32.77771,-32.77771,303.8231,72.33868,0.1159766,34.25271,0,0,241.32
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,45.97516,45.97516,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,122.4621,208.5423,0,52.57346,-52.57346,248.4058,59.14412,0.1159766,54.93927,0,0,208.5423
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,44.05,44.05,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,180.8771,155.9689,0,35.30433,-35.30433,211.1918,50.28365,0.1159766,36.89303,0,0,155.9689
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,42.42465,42.42465,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,220.1041,120.6645,0,25.44392,-25.44392,184.3715,43.89789,0.1159766,26.5889,0,0,120.6645
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,40.85454,40.85454,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,248.3751,95.22061,0,55.25201,-55.25201,126.1308,30.03108,0.1159766,57.73835,0,0,95.22061
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,39.89985,39.89985,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,309.7662,39.96861,0,22.07824,-22.07824,102.8583,24.49002,0.1159766,23.07176,0,0,39.96861
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,39.10295,39.10295,21.8829,16.99585,0,-1,0,16.99585,0,0,4.887051,7.075341,0,17.89037,16.99585,0,0,334.2976,17.89037,0,17.89037,-17.89037,84.00017,20,0.1159766,24.07119,0,0,17.89037
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,38.28239,38.28239,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159766,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,37.61174,37.61174,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159766,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,37.09889,37.09889,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159766,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,36.54659,36.54659,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159766,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,36.08107,36.08107,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1160776,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2092496,35.87165,35.81281,10.49323,10.49323,81,0,22.761,10.49323,1.994139,0,0,0,0.2092496,0,0,70.50677,66.98143,307.3089,42.18019,67.19067,0,67.19067,192.2047,45.76292,0.1161886,11.54256,0.1673997,81,42.38944
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.165888,36.11497,35.5051,2.145279,2.145279,74.46107,0,21.10665,2.145279,100.9607,0,0,0,2.165888,0,0,72.31579,68.7,240.1183,102.6518,70.86589,0,70.86589,259.434,61.76986,0.1162724,2.359807,1.73271,81,104.8177
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.509561,37.98891,36.70438,0,0,72.31579,0,20.56389,0,0,0,0,0,4.509561,0,0,72.31579,68.7,169.2524,166.4311,73.20956,0,73.20956,328.8866,78.30618,0.1163455,0,3.607648,81,170.9407
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.44874,42.53467,39.76571,46.35733,46.35733,0,-1,0,46.35733,20.38241,0,7.105427E-15,0,9.44874,48.79719,46.35733,0,0,96.0428,232.3197,0,39.34845,-39.34845,287.4097,68.43075,0.1163455,50.99306,7.558992,0,241.7684
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.33274,45.03395,42.85071,23.41147,23.41147,0,0,0,23.41147,31.32115,0,0,0,7.33274,24.64365,23.41147,0,0,139.7633,192.9713,0,17.31091,-17.31091,269.1624,64.08617,0.1163455,25.75261,5.866192,0,200.304
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.66392,48.87218,45.3124,0,0,0,0,0,0,0,0,0,0,11.66392,0,0,0,0,158.9977,175.6603,11.66392,0,11.66392,280.2278,66.72077,0.1163293,0,9.331139,0,187.3243
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.735058,49.06104,47.30858,39.75814,39.75814,0,0,0,39.75814,14.42487,0,7.105427E-15,0,5.735058,41.85067,39.75814,0,0,147.3337,186.1579,0,36.11562,-36.11562,242.1586,57.65669,0.1163293,43.73395,4.588047,0,191.8929
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.81594,52.73795,49.35209,35.94883,35.94883,0,0,0,35.94883,30.08705,0,7.105427E-15,0,10.81594,37.84087,35.94883,0,0,187.4622,150.0423,0,27.02493,-27.02493,213.6718,50.87414,0.1163293,39.54371,8.652754,0,160.8582
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,20.33448,56.91619,50.36991,12.53379,12.53379,0,-1,0,12.53379,162.2372,0,0,0,20.33448,13.19347,12.53379,0,0,217.4899,123.0173,7.141015,0,7.141015,220.4464,52.48713,0.1163194,13.78717,16.26759,0,143.3518
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.63668,54.23052,50.55138,0,0,0,0,0,0,0,0,0,0,11.63668,0,0,0,0,210.3489,129.4442,11.63668,0,11.63668,231.4859,55.11558,0.1163032,0,9.309345,0,141.0809
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.41486,53.09903,50.7723,0,0,0,0,0,0,0,0,0,0,7.41486,0,0,0,0,198.7122,139.9173,7.41486,0,7.41486,238.5203,56.79042,0.1162929,0,5.931888,0,147.3321
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.29473,50.8123,49.79393,41.02013,41.02013,0,0,0,41.02013,8.031983,0,7.105427E-15,0,3.29473,43.17909,41.02013,0,0,191.2973,146.5906,0,39.88436,-39.88436,196.4785,46.78049,0.1162929,45.12215,2.635784,0,149.8854
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,47.97923,47.97923,57.29836,57.29836,0,0,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,235.6133,106.7063,0,60.31406,-60.31406,132.9019,31.64324,0.1162929,63.02819,0,0,106.7063
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,46.10929,46.10929,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,302.6289,46.39222,0,8.465701,-8.465701,123.9782,29.51857,0.1162929,8.846658,0,0,46.39222
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,44.16046,44.16046,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,312.0352,37.92652,0,0.5124624,-0.5124624,123.438,29.38995,0.1162929,0.5355232,0,0,37.92652
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,42.51933,42.51933,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,312.6046,37.41405,0,9.6566,-9.6566,113.2591,26.9664,0.1162929,10.09115,0,0,37.41405
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,40.91766,40.91766,35.60571,26.36958,0,-1,0,26.36958,0,0,9.236123,12.79669,0,27.75746,26.36958,0,0,323.3342,27.75746,0,27.75746,-27.75746,84.00017,20,0.1162929,39.16628,0,0,27.75746
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,39.94719,39.94719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,39.1424,39.1424,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,38.29817,38.29817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,37.61174,37.61174,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,37.08311,37.08311,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,36.50713,36.50713,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,36.04162,36.04162,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.116398,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.390707,36.99271,35.74969,34.75729,34.75729,81,0,22.761,34.75729,12.63248,0,0,0,4.390707,0,0,46.24271,43.93057,305.1456,44.12716,48.32128,0,48.32128,176.3559,41.98941,0.1164999,38.23302,3.512565,81,48.51787
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,26.04243,43.1011,35.44198,51.02853,51.02853,81,0,22.761,51.02853,51.03504,0,0,0,26.04243,0,0,29.97147,28.4729,256.8243,87.61631,54.51533,0,54.51533,228.0737,54.30314,0.1166075,56.13138,20.83394,81,113.6587
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,46.9083,51.24455,36.70438,35.8771,35.8771,81,0,22.761,35.8771,130.7472,0,0,0,46.9083,0,0,45.1229,42.86675,202.309,136.6801,89.77505,0,89.77505,313.2418,74.58122,0.1166862,39.46481,37.52664,81,183.5884
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,54.24122,57.34108,39.82883,50.41296,50.41296,0,-1,0,50.41296,107.5938,0,0,0,54.24122,53.06628,50.41296,0,0,112.534,217.4777,1.17494,0,1.17494,314.3564,74.84661,0.1166846,55.45426,43.39297,0,271.7189
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,59.46059,62.93631,42.98484,40.46851,40.46851,0,0,0,40.46851,146.9305,0,0,0,59.46059,42.59843,40.46851,0,0,111.359,218.5351,16.86216,0,16.86216,330.3532,78.65537,0.1166611,44.51537,47.56847,0,277.9957
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,70.68618,70.48483,45.45442,53.77159,53.77159,0,0,0,53.77159,131.4564,0,0,0,70.68618,56.60167,53.77159,0,0,94.49686,233.711,14.0845,0,14.0845,343.715,81.83673,0.1166416,59.14875,56.54894,0,304.3972
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,73.88338,74.42275,47.49005,44.94718,44.94718,0,0,0,44.94718,164.3782,0,0,0,73.88338,47.31282,44.94718,0,0,80.41236,246.3871,26.57056,0,26.57056,368.922,87.8384,0.1166047,49.44189,59.1067,0,320.2705
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,76.56365,78.25272,49.52567,13.97077,13.97077,0,0,0,13.97077,548.0276,8.015775,0,0,76.56365,14.70607,13.97077,0,0,53.8418,270.3006,53.8418,0,53.8418,420.0009,100,0.1165301,15.36784,61.25092,0,346.8643
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,67.81279,75.46438,50.55138,44.50365,44.50365,0,-1,0,44.50365,152.3758,20.96684,0,0,67.81279,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1165301,48.95402,54.25023,0,386.571
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,53.54748,69.55937,50.72496,11.977,11.977,0,0,0,11.977,447.0858,40.94011,0,0,53.54748,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1165301,13.1747,42.83798,0,372.3057
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,33.08884,61.97434,50.94588,34.67331,34.67331,0,0,0,34.67331,95.43029,0,0,0,33.08884,36.49822,34.67331,0,0,0,318.7582,0,3.40938,-3.40938,416.407,99.14433,0.1165301,38.14064,26.47107,0,351.8471
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,16.15132,55.11216,49.9754,49.51394,49.51394,0,0,0,49.51394,32.61974,0,0,0,16.15132,52.11994,49.51394,0,0,3.7882,315.3488,0,35.96862,-35.96862,378.4928,90.11715,0.1165301,54.46534,12.92106,0,331.5002
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,48.10547,48.10547,83.27309,83.27309,20.25,0,7.39125,83.27309,0,0,1.421085E-14,0,0,66.34009,63.02308,0,0,43.75333,279.3802,0,66.34009,-66.34009,308.5642,73.46751,0.1165301,91.6004,0,81,279.3802
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,46.20397,46.20397,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,117.4645,213.0401,0,21.28608,-21.28608,286.1267,68.12527,0.1165301,22.24395,0,0,213.0401
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,44.27092,44.27092,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,141.1157,191.7541,0,5.365739,-5.365739,280.4707,66.7786,0.1165301,5.607198,0,0,191.7541
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,42.60612,42.60612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.0777,186.3883,0,0,0,280.4707,66.7786,0.1165301,0,0,0,186.3883
