Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,40.98867,40.98867,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,147.0777,186.3883,0,5.886768,-5.886768,274.2655,65.30118,0.1165301,6.151673,0,0,186.3883
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,40.0103,40.0103,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,153.6185,180.5016,0,39.76554,-39.76554,232.349,55.32107,0.1165301,41.55499,0,0,180.5016
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,39.18974,39.18974,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,197.8025,140.736,0,1.243958,-1.243958,231.0377,55.00887,0.1165301,1.299937,0,0,140.736
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,38.32184,38.32184,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,199.1846,139.4921,0,19.17403,-19.17403,210.8265,50.19669,0.1165301,20.03687,0,0,139.4921
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,37.63541,37.63541,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,220.4891,120.318,0,18.20505,-18.20505,191.6367,45.62769,0.1165301,19.02427,0,0,120.318
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,37.08311,37.08311,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,240.7169,102.113,0,12.32888,-12.32888,178.6409,42.53347,0.1165301,12.88368,0,0,102.113
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,36.50713,36.50713,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,254.4157,89.7841,0,5.686743,-5.686743,172.6466,41.10624,0.1165301,5.942647,0,0,89.7841
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,36.01795,36.01795,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,260.7343,84.09735,0,7.567601,-7.567601,164.6696,39.20697,0.1165301,7.908143,0,0,84.09735
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.622965,36.46619,35.72602,6.802917,6.802917,0,0,0,6.802917,38.55648,0,8.881784E-16,0,2.622965,7.160964,6.802917,0,0,269.1428,76.52975,0,4.538,-4.538,159.8861,38.06805,0.1165301,7.483208,2.098372,0,79.15271
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,24.90421,42.70048,35.39464,40.28709,40.28709,0,0,0,40.28709,61.81686,0,0,0,24.90421,42.40746,40.28709,0,0,274.185,71.99175,0,17.50325,-17.50325,141.4361,33.67519,0.1165301,44.3158,19.92337,0,96.89596
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,46.50912,51.10786,36.70438,22.57878,22.57878,0,0,0,22.57878,205.986,0,0,0,46.50912,23.76714,22.57878,0,0,293.633,54.4885,22.74199,0,22.74199,163.011,38.81207,0.1164986,24.83666,37.2073,0,100.9976
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,65.11272,61.53584,39.89985,19.73125,19.73125,0,-1,0,19.73125,329.9978,0,0,0,65.11272,20.76974,19.73125,0,0,270.8911,74.95628,44.34297,0,44.34297,205.0785,48.82811,0.1164372,21.70438,52.09017,0,140.069
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,60.55311,63.52024,43.11897,7.960692,7.960692,0,0,0,7.960692,760.6513,0,0,0,60.55311,8.379676,7.960692,0,0,226.5481,114.865,52.17344,0,52.17344,254.5745,60.61286,0.1163651,8.756762,48.44249,0,175.4181
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,68.94364,69.93626,45.62011,27.07984,27.07984,0,0,0,27.07984,254.594,0,0,0,68.94364,28.50509,27.07984,0,0,174.3746,161.821,40.43855,0,40.43855,292.9379,69.74698,0.1163093,29.78782,55.15491,0,230.7647
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,84.5231,79.68803,47.62418,9.355835,9.355835,0,0,0,9.355835,903.4266,0,0,0,84.5231,9.848248,9.355835,0,0,133.9361,198.2157,74.67486,0,74.67486,363.7807,86.61428,0.1162063,10.29142,67.61848,0,282.7389
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,61.51866,71.62646,49.65981,42.26951,42.26951,0,0,0,42.26951,145.5391,0,0,0,61.51866,44.49422,42.26951,0,0,59.26123,265.4231,17.02444,0,17.02444,379.9315,90.4597,0.1161829,46.49646,49.21493,0,326.9418
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,68.06107,75.74183,50.6855,64.94879,64.94879,0,-1,0,64.94879,104.7919,0,0,2.743674,68.06107,68.36715,64.94879,0,0,42.23679,280.7451,0,0.3060755,-0.3060755,379.6089,90.38288,0.1161829,71.44367,54.44886,0,348.8062
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,52.81721,69.47227,50.90643,19.02561,19.02561,0,0,0,19.02561,277.6111,0,0,0,52.81721,20.02696,19.02561,0,0,42.57687,280.439,32.79025,0,32.79025,410.7164,97.78943,0.1161377,20.92817,42.25377,0,333.2563
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,35.69028,63.06646,51.08001,21.53742,21.53742,0,0,0,21.53742,165.7129,3.232694,0,0,35.69028,22.67097,21.53742,0,0,9.78662,309.9503,9.78662,0,9.78662,420.0009,100,0.1161242,23.69116,28.55223,0,345.6406
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.79462,54.47817,50.10954,21.1578,21.1578,0,0,0,21.1578,65.19873,0,3.552714E-15,0,13.79462,22.27137,21.1578,0,0,0,318.7582,0,8.476751,-8.476751,411.0656,97.87256,0.1161242,23.27358,11.03569,0,332.5529
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,48.2396,48.2396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.418613,310.2815,0,0,0,411.0656,97.87256,0.1161242,0,0,0,310.2815
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,46.33022,46.33022,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,9.418613,310.2815,0,12.06745,-12.06745,398.3453,94.84394,0.1161242,12.61049,0,0,310.2815
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,44.35771,44.35771,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,22.82689,298.214,0,65.53274,-65.53274,329.2678,78.39693,0.1161242,68.4817,0,0,298.214
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,42.69291,42.69291,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,95.64104,232.6813,0,28.54937,-28.54937,299.1741,71.23179,0.1161242,29.83409,0,0,232.6813
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,41.05179,41.05179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.3626,204.1319,0,0,0,299.1741,71.23179,0.1161242,0,0,0,204.1319
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,40.03397,40.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.3626,204.1319,0,0,0,299.1741,71.23179,0.1161242,0,0,0,204.1319
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,39.21341,39.21341,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,127.3626,204.1319,0,39.56655,-39.56655,257.4673,61.30162,0.1161242,41.34704,0,0,204.1319
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,38.32184,38.32184,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,171.3254,164.5654,0,11.43645,-11.43645,245.4122,58.43137,0.1161242,11.95109,0,0,164.5654
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,37.63541,37.63541,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,184.0326,153.1289,0,14.21279,-14.21279,230.4306,54.86433,0.1161242,14.85237,0,0,153.1289
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,37.08311,37.08311,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,199.8245,138.9161,0,32.78666,-32.78666,195.8705,46.63573,0.1161242,34.26206,0,0,138.9161
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,36.45979,36.45979,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,236.2542,106.1295,0,3.537462,-3.537462,192.1416,45.74792,0.1161242,3.696648,0,0,106.1295
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,35.94695,35.94695,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,240.1847,102.592,0,25.27423,-25.27423,165.5003,39.40475,0.1161242,26.41157,0,0,102.592
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.271652,37.15682,35.6629,50.53479,50.53479,0,0,0,50.53479,10.43173,0,7.105427E-15,0,5.271652,53.19451,50.53479,0,0,268.2672,77.31778,0,47.92286,-47.92286,114.9851,27.37736,0.1161242,55.58826,4.217322,0,82.58943
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,25.41267,42.78249,35.32363,40.32676,40.32676,81,0,22.761,40.32676,63.0169,0,0,0,25.41267,0,0,40.67324,38.63958,321.5148,29.39492,64.05225,0,64.05225,175.7504,41.84526,0.1162384,44.35943,20.33014,81,54.80759
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,49.04305,51.92751,36.65705,21.61378,21.61378,81,0,22.761,21.61378,226.9064,0,0,0,49.04305,0,0,59.38622,56.4169,257.4625,87.04195,105.46,0,105.46,275.7985,65.66618,0.1162953,23.77516,39.23444,81,136.085
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,57.01823,58.50206,39.94719,38.12722,38.12722,0,-1,0,38.12722,149.5473,0,0,0,57.01823,40.13392,38.12722,0,0,152.0026,181.9559,16.88431,0,16.88431,291.8164,69.47996,0.1162721,41.93995,45.61459,0,238.9741
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,56.76392,62.14796,43.20576,0,0,0,0,0,0,0,0,0,0,56.76392,0,0,0,0,135.1183,197.1518,56.76392,0,56.76392,345.6674,82.30159,0.1161942,0,45.41113,0,253.9157
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,48.86852,62.00621,45.71479,0,0,0,0,0,0,0,0,0,0,48.86852,0,0,0,0,78.35435,248.2393,48.86852,0,48.86852,392.0281,93.33984,0.1161271,0,39.09482,0,297.1078
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,60.74693,69.03642,47.75042,12.10031,12.10031,0,0,0,12.10031,502.0281,18.52395,0,0,60.74693,12.73716,12.10031,0,0,29.48582,292.221,29.48582,0,29.48582,420.0009,100,0.1160867,13.31034,48.59755,0,352.9679
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,61.50507,71.78057,49.79393,70.13023,70.13023,20.25,0,7.39125,70.13023,87.70122,8.999558,0,0,61.50507,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1160867,77.14326,49.20406,81,380.2633
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,59.658,72.26084,50.85909,22.3419,22.3419,0,-1,0,22.3419,267.0229,36.14021,0,0,59.658,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1160867,24.57609,47.7264,0,378.4162
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,46.97357,67.29555,51.04056,4.496573,4.496573,0,0,0,4.496573,1044.653,42.24034,0,0,46.97357,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1160867,4.94623,37.57886,0,365.7318
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,31.86502,61.82358,51.21414,37.84356,37.84356,0,0,0,37.84356,84.20197,0,0,0,31.86502,39.83533,37.84356,0,0,0,318.7582,0,7.970307,-7.970307,411.5994,97.99966,0.1160867,41.62792,25.49202,0,350.6233
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.89448,53.67542,50.24366,26.91027,26.91027,0,0,0,26.91027,40.48447,0,0,0,10.89448,28.3266,26.91027,0,0,8.855896,310.7879,0,17.43212,-17.43212,393.2243,93.62466,0.1160867,29.6013,8.715586,0,321.6824
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,48.33428,48.33428,15.38721,15.38721,0,0,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,28.22492,293.3558,0,16.19707,-16.19707,376.1511,89.55961,0.1160867,16.92594,0,0,293.3558
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,46.42489,46.42489,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,46.22166,277.1587,0,31.73789,-31.73789,342.6964,81.59423,0.1160867,33.1661,0,0,277.1587
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,44.42872,44.42872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.48599,245.4208,0,0,0,342.6964,81.59423,0.1160867,0,0,0,245.4208
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,42.74025,42.74025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.48599,245.4208,0,0,0,342.6964,81.59423,0.1160867,0,0,0,245.4208
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,41.09913,41.09913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.48599,245.4208,0,0,0,342.6964,81.59423,0.1160867,0,0,0,245.4208
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,40.05764,40.05764,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,81.48599,245.4208,0,29.51948,-29.51948,311.5802,74.18561,0.1160867,30.84785,0,0,245.4208
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,39.21341,39.21341,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,114.2854,215.9014,0,22.38058,-22.38058,287.989,68.56866,0.1160867,23.3877,0,0,215.9014
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,38.34551,38.34551,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,139.1527,193.5208,0,19.05005,-19.05005,267.9084,63.7876,0.1160867,19.9073,0,0,193.5208
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,37.63541,37.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.3194,174.4707,0,0,0,267.9084,63.7876,0.1160867,0,0,0,174.4707
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,37.08311,37.08311,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,160.3194,174.4707,0,29.42948,-29.42948,236.8871,56.40157,0.1160867,30.75381,0,0,174.4707
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,36.45979,36.45979,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,193.0189,145.0412,0,51.49699,-51.49699,182.6045,43.47717,0.1160867,53.81436,0,0,145.0412
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,35.92327,35.92327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.2377,93.54426,0,0,0,182.6045,43.47717,0.1160867,0,0,0,93.54426
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.346504,36.56045,35.61556,3.201438,3.201438,0,0,0,3.201438,104.5313,0,0,0,3.346504,3.369935,3.201438,0,0,250.2377,93.54426,0,0.02343059,-0.02343059,182.5798,43.47129,0.1160867,3.521582,2.677203,0,96.89076
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,21.76651,41.62648,35.28418,13.66687,13.66687,0,0,0,13.66687,159.2648,0,0,0,21.76651,14.38618,13.66687,0,0,250.2638,93.52083,7.380332,0,7.380332,189.5814,45.13833,0.1160766,15.03356,17.41321,0,115.2873
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,42.47147,49.64517,36.6176,0,0,0,0,0,0,0,0,0,0,42.47147,0,0,0,0,242.8835,100.1631,42.47147,0,42.47147,229.8733,54.73164,0.1160185,0,33.97717,0,142.6346
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,58.15216,58.94411,39.96297,31.76193,31.76193,0,-1,0,31.76193,183.0876,0,0,0,58.15216,33.43362,31.76193,0,0,200.412,138.3875,24.71854,0,24.71854,253.3234,60.31498,0.1159846,34.93813,46.52172,0,196.5396
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,64.70924,65.38194,43.29256,0,0,0,0,0,0,0,0,0,0,64.70924,0,0,0,0,175.6934,160.6341,64.70924,0,64.70924,314.712,74.93127,0.1158962,0,51.7674,0,225.3434
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,84.88058,77.51939,45.84892,6.769398,6.769398,0,0,0,6.769398,1253.887,0,0,0,84.88058,7.125682,6.769398,0,0,110.9842,218.8725,77.75489,0,77.75489,388.4768,92.49429,0.1157901,7.446338,67.90446,0,303.753
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,87.22248,81.41776,47.88455,0,0,0,0,0,0,0,53.99318,0,0,87.22248,0,0,0,0,33.2293,288.8519,33.2293,0,33.2293,420.0009,100,0.1157449,0,69.77798,0,376.0743
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,84.39872,82.76621,49.9754,49.91503,49.91503,0,0,0,49.91503,169.0848,31.85658,0,0,84.39872,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1157449,54.90653,67.51897,0,403.157
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,73.27177,78.54691,50.99322,0,0,0,-1,0,0,0,73.27177,0,0,73.27177,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157449,0,58.61742,0,392.03
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,61.48502,73.42175,51.17469,27.6518,27.6518,0,0,0,27.6518,222.3545,32.37786,0,0,61.48502,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1157449,30.41698,49.18801,0,380.2433
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,39.24493,64.73088,51.39561,29.53872,29.53872,0,0,0,29.53872,132.8593,8.151541,0,0,39.24493,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1157449,32.49259,31.39594,0,358.0031
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,15.7374,55.38416,50.36991,4.232567,4.232567,0,0,0,4.232567,371.8168,11.28206,0,0,15.7374,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1157449,4.655824,12.58992,0,334.4956
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,48.46841,48.46841,37.71991,37.71991,0,0,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1157449,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,46.51168,46.51168,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1157449,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,44.53918,44.53918,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1157449,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1157449,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,41.13858,41.13858,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1157449,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,40.0971,40.0971,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1157449,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,39.25286,39.25286,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1157449,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,38.36918,38.36918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1157449,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,37.63541,37.63541,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1157449,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,37.05944,37.05944,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1157449,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,36.41246,36.41246,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1157449,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,35.88382,35.88382,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1157449,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.194999,35.90427,35.56822,32.00167,32.00167,0,0,0,32.00167,3.734176,0,0,0,1.194999,33.68597,32.00167,0,0,267.835,77.70676,0,32.49097,-32.49097,131.6618,31.34798,0.1157449,35.20184,0.9559989,0,78.90175
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,19.097,40.77154,35.23684,36.14183,36.14183,0,0,0,36.14183,52.83903,0,0,0,19.097,38.04404,36.14183,0,0,303.936,45.21579,0,18.94704,-18.94704,111.6899,26.59277,0.1157449,39.75602,15.2776,0,64.31278
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,40.17367,48.87896,36.6176,0,0,0,0,0,0,0,0,0,0,40.17367,0,0,0,0,324.9883,26.26874,40.17367,0,40.17367,149.8019,35.66706,0.1156902,0,32.13894,0,66.44241
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,66.23866,62.13607,40.03397,0,0,0,-1,0,0,0,0,0,0,66.23866,0,0,0,0,284.8146,62.42505,66.23866,0,66.23866,212.6414,50.62881,0.1156001,0,52.99092,0,128.6637
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,63.55767,65.04811,43.40302,23.95277,23.95277,0,0,0,23.95277,265.3458,0,0,0,63.55767,25.21345,23.95277,0,0,218.576,122.0398,38.34423,0,38.34423,249.018,59.28988,0.115548,26.34805,50.84614,0,185.5975
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,82.08022,76.32553,45.97516,33.25726,33.25726,0,0,0,33.25726,246.8039,0,0,0,82.08022,35.00764,33.25726,0,0,180.2318,156.5496,47.07258,0,47.07258,293.675,69.92247,0.1154842,36.58299,65.66418,0,238.6299
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,82.71028,79.30195,48.01868,38.83115,38.83115,0,0,0,38.83115,212.9998,0,0,0,82.71028,40.8749,38.83115,0,0,133.1592,198.915,41.83538,0,41.83538,333.3635,79.3721,0.1154275,42.71427,66.16822,0,281.6252
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,69.74365,75.73702,50.06219,22.27019,22.27019,0,0,0,22.27019,313.1705,0,0,0,69.74365,23.4423,22.27019,0,0,91.3238,236.5668,46.30135,0,46.30135,377.2888,89.83048,0.1153648,24.49721,55.79492,0,306.3105
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,51.92886,69.36701,51.12735,0,0,0,-1,0,0,0,6.906407,0,0,51.92886,0,0,0,0,45.02245,278.238,45.02245,0,45.02245,420.0009,100,0.1153039,0,41.54309,0,330.1669
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,41.05572,65.31734,51.30882,48.74721,48.74721,0,0,0,48.74721,84.22167,0,0,0,41.05572,51.31285,48.74721,0,0,0,318.7582,0,10.25714,-10.25714,409.1889,97.42573,0.1153039,53.62193,32.84457,0,359.8139
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,17.59602,57.15631,51.4824,0,0,0,0,0,0,0,6.199204,0,0,17.59602,0,0,0,0,11.39682,308.5011,11.39682,0,11.39682,420.0009,100,0.1152885,0,14.07682,0,326.0971
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,12.5858,54.44964,50.46458,24.18572,24.18572,0,0,0,24.18572,52.03813,0,3.552714E-15,0,12.5858,25.45866,24.18572,0,0,0,318.7582,0,12.87286,-12.87286,406.4317,96.76925,0.1152885,26.6043,10.06864,0,331.344
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,48.5552,48.5552,57.94614,57.94614,0,0,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,14.30318,305.8854,0,60.99594,-60.99594,342.1363,81.46086,0.1152885,63.74076,0,0,305.8854
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,46.59848,46.59848,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,82.07644,244.8894,0,50.49398,-50.49398,288.9109,68.78819,0.1152885,52.76621,0,0,244.8894
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,44.6023,44.6023,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,138.1809,194.3954,0,57.13673,-57.13673,228.6836,54.44836,0.1152885,59.70788,0,0,194.3954
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,42.87438,42.87438,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,201.6661,137.2587,0,47.6025,-47.6025,178.5061,42.50137,0.1152885,49.74461,0,0,137.2587
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,41.18592,41.18592,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,254.5578,89.65622,0,15.4768,-15.4768,162.1921,38.6171,0.1152885,16.17325,0,0,89.65622
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,40.12077,40.12077,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,271.7542,74.17942,0,9.039165,-9.039165,152.664,36.34851,0.1152885,9.445927,0,0,74.17942
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,39.25286,39.25286,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,281.7977,65.14026,0,20.5292,-20.5292,131.0244,31.19621,0.1152885,21.45301,0,0,65.14026
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,38.34551,38.34551,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,304.608,44.61106,0,11.48316,-11.48316,118.92,28.31424,0.1152885,11.99991,0,0,44.61106
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,37.61174,37.61174,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,317.367,33.1279,0,24.34225,-24.34225,93.26105,22.20497,0.1152885,25.43765,0,0,33.1279
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,37.0121,37.0121,17.77752,8.346362,0,-1,0,8.346362,0,0,9.431157,11.20891,0,8.785645,8.346362,0,0,344.414,8.785645,0,8.785645,-8.785645,84.00017,20,0.1152885,19.55527,0,0,8.785645
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,36.39668,36.39668,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152885,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,35.83648,35.83648,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1153956,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.71067,35.98641,35.5051,23.82737,23.82737,81,0,22.761,23.82737,7.179434,0,0,0,1.71067,0,0,57.17263,54.314,285.4758,61.83,56.02467,0,56.02467,202.3244,48.17237,0.1155134,26.21011,1.368536,81,63.54067
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.11067,38.3214,35.15005,29.59639,29.59639,81,0,22.761,29.59639,37.54063,0,0,0,11.11067,0,0,51.40361,48.83344,229.4511,112.2522,59.9441,0,59.9441,259.1924,61.71234,0.1156321,32.55603,8.888535,81,123.3629
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,31.8542,46.09547,36.54659,27.56285,27.56285,81,0,22.761,27.56285,115.5693,0,0,0,31.8542,0,0,53.43715,50.76529,169.507,166.2019,82.61948,0,82.61948,337.5721,80.37415,0.11572,30.31914,25.48336,81,198.0561
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,66.82156,62.39439,40.05764,21.74067,21.74067,0,-1,0,21.74067,307.3573,0,0,0,66.82156,22.88492,21.74067,0,0,86.88755,240.5594,43.93664,0,43.93664,379.254,90.2984,0.1156607,23.91474,53.45725,0,307.381
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,60.92708,64.08247,43.47403,30.26473,30.26473,0,0,0,30.26473,201.3138,0,0,0,60.92708,31.85761,30.26473,0,0,42.95091,280.1024,29.06946,0,29.06946,406.8318,96.86451,0.1156214,33.29121,48.74166,0,341.0295
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,67.15385,69.71709,46.06984,26.77021,26.77021,0,0,0,26.77021,250.8529,25.09324,0,0,67.15385,28.17917,26.77021,0,0,13.88145,306.2649,13.88145,0,13.88145,420.0009,100,0.1156027,29.44723,53.72309,0,373.4188
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,69.67524,73.34991,48.15281,23.84718,23.84718,0,0,0,23.84718,292.1739,44.57294,0,0,69.67524,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1156027,26.2319,55.74019,0,388.4335
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,78.3931,80.00811,50.19632,14.51974,14.51974,0,0,0,14.51974,539.9071,63.10917,0,0,78.3931,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1156027,15.97171,62.71448,0,397.1513
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,41.33883,65.31947,51.21414,27.52184,27.52184,0,-1,0,27.52184,150.2037,12.36847,0,0,41.33883,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1156027,30.27403,33.07106,0,360.097
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,41.86003,65.71931,51.39561,10.88511,10.88511,0,0,0,10.88511,384.5624,30.40202,0,0,41.86003,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1156027,11.97362,33.48802,0,360.6183
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,18.29572,57.48177,51.56919,15.0501,15.0501,0,0,0,15.0501,121.5655,2.453511,0,0,18.29572,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1156027,16.55511,14.63658,0,337.054
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.976747,53.37336,50.55138,0,0,0,0,0,0,0,8.976747,0,0,8.976747,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156027,0,7.181397,0,327.735
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,48.59465,48.59465,6.69175,6.69175,0,0,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1156027,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,46.69315,46.69315,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1156027,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,44.67331,44.67331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1156027,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,42.9375,42.9375,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1156027,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,41.20959,41.20959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1156027,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,40.14444,40.14444,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1156027,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,39.25286,39.25286,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1156027,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,38.34551,38.34551,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1156027,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,37.58807,37.58807,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1156027,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,36.98843,36.98843,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1156027,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,36.32566,36.32566,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1156027,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,35.77336,35.77336,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1156027,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.569234,36.14187,35.41831,0,0,0,0,0,0,0,0,0,0,2.569234,0,0,0,0,258.0796,86.48657,2.569234,0,2.569234,177.6024,42.28621,0.1155992,0,2.055387,0,89.05581
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.10089,39.69845,35.06326,30.94904,30.94904,0,0,0,30.94904,52.02388,0,0,0,16.10089,32.57794,30.94904,0,0,255.5104,88.79888,0,16.47705,-16.47705,160.2341,38.15089,0.1155992,34.04395,12.88071,0,104.8998
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,26.10021,44.21397,36.48346,0,0,0,0,0,0,0,0,0,0,26.10021,0,0,0,0,273.8182,72.32184,26.10021,0,26.10021,184.9949,44.04632,0.115564,0,20.88017,0,98.42205
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,55.27943,57.98315,40.05764,58.02734,58.02734,0,-1,0,58.02734,95.26445,0,0,0,55.27943,61.08141,58.02734,0,0,247.718,95.81203,0,5.801984,-5.801984,178.8791,42.59017,0.115564,63.83007,44.22354,0,151.0915
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,61.96589,64.56887,43.53715,15.0455,15.0455,0,0,0,15.0455,411.8566,0,0,0,61.96589,15.83737,15.0455,0,0,254.1646,90.01005,46.12852,0,46.12852,222.6404,53.00953,0.1155018,16.55005,49.57271,0,151.9759
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,28.97411,55.38866,46.15663,52.06107,52.06107,0,0,0,52.06107,55.65408,0,0,0,28.97411,54.80113,52.06107,0,0,208.0361,131.5257,0,25.82702,-25.82702,195.4164,46.52761,0.1155018,57.26718,23.17929,0,160.4998
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,53.73492,66.76381,48.2396,75.92972,75.92972,20.25,0,7.39125,75.92972,70.76929,0,1.421085E-14,0,53.73492,58.61023,55.67972,0,0,236.7328,105.6987,0,4.875304,-4.875304,190.2774,45.30404,0.1155018,83.52269,42.98794,81,159.4336
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,58.14442,70.9968,50.33046,37.22016,37.22016,81,0,22.761,37.22016,156.2176,0,0,0,58.14442,0,0,43.77984,41.59085,242.1498,100.8234,99.73528,0,99.73528,284.8945,67.83189,0.1155666,40.94218,46.51554,81,158.9678
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,37.63026,64.12804,51.39561,44.49941,44.49941,0,-1,0,44.49941,84.56351,0,0,0,37.63026,46.84148,44.49941,0,0,142.4146,190.5851,0,9.211222,-9.211222,275.1851,65.52012,0.1155666,48.94935,30.10421,0,228.2154
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,30.8952,61.81572,51.52974,25.72758,25.72758,0,0,0,25.72758,120.0859,0,0,0,30.8952,27.08166,25.72758,0,0,152.6492,181.3739,3.813541,0,3.813541,278.8029,66.38151,0.1155614,28.30033,24.71616,0,212.2691
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,30.7726,61.95867,51.70332,38.69964,38.69964,0,0,0,38.69964,79.5165,0,0,0,30.7726,40.73646,38.69964,0,0,148.8357,184.8061,0,9.963862,-9.963862,268.3001,63.88084,0.1155614,42.5696,24.61808,0,215.5787
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,16.60331,55.94844,50.63816,0,0,0,0,0,0,0,0,0,0,16.60331,0,0,0,0,159.9066,174.8422,16.60331,0,16.60331,284.0514,67.63114,0.1155391,0,13.28265,0,191.4455
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,48.68933,48.68933,33.15732,33.15732,0,0,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,143.3033,189.7852,0,34.90244,-34.90244,247.2609,58.87154,0.1155391,36.47305,0,0,189.7852
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,46.7326,46.7326,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,182.0838,154.8828,0,31.82097,-31.82097,213.7187,50.8853,0.1155391,33.25291,0,0,154.8828
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,44.71276,44.71276,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,217.4405,123.0618,0,30.38356,-30.38356,181.6916,43.25982,0.1155391,31.75082,0,0,123.0618
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,42.96117,42.96117,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,251.2,92.67825,0,51.13314,-51.13314,127.7925,30.42674,0.1155391,53.43414,0,0,92.67825
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,41.20959,41.20959,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,308.0146,41.5451,0,14.06628,-14.06628,112.9654,26.89647,0.1155391,14.69926,0,0,41.5451
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,40.12077,40.12077,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,323.6438,27.47882,0,13.3657,-13.3657,98.87671,23.54203,0.1155391,13.96715,0,0,27.47882
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,39.22919,39.22919,57.89915,13.40747,0,-1,0,13.40747,0,0,44.49168,50.2816,0,14.11313,13.40747,0,0,338.4946,14.11313,0,14.11313,-14.11313,84.00017,20,0.1155391,63.68907,0,0,14.11313
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,38.32184,38.32184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155391,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,37.57229,37.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155391,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,36.94897,36.94897,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155391,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,36.27832,36.27832,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155391,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,35.70235,35.70235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155391,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.095251,37.07373,35.3473,0,0,0,0,0,0,0,0,0,0,6.095251,0,0,0,0,354.1758,0,6.095251,0,6.095251,89.78263,21.37677,0.1155309,0,4.876201,0,6.095251
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,26.02671,42.62368,34.99225,0,0,0,0,0,0,0,0,0,0,26.02671,0,0,0,0,348.0806,5.485726,26.02671,0,26.02671,114.4737,27.2556,0.1154959,0,20.82137,0,31.51243
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,40.07571,48.62364,36.41246,32.29757,32.29757,81,0,22.761,32.29757,124.0827,0,0,0,40.07571,0,0,48.70243,46.26731,322.0538,28.90976,86.34302,0,86.34302,196.3859,46.75846,0.1155785,35.52733,32.06057,81,68.98547
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,63.15268,60.95862,40.05764,37.56736,37.56736,0,-1,0,37.56736,168.1052,0,0,0,63.15268,39.54459,37.56736,0,0,235.7108,106.6185,23.60809,0,23.60809,218.7825,52.09097,0.1155468,41.32409,50.52214,0,169.7711
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,49.12024,59.7276,43.60815,52.39143,52.39143,0,0,0,52.39143,93.75626,0,7.105427E-15,0,49.12024,55.14887,52.39143,0,0,212.1027,127.8658,0,6.028629,-6.028629,212.4278,50.57794,0.1155468,57.63057,39.2962,0,176.986
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,57.75258,66.05199,46.24342,51.13338,51.13338,0,0,0,51.13338,112.945,0,0,0,57.75258,53.82461,51.13338,0,0,218.8012,121.8371,3.92797,0,3.92797,216.1542,51.46518,0.1155415,56.24672,46.20206,0,179.5897
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,72.64342,74.96104,48.37373,31.14266,31.14266,0,0,0,31.14266,233.2602,0,0,0,72.64342,32.78175,31.14266,0,0,214.8732,125.3723,39.86168,0,39.86168,253.9703,60.46899,0.115488,34.25693,58.11474,0,198.0157
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,67.90345,75.39859,50.46458,34.34375,34.34375,0,0,0,34.34375,197.717,0,0,0,67.90345,36.15132,34.34375,0,0,175.0116,161.2478,31.75213,0,31.75213,284.093,67.64105,0.1154454,37.77813,54.32276,0,229.1513
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,72.77117,78.9276,51.4824,15.13783,15.13783,0,-1,0,15.13783,480.7239,0,0,0,72.77117,15.93456,15.13783,0,0,143.2594,189.8247,56.83661,0,56.83661,338.0129,80.47911,0.1153692,16.65161,58.21694,0,262.5959
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,59.92906,73.27744,51.61653,0,0,0,0,0,0,0,0,0,0,59.92906,0,0,0,0,86.42283,240.9777,59.92906,0,59.92906,394.8666,94.01568,0.115289,0,47.94325,0,300.9067
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,40.50588,65.64294,51.79011,43.79916,43.79916,0,0,0,43.79916,92.48095,0,0,0,40.50588,46.10438,43.79916,0,0,26.49377,294.9138,0,5.598501,-5.598501,388.9653,92.6106,0.115289,48.17908,32.4047,0,335.4197
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,17.45615,56.32209,50.72496,24.0207,24.0207,0,0,0,24.0207,72.67129,0,0,0,17.45615,25.28495,24.0207,0,0,32.71432,289.3153,0,7.828796,-7.828796,380.713,90.64577,0.115289,26.42277,13.96492,0,306.7715
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,48.72878,48.72878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.41299,281.4865,0,0,0,380.713,90.64577,0.115289,0,0,0,281.4865
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,46.77995,46.77995,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,41.41299,281.4865,0,8.815008,-8.815008,371.4212,88.43344,0.115289,9.211683,0,0,281.4865
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,44.73643,44.73643,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,51.20744,272.6715,0,11.60658,-11.60658,359.1868,85.52049,0.115289,12.12888,0,0,272.6715
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,42.98484,42.98484,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,64.10364,261.0649,0,43.44128,-43.44128,313.3957,74.61787,0.115289,45.39613,0,0,261.0649
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,41.23326,41.23326,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,112.3717,217.6237,0,39.86386,-39.86386,271.3755,64.61308,0.115289,41.65774,0,0,217.6237
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,40.0971,40.0971,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,156.6649,177.7598,0,20.28144,-20.28144,249.9969,59.52296,0.115289,21.1941,0,0,177.7598
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,39.21341,39.21341,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,179.1998,157.4784,0,26.26274,-26.26274,222.3136,52.9317,0.115289,27.44457,0,0,157.4784
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,38.29817,38.29817,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,208.3807,131.2156,0,19.53649,-19.53649,201.7203,48.02855,0.115289,20.41563,0,0,131.2156
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,37.52495,37.52495,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,230.0879,111.6791,0,5.153842,-5.153842,196.2877,46.73507,0.115289,5.385765,0,0,111.6791
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,36.90164,36.90164,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,235.8144,106.5253,0,13.88327,-13.88327,181.6534,43.25073,0.115289,14.50802,0,0,106.5253
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,36.23887,36.23887,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,251.2402,92.64203,0,14.76815,-14.76815,166.0864,39.54431,0.115289,15.43272,0,0,92.64203
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,35.63923,35.63923,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,267.6493,77.87387,0,14.10077,-14.10077,151.2229,36.00538,0.115289,14.73531,0,0,77.87387
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.752203,35.77654,35.28418,9.048964,9.048964,0,0,0,9.048964,19.36358,0,1.776357E-15,0,1.752203,9.525225,9.048964,0,0,283.3168,63.7731,0,7.773022,-7.773022,143.0294,34.05456,0.115289,9.95386,1.401763,0,65.5253
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.3417,39.28713,34.88179,6.079179,6.079179,0,0,0,6.079179,252.3647,0,0,0,15.3417,6.399136,6.079179,0,0,291.9535,56.00008,8.942567,0,8.942567,151.5131,36.07447,0.1152771,6.687097,12.27336,0,71.34178
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,39.34972,48.341,36.373,46.19233,46.19233,0,0,0,46.19233,85.18671,0,0,0,39.34972,48.6235,46.19233,0,0,283.0109,64.04839,0,9.273782,-9.273782,141.7377,33.747,0.1152771,50.81156,31.47978,0,103.3981
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,60.20577,59.82868,40.05764,29.89703,29.89703,0,-1,0,29.89703,201.3771,0,0,0,60.20577,31.47056,29.89703,0,0,293.3151,54.7746,28.7352,0,28.7352,168.9983,40.23761,0.1152387,32.88674,48.16461,0,114.9804
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,69.29964,67.69761,43.64761,38.00908,38.00908,0,0,0,38.00908,182.3239,0,0,0,69.29964,40.00956,38.00908,0,0,264.5799,80.63629,29.29008,0,29.29008,196.7853,46.85355,0.1151995,41.80999,55.43972,0,149.9359
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,78.7232,75.19266,46.33022,13.8777,13.8777,0,0,0,13.8777,567.2639,0,0,0,78.7232,14.60811,13.8777,0,0,235.2898,106.9974,64.11509,0,64.11509,257.6102,61.33564,0.115114,15.26547,62.97856,0,185.7206
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,75.17683,76.25042,48.46841,14.0879,14.0879,0,0,0,14.0879,533.6271,0,0,0,75.17683,14.82936,14.0879,0,0,171.1748,164.7009,60.34747,0,60.34747,314.8608,74.96672,0.1150336,15.49669,60.14147,0,239.8778
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,62.0579,72.92303,50.55138,0,0,0,0,0,0,0,0,0,0,62.0579,0,0,0,0,110.8273,219.0137,62.0579,0,62.0579,373.7341,88.98414,0.114951,0,49.64632,0,281.0716
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,61.3458,73.89054,51.61653,4.885242,4.885242,0,-1,0,4.885242,1255.737,7.434057,0,0,61.3458,5.14236,4.885242,0,0,48.76938,274.8658,48.76938,0,48.76938,420.0009,100,0.1148862,5.373766,49.07664,0,336.2116
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,43.05531,66.57307,51.75066,34.13764,34.13764,0,0,0,34.13764,126.1227,7.120947,0,0,43.05531,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1148862,37.55141,34.44424,0,361.8135
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,18.50075,57.87983,51.88479,15.8909,15.8909,0,0,0,15.8909,116.4236,1.773489,0,0,18.50075,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1148862,17.47999,14.8006,0,337.259
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,13.05547,54.96777,50.81964,17.50981,17.50981,0,0,0,17.50981,74.5609,0,0,0,13.05547,18.43138,17.50981,0,0,0,318.7582,0,5.375906,-5.375906,414.3341,98.65079,0.1148862,19.26079,10.44438,0,331.8137
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,48.82346,48.82346,9.742957,9.742957,0,0,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,5.973229,313.3823,0,10.25574,-10.25574,403.5236,96.07687,0.1148862,10.71725,0,0,313.3823
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,46.86673,46.86673,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,17.3685,303.1266,0,5.58644,-5.58644,397.635,94.67481,0.1148862,5.83783,0,0,303.1266
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,44.79955,44.79955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.57566,297.5401,0,0,0,397.635,94.67481,0.1148862,0,0,0,297.5401
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,43.00851,43.00851,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,23.57566,297.5401,0,8.623037,-8.623037,388.5455,92.51066,0.1148862,9.011074,0,0,297.5401
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,41.23326,41.23326,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,33.15681,288.9171,0,17.35361,-17.35361,370.2532,88.15535,0.1148862,18.13453,0,0,288.9171
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,40.0971,40.0971,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,52.4386,271.5635,0,9.885153,-9.885153,359.8333,85.67444,0.1148862,10.32998,0,0,271.5635
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,39.21341,39.21341,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,63.4221,261.6783,0,29.33615,-29.33615,328.9103,78.31183,0.1148862,30.65628,0,0,261.6783
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,38.28239,38.28239,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,96.01783,232.3422,0,10.63571,-10.63571,317.6993,75.64254,0.1148862,11.11432,0,0,232.3422
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,37.47761,37.47761,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,107.8353,221.7065,0,16.9563,-16.9563,299.8258,71.38695,0.1148862,17.71933,0,0,221.7065
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,36.83852,36.83852,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,126.6756,204.7502,0,4.334016,-4.334016,295.2573,70.29922,0.1148862,4.529047,0,0,204.7502
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,36.16787,36.16787,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,131.4912,200.4162,0,39.62052,-39.62052,253.4936,60.35551,0.1148862,41.40344,0,0,200.4162
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,35.55244,35.55244,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,175.514,160.7956,0,16.78918,-16.78918,235.7963,56.14186,0.1148862,17.5447,0,0,160.7956
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.666366,35.92363,35.17372,12.12937,12.12937,0,0,0,12.12937,21.98273,0,0,0,2.666366,12.76775,12.12937,0,0,194.1686,144.0064,0,10.10139,-10.10139,225.1485,53.60668,0.1148862,13.3423,2.133093,0,146.6728
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,20.8796,40.82467,34.77133,18.97931,18.97931,0,0,0,18.97931,110.0124,0,0,0,20.8796,19.97822,18.97931,0,0,205.3924,133.9051,0.9013793,0,0.9013793,226.0036,53.81028,0.114885,20.87724,16.70368,0,154.7847
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,45.69228,50.38556,36.30199,36.96243,36.96243,0,0,0,36.96243,123.6182,0,0,0,45.69228,38.90782,36.96243,0,0,204.491,134.7163,6.784463,0,6.784463,232.4399,55.34273,0.114876,40.65867,36.55383,0,180.4086
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,60.02221,59.73158,40.03397,36.14432,36.14432,0,-1,0,36.14432,166.0627,0,0,0,60.02221,38.04665,36.14432,0,0,197.7066,140.8223,21.97557,0,21.97557,253.2878,60.30649,0.1148468,39.75875,48.01777,0,200.8445
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,63.5669,65.36866,43.67128,30.88183,30.88183,0,0,0,30.88183,205.8392,0,0,0,63.5669,32.50719,30.88183,0,0,175.731,160.6003,31.05972,0,31.05972,282.7536,67.32215,0.1148056,33.97001,50.85352,0,224.1672
