Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,51.25491,40.89542,26.02918,13.1569,13.1569,0,0,0,13.1569,389.5667,0,0,0,51.25491,13.84937,13.1569,0,0,195.0613,143.203,37.40554,0,37.40554,270.4355,64.38926,0.113589,14.47259,41.00393,0,194.458
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,71.60912,52.38606,30.02154,40.11102,40.11102,0,-1,0,40.11102,178.5273,0,0,0,71.60912,42.22212,40.11102,0,0,157.6558,176.868,29.387,0,29.387,298.3144,71.0271,0.1135572,44.12212,57.2873,0,248.4772
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,76.9661,59.33799,34.14802,15.30945,15.30945,0,0,0,15.30945,502.7358,0,0,0,76.9661,16.11521,15.30945,0,0,128.2688,203.3163,60.85089,0,60.85089,356.0426,84.77188,0.1134914,16.8404,61.57288,0,280.2824
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,81.51419,65.28437,37.47761,0,0,0,0,0,0,0,14.09631,0,0,81.51419,0,0,0,0,67.41788,258.0821,67.41788,0,67.41788,420.0009,100,0.1134186,0,65.21135,0,339.5963
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,89.22356,72.11924,40.14444,2.88278,2.88278,0,0,0,2.88278,3095.053,86.18906,0,0,89.22356,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1134186,3.171058,71.37885,0,407.9818
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,78.8853,70.58369,42.62979,25.90421,25.90421,0,0,0,25.90421,304.5269,51.61771,0,0,78.8853,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1134186,28.49463,63.10824,0,397.6435
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,59.04758,64.05885,44.08945,0,0,0,-1,0,0,0,59.04758,0,0,59.04758,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134186,0,47.23807,0,377.8058
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,58.54378,64.38347,44.53918,31.79,31.79,0,0,0,31.79,184.1579,25.08063,0,0,58.54378,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1134186,34.96899,46.83503,0,377.302
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,42.65641,58.92624,45.00469,41.17506,41.17506,0,0,0,41.17506,103.5977,0,0,0,42.65641,43.34217,41.17506,0,0,0,318.7582,0,0.6857583,-0.6857583,419.278,99.8279,0.1134186,45.29257,34.12513,0,361.4146
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.53762,49.33165,43.96321,15.13082,15.13082,0,0,0,15.13082,115.9066,0.8484875,0,0,17.53762,15.92718,15.13082,0,0,0.7619537,318.0725,0.7619537,0,0.7619537,420.0009,100,0.1134178,16.6439,14.03009,0,335.6101
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,41.24904,41.24904,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1134178,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,38.67689,38.67689,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1134178,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,36.72805,36.72805,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1134178,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,34.9528,34.9528,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1134178,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,33.17754,33.17754,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1134178,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,31.66266,31.66266,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1134178,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,30.51072,30.51072,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1134178,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,29.3351,29.3351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1134178,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,28.29362,28.29362,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1134178,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,27.33893,27.33893,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1134178,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,26.3369,26.3369,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1134178,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,25.58734,25.58734,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1134178,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,24.87724,24.87724,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1134178,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.68887,31.16292,24.14347,88.99091,88.99091,20.2909,0,7.401598,88.99091,28.86685,0,1.421085E-14,0,25.68887,72.31579,68.7,0,0,291.8434,56.09914,0,46.62692,-46.62692,93.98476,22.37728,0.1134178,97.88999,20.5511,81,81.78801
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,43.8691,38.38197,25.8556,55.88765,55.88765,81,0,22.761,55.88765,78.49516,0,0,0,43.8691,0,0,25.11235,23.85673,343.6511,9.472221,67.72583,0,67.72583,158.2351,37.67496,0.1135072,61.47642,35.09528,81,53.34132
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,62.25767,48.81841,29.82429,26.53468,26.53468,0,-1,0,26.53468,234.6276,0,0,0,62.25767,27.93124,26.53468,0,0,275.9253,70.42547,34.32644,0,34.32644,190.8,45.42849,0.1134701,29.18814,49.80614,0,132.6831
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,75.32245,58.42578,33.9271,0,0,0,0,0,0,0,0,0,0,75.32245,0,0,0,0,241.5988,101.3193,75.32245,0,75.32245,262.2572,62.44207,0.1133889,0,60.25796,0,176.6417
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,80.39559,64.50829,37.23302,70.86075,70.86075,81,0,22.761,70.86075,113.4557,0,0,0,80.39559,0,0,10.13925,9.632291,166.2764,169.1095,90.02789,0,90.02789,347.6652,82.77725,0.1134541,77.94682,64.31647,81,249.5051
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,87.29853,70.90845,39.89985,17.94951,17.94951,0,0,0,17.94951,486.3561,0,0,0,87.29853,18.89422,17.94951,0,0,76.24851,250.1346,68.40431,0,68.40431,412.5592,98.22818,0.1133805,19.74446,69.83883,0,337.4331
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,85.24678,73.20392,42.40887,35.46144,35.46144,0,0,0,35.46144,240.3928,40.07474,0,0,85.24678,37.32784,35.46144,0,0,7.844203,311.6985,7.844203,0,7.844203,420.0009,100,0.1133721,39.00759,68.19742,0,396.9452
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,71.91092,69.07312,43.86853,38.98029,38.98029,0,-1,0,38.98029,184.4802,30.87903,0,0,71.91092,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1133721,42.87832,57.52873,0,390.6691
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,59.948,64.69965,44.33404,63.37934,63.37934,20.25,0,7.39125,63.37934,94.58603,14.5487,0,0,59.948,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1133721,69.71727,47.9584,81,378.7062
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,37.19984,56.76288,44.79955,23.17723,23.17723,0,0,0,23.17723,160.5016,12.80275,0,0,37.19984,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1133721,25.49496,29.75987,0,355.9581
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.44118,47.52197,43.75807,0,0,0,0,0,0,0,12.44118,0,0,12.44118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133721,0,9.952948,0,331.1994
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,41.07546,41.07546,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133721,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,38.50331,38.50331,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1133721,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,36.57026,36.57026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1133721,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,34.77133,34.77133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1133721,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,32.99607,32.99607,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1133721,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,31.48908,31.48908,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1133721,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,30.33714,30.33714,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1133721,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,29.16152,29.16152,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1133721,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,28.11215,28.11215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1133721,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,27.16535,27.16535,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1133721,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,26.18699,26.18699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1133721,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,25.42954,25.42954,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1133721,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,24.71944,24.71944,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1133721,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.5941,30.10472,23.96989,52.19036,52.19036,0,0,0,52.19036,43.29172,0,0,0,22.5941,54.93722,52.19036,0,0,203.634,135.4876,0,32.34311,-32.34311,192.7241,45.88659,0.1133721,57.40939,18.07528,0,158.0818
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,50.70444,40.35471,25.6978,20.78149,20.78149,0,0,0,20.78149,243.9885,0,0,0,50.70444,21.87525,20.78149,0,0,239.5708,103.1445,28.82919,0,28.82919,220.0738,52.39843,0.1133411,22.85964,40.56356,0,153.849
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,57.07821,46.81683,29.62704,15.86069,15.86069,0,-1,0,15.86069,359.8721,0,0,0,57.07821,16.69547,15.86069,0,0,210.7416,129.0908,40.38274,0,40.38274,258.3843,61.51994,0.1132977,17.44676,45.66257,0,186.169
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,70.9573,56.48257,33.70618,15.02557,15.02557,0,0,0,15.02557,472.2437,0,0,0,70.9573,15.81639,15.02557,0,0,170.3588,165.4353,55.14091,0,55.14091,310.6955,73.97498,0.1132385,16.52813,56.76584,0,236.3926
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,82.91988,65.30189,37.0121,6.02377,6.02377,0,0,0,6.02377,1376.544,0,0,0,82.91988,6.340811,6.02377,0,0,115.2179,215.0621,76.57906,0,76.57906,383.3448,91.27239,0.1131564,6.626147,66.3359,0,297.982
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,85.56887,69.83698,39.67892,0,0,0,0,0,0,0,46.93002,0,0,85.56887,0,0,0,0,38.63885,283.9832,38.63885,0,38.63885,420.0009,100,0.113115,0,68.45509,0,369.5521
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,86.65397,73.59882,42.20373,9.799164,9.799164,0,0,0,9.799164,884.2996,76.33906,0,0,86.65397,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.113115,10.77908,69.32317,0,405.4122
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,74.45977,69.93216,43.67128,18.87957,18.87957,0,-1,0,18.87957,394.3933,54.58654,0,0,74.45977,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.113115,20.76753,59.56782,0,393.218
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,58.93779,64.07072,44.13679,80.5969,80.5969,20.25,0,7.39125,80.5969,73.12663,0,1.421085E-14,0,58.93779,63.52305,60.3469,0,0,0,318.7582,0,4.58526,-4.58526,415.1675,98.84922,0.113115,88.65659,47.15023,81,377.696
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,41.66719,58.127,44.6023,47.07325,47.07325,0,0,0,47.07325,88.51563,7.105427E-15,0,0,41.66719,49.55079,47.07325,0,0,5.094734,314.173,0,7.883606,-7.883606,406.8575,96.87064,0.113115,51.78058,33.33375,0,355.8401
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.65043,49.26752,43.56081,0,0,0,0,0,0,0,4.796132,0,0,18.65043,0,0,0,0,13.8543,306.2894,13.8543,0,13.8543,420.0009,100,0.1131002,0,14.92034,0,324.9398
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,40.89399,40.89399,75.87458,75.87458,20.25,0,7.39125,75.87458,0,0,0,0,0,58.55219,55.62458,0,0,0,318.7582,0,58.55219,-58.55219,358.2814,85.30492,0.1131002,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,38.34551,38.34551,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,65.05799,260.206,0,28.14887,-28.14887,328.6099,78.2403,0.1131002,29.41557,0,0,260.206
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,36.41246,36.41246,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,96.33451,232.0572,0,13.26985,-13.26985,314.6223,74.9099,0.1131002,13.867,0,0,232.0572
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,34.62142,34.62142,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,111.0788,218.7873,0,67.94888,-67.94888,242.9978,57.85651,0.1131002,71.00658,0,0,218.7873
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,32.84616,32.84616,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,186.5776,150.8384,0,41.48477,-41.48477,199.269,47.44492,0.1131002,43.35159,0,0,150.8384
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,31.33128,31.33128,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,232.6717,109.3537,0,10.50179,-10.50179,188.1992,44.80924,0.1131002,10.97437,0,0,109.3537
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,30.17934,30.17934,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,244.3404,98.85187,0,12.39072,-12.39072,175.1382,41.69949,0.1131002,12.94831,0,0,98.85187
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,29.00372,29.00372,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,258.1079,86.46114,0,56.27633,-56.27633,115.8178,27.5756,0.1131002,58.80877,0,0,86.46114
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,27.96224,27.96224,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,320.6371,30.18481,0,9.683473,-9.683473,105.6105,25.1453,0.1131002,10.11923,0,0,30.18481
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,27.00755,27.00755,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,331.3965,20.50134,0,14.36108,-14.36108,90.47257,21.54104,0.1131002,15.00733,0,0,20.50134
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,26.00552,26.00552,18.05433,5.833247,0,-1,0,5.833247,0,0,12.22108,14.02652,0,6.14026,5.833247,0,0,347.3533,6.14026,0,6.14026,-6.14026,84.00017,20,0.1131002,19.85976,0,0,6.14026
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,25.27174,25.27174,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1131796,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,24.56164,24.56164,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1132629,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.29025,30.72831,23.83576,47.02071,47.02071,81,0,22.761,47.02071,53.78533,0,0,0,25.29025,0,0,33.97929,32.28033,239.5352,103.1765,57.57057,0,57.57057,247.374,58.89845,0.1133553,51.72278,20.2322,81,128.4668
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,51.6269,40.44865,25.51633,20.81457,20.81457,81,0,22.761,20.81457,248.0325,-7.105427E-15,0,0,51.6269,0,0,60.18543,57.17616,181.9647,154.99,108.8031,0,108.8031,350.5937,83.47451,0.1134001,22.89602,41.30152,81,206.6169
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,73.28559,52.29644,29.4219,0,0,0,-1,0,0,0,0.1239842,0,0,73.28559,0,0,0,0,73.16161,252.9128,73.16161,0,73.16161,420.0009,100,0.1133219,0,58.62848,0,326.1984
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,80.647,59.97133,33.46159,23.37369,23.37369,0,0,0,23.37369,345.0333,56.04312,0,0,80.647,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1133219,25.71105,64.5176,0,399.4052
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,91.87852,68.93966,36.76751,0,0,0,0,0,0,0,91.87852,0,0,91.87852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133219,0,73.50282,0,410.6367
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,94.12398,73.51454,39.43433,20.53407,20.53407,0,0,0,20.53407,458.3797,72.50918,0,0,94.12398,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1133219,22.58747,75.29919,0,412.8822
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,81.73934,71.01591,41.95914,27.88426,27.88426,0,0,0,27.88426,293.138,52.38749,0,0,81.73934,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1133219,30.67268,65.39147,0,400.4976
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,69.27505,67.44903,43.45036,28.07285,28.07285,0,-1,0,28.07285,246.7689,39.72468,0,0,69.27505,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1133219,30.88014,55.42004,0,388.0333
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,59.85413,64.1745,43.91587,36.52277,36.52277,0,0,0,36.52277,163.8817,21.40911,0,0,59.85413,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1133219,40.17505,47.8833,0,378.6124
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,43.95973,58.73301,44.40505,41.7473,41.7473,0,0,0,41.7473,105.2996,0.01519998,0,0,43.95973,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1133219,45.92204,35.16779,0,362.718
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,22.54899,50.32687,43.37934,42.45919,42.45919,0,0,0,42.45919,53.10745,0,7.105427E-15,0,22.54899,44.69389,42.45919,0,0,0,318.7582,0,22.14489,-22.14489,396.6581,94.44221,0.1133219,46.70511,18.0392,0,341.3072
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,40.69674,40.69674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.60543,296.6133,0,0,0,396.6581,94.44221,0.1133219,0,0,0,296.6133
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,38.17193,38.17193,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,24.60543,296.6133,0,28.343,-28.343,366.7819,87.32886,0.1133219,29.61844,0,0,296.6133
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,36.23887,36.23887,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,56.09766,268.2703,0,5.323264,-5.323264,361.1707,85.99286,0.1133219,5.56281,0,0,268.2703
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,34.46362,34.46362,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,62.0124,262.9471,0,72.31579,-72.31579,284.9432,67.84348,0.1133219,95.32394,0,0,262.9471
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,32.68836,32.68836,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,142.3633,190.6313,0,1.670014,-1.670014,283.1828,67.42435,0.1133219,1.745164,0,0,190.6313
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,31.19715,31.19715,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,144.2188,188.9613,0,12.79889,-12.79889,269.6916,64.21216,0.1133219,13.37484,0,0,188.9613
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,30.04521,30.04521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.4398,176.1624,0,0,0,269.6916,64.21216,0.1133219,0,0,0,176.1624
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,28.86959,28.86959,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,158.4398,176.1624,0,40.22406,-40.22406,227.2917,54.11697,0.1133219,42.03414,0,0,176.1624
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,27.82811,27.82811,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,203.1332,135.9383,0,39.34201,-39.34201,185.8216,44.24315,0.1133219,41.1124,0,0,135.9383
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,26.87342,26.87342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.8466,96.59631,0,0,0,185.8216,44.24315,0.1133219,0,0,0,96.59631
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,25.89506,25.89506,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,246.8466,96.59631,0,14.95431,-14.95431,170.0584,40.49001,0.1133219,15.62725,0,0,96.59631
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,25.1455,25.1455,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,263.4625,81.642,0,2.070209,-2.070209,167.8762,39.97044,0.1133219,2.163369,0,0,81.642
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,24.4354,24.4354,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,265.7627,79.57179,0,31.65018,-31.65018,134.514,32.02708,0.1133219,33.07443,0,0,79.57179
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.63312,30.37733,23.67796,18.40087,18.40087,0,0,0,18.40087,133.8693,0,0,0,24.63312,19.36934,18.40087,0,0,300.9296,47.92162,5.263778,0,5.263778,139.5076,33.21604,0.1133162,20.24096,19.7065,0,72.55473
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,47.69051,39.03961,25.36642,0,0,0,0,0,0,0,0,0,0,47.69051,0,0,0,0,295.6658,52.65902,47.69051,0,47.69051,184.7508,43.9882,0.1132653,0,38.15241,0,100.3495
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,73.52406,52.15165,29.22464,16.60061,16.60061,0,-1,0,16.60061,442.8997,0,0,0,73.52406,17.47432,16.60061,0,0,247.9753,95.58047,56.04973,0,56.04973,237.9243,56.64853,0.1132055,18.26067,58.81924,0,169.1045
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,86.18735,61.9649,33.24067,56.26504,56.26504,0,0,0,56.26504,153.181,0,0,0,86.18735,59.22636,56.26504,0,0,191.9256,146.0252,26.96099,0,26.96099,263.5017,62.73838,0.1131767,61.89154,68.94987,0,232.2126
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,92.08881,68.7169,36.52291,22.33188,22.33188,0,0,0,22.33188,412.3647,0,0,0,92.08881,23.50725,22.33188,0,0,164.9646,170.2901,68.58156,0,68.58156,328.5639,78.22934,0.1131037,24.56507,73.67104,0,262.3789
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,92.69523,72.50254,39.18974,34.14428,34.14428,0,0,0,34.14428,271.481,0,0,0,92.69523,35.94135,34.14428,0,0,96.38301,232.0135,56.75388,0,56.75388,382.4054,91.04871,0.1130433,37.55871,74.15618,0,324.7087
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,87.94143,73.5794,41.72244,15.36851,15.36851,0,0,0,15.36851,572.2183,32.13493,0,0,87.94143,16.17738,15.36851,0,0,39.62912,283.092,39.62912,0,39.62912,420.0009,100,0.1130012,16.90536,70.35314,0,371.0334
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,81.01108,72.26962,43.20576,0,0,0,-1,0,0,0,81.01108,0,0,81.01108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130012,0,64.80886,0,399.7693
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,66.19359,66.46561,43.69495,35.32243,35.32243,0,0,0,35.32243,187.3982,29.01208,0,0,66.19359,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1130012,38.85467,52.95487,0,384.9518
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,45.27938,58.96572,44.18413,23.12072,23.12072,0,0,0,23.12072,195.839,20.94178,0,0,45.27938,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1130012,25.43279,36.22351,0,364.0376
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.45544,49.12978,43.18209,38.73673,38.73673,0,0,0,38.73673,50.22478,0,0,0,19.45544,40.77551,38.73673,0,0,0,318.7582,0,21.32007,-21.32007,397.5275,94.64922,0.1130012,42.6104,15.56435,0,338.2137
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,40.53894,40.53894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68896,297.4382,0,0,0,397.5275,94.64922,0.1130012,0,0,0,297.4382
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,38.01413,38.01413,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,23.68896,297.4382,0,25.37009,-25.37009,370.7851,88.28199,0.1130012,26.51175,0,0,297.4382
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,36.10474,36.10474,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,51.87796,272.0681,0,13.48391,-13.48391,356.5718,84.89788,0.1130012,14.09068,0,0,272.0681
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,34.35316,34.35316,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,66.86008,258.5842,0,22.61801,-22.61801,332.7303,79.22134,0.1130012,23.63582,0,0,258.5842
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,32.5779,32.5779,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,91.9912,235.9661,0,35.31079,-35.31079,295.5095,70.35926,0.1130012,36.89978,0,0,235.9661
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,31.07091,31.07091,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,131.2254,200.6553,0,22.28397,-22.28397,272.0201,64.76656,0.1130012,23.28675,0,0,200.6553
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,29.91108,29.91108,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,155.9854,178.3714,0,14.09997,-14.09997,257.1574,61.22784,0.1130012,14.73447,0,0,178.3714
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,28.73546,28.73546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.652,164.2714,0,0,0,257.1574,61.22784,0.1130012,0,0,0,164.2714
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,27.69398,27.69398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.652,164.2714,0,0,0,257.1574,61.22784,0.1130012,0,0,0,164.2714
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,26.73929,26.73929,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,171.652,164.2714,0,21.64141,-21.64141,234.3454,55.79641,0.1130012,22.61527,0,0,164.2714
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,25.74514,25.74514,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,195.698,142.63,0,10.89215,-10.89215,222.8641,53.06276,0.1130012,11.3823,0,0,142.63
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,25.01137,25.01137,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,207.8004,131.7379,0,27.17677,-27.17677,194.2172,46.2421,0.1130012,28.39972,0,0,131.7379
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,24.30127,24.30127,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,237.9968,104.5611,0,28.57011,-28.57011,164.1017,39.07175,0.1130012,29.85577,0,0,104.5611
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.18333,28.70947,23.54383,29.34464,29.34464,0,0,0,29.34464,65.37252,0,3.552714E-15,0,19.18333,30.8891,29.34464,0,0,269.7414,75.99097,0,11.70577,-11.70577,151.7627,36.13391,0.1130012,32.27911,15.34667,0,95.1743
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,42.87894,37.37642,25.20862,15.30768,15.30768,0,0,0,15.30768,280.1138,0,0,0,42.87894,16.11335,15.30768,0,0,282.7478,64.2852,26.76558,0,26.76558,177.1548,42.17963,0.1129727,16.83845,34.30315,0,107.1641
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,58.82309,46.73313,29.02739,40.36245,40.36245,0,-1,0,40.36245,145.7372,0,0,0,58.82309,42.48678,40.36245,0,0,255.9822,88.37423,16.33631,0,16.33631,192.6528,45.86961,0.1129554,44.39869,47.05847,0,147.1973
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,61.34269,52.14774,33.01974,17.00272,17.00272,0,0,0,17.00272,360.7816,0,0,0,61.34269,17.8976,17.00272,0,0,239.6459,103.0769,43.44509,0,43.44509,233.8684,55.68284,0.1129092,18.70299,49.07415,0,164.4196
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,59.57357,55.24151,36.27832,13.97635,13.97635,0,0,0,13.97635,426.2455,0,0,0,59.57357,14.71195,13.97635,0,0,196.2008,142.1775,44.86163,0,44.86163,276.4279,65.81602,0.1128617,15.37399,47.65886,0,201.7511
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,68.64376,61.82376,38.96882,0,0,0,0,0,0,0,0,0,0,68.64376,0,0,0,0,151.3392,182.5529,68.64376,0,68.64376,341.5491,81.32104,0.1127889,0,54.91501,0,251.1967
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,69.74717,65.31519,41.5173,31.45563,31.45563,0,0,0,31.45563,221.7319,0,0,0,69.74717,33.11119,31.45563,0,0,82.69543,244.3323,36.63598,0,36.63598,376.305,89.59625,0.1127502,34.60119,55.79774,0,314.0795
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,52.29588,60.22944,43.00851,21.26849,21.26849,0,-1,0,21.26849,245.8843,0,0,0,52.29588,22.38788,21.26849,0,0,46.05945,277.3047,29.908,0,29.908,404.6782,96.35177,0.1127185,23.39534,41.8367,0,329.6006
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,38.42104,55.78855,43.51348,64.17211,64.17211,20.25,0,7.39125,64.17211,59.87186,0,0,0,38.42104,46.2338,43.92211,0,0,16.15146,304.2219,0,7.812759,-7.812759,396.4428,94.39097,0.1127185,70.58932,30.73683,81,342.6429
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,24.33505,51.56156,44.00266,48.73119,48.73119,0,0,0,48.73119,49.93733,0,0,0,24.33505,51.29599,48.73119,0,0,24.8323,296.4091,0,26.96093,-26.96093,368.0235,87.62447,0.1127185,53.60431,19.46804,0,320.7442
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.48531,48.3424,43.0243,0,0,0,0,0,0,0,0,0,0,17.48531,0,0,0,0,54.78889,269.4482,17.48531,0,17.48531,384.6115,91.574,0.1127001,0,13.98825,0,286.9335
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,40.36536,40.36536,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,37.30359,285.185,0,15.09204,-15.09204,368.7032,87.78629,0.1127001,15.77118,0,0,285.185
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,37.85633,37.85633,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,54.07252,270.093,0,12.62129,-12.62129,355.3991,84.61868,0.1127001,13.18924,0,0,270.093
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,35.97062,35.97062,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,68.09618,257.4717,0,42.5038,-42.5038,310.5962,73.95132,0.1127001,44.41647,0,0,257.4717
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,34.21903,34.21903,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,115.3226,214.9679,0,13.41677,-13.41677,296.4537,70.58407,0.1127001,14.02053,0,0,214.9679
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,32.44377,32.44377,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,130.2301,201.5511,0,5.732197,-5.732197,290.4114,69.14544,0.1127001,5.990146,0,0,201.5511
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,30.93678,30.93678,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,136.5992,195.8189,0,13.99892,-13.99892,275.6553,65.63207,0.1127001,14.62887,0,0,195.8189
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,29.77695,29.77695,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,152.1536,181.82,0,44.54292,-44.54292,228.7029,54.45296,0.1127001,46.54736,0,0,181.82
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,28.57766,28.57766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.6457,137.2771,0,0,0,228.7029,54.45296,0.1127001,0,0,0,137.2771
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,27.53618,27.53618,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,201.6457,137.2771,0,41.20953,-41.20953,185.2642,44.11044,0.1127001,43.06396,0,0,137.2771
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,26.58149,26.58149,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,247.4341,96.06753,0,18.91996,-18.91996,165.3208,39.36203,0.1127001,19.77136,0,0,96.06753
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,25.61101,25.61101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.4563,77.14757,0,0,0,165.3208,39.36203,0.1127001,0,0,0,77.14757
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,24.87724,24.87724,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,268.4563,77.14757,0,58.18215,-58.18215,103.9915,24.75983,0.1127001,60.80034,0,0,77.14757
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,24.16714,24.16714,55.15165,55.15165,37.13449,0,11.66303,55.15165,0,0,0,0,0,18.96542,18.01715,0,0,333.1031,18.96542,0,18.96542,-18.96542,84.00017,20,0.1127001,60.66681,0,81,18.96542
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.28054,29.71628,23.4097,0,0,72.31579,0,20.56389,0,0,0,0,0,23.28054,0,0,72.31579,68.7,354.1758,0,91.98055,0,91.98055,171.2606,40.77625,0.1127401,0,18.62444,81,23.28054
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,49.14987,39.15229,25.05082,56.05951,56.05951,81,0,22.761,56.05951,87.67446,0,0,0,49.14987,0,0,24.9405,23.69347,262.1953,82.78249,72.84334,0,72.84334,240.3658,57.22985,0.1128231,61.66545,39.31989,81,131.9324
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,66.54769,49.19928,28.84592,14.74161,14.74161,0,-1,0,14.74161,451.4276,0,0,0,66.54769,15.51748,14.74161,0,0,189.3519,148.3415,51.0302,0,51.0302,288.7773,68.75637,0.1127692,16.21577,53.23815,0,214.8892
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,73.72162,56.48689,32.82249,11.02384,11.02384,0,0,0,11.02384,668.7469,0,0,0,73.72162,11.60405,11.02384,0,0,138.3217,194.2687,62.11758,0,62.11758,347.7072,82.78727,0.1127037,12.12623,58.9773,0,267.9903
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,90.68779,67.48125,36.0574,23.10302,23.10302,0,0,0,23.10302,392.5365,0,0,0,90.68779,24.31897,23.10302,0,0,76.20415,250.1745,66.36882,0,66.36882,410.6702,97.77843,0.1126337,25.41332,72.55023,0,340.8623
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,88.95589,70.17729,38.7479,48.91007,48.91007,0,0,0,48.91007,181.8764,27.63627,0,0,88.95589,51.48428,48.91007,0,0,9.835326,309.9064,9.835326,0,9.835326,420.0009,100,0.1126234,53.80107,71.16471,0,398.8623
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,71.87618,65.95607,41.32005,0,0,0,0,0,0,0,71.87618,0,0,71.87618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126234,0,57.50095,0,390.6344
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,65.58986,65.186,42.82705,51.36828,51.36828,0,-1,0,51.36828,127.6855,11.51799,0,0,65.58986,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1126234,56.5051,52.47189,0,384.3481
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,65.58233,65.76443,43.31622,20.88929,20.88929,0,0,0,20.88929,313.9519,43.5936,0,0,65.58233,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1126234,22.97822,52.46586,0,384.3405
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,35.7093,55.20922,43.84486,29.04207,29.04207,0,0,0,29.04207,122.9572,5.138707,0,0,35.7093,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1126234,31.94628,28.56745,0,354.4675
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.55357,46.65101,42.87438,38.328,38.328,0,0,0,38.328,32.75299,0,0,0,12.55357,40.34527,38.328,0,0,0,318.7582,0,27.7917,-27.7917,390.7058,93.02501,0.1126234,42.1608,10.04285,0,331.3118
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,40.23123,40.23123,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.87967,290.9665,0,37.30919,-37.30919,351.3785,83.66138,0.1126234,38.9881,0,0,290.9665
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,37.7222,37.7222,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.33432,253.6573,0,1.252224,-1.252224,350.0585,83.3471,0.1126234,1.308574,0,0,253.6573
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,35.86015,35.86015,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.72568,252.4051,0,51.89619,-51.89619,295.3551,70.32251,0.1126234,54.23153,0,0,252.4051
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,34.0849,34.0849,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.3881,200.5089,0,36.70279,-36.70279,256.667,61.11106,0.1126234,38.35442,0,0,200.5089
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,32.33331,32.33331,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.169,163.8061,0,14.96485,-14.96485,240.8927,57.35528,0.1126234,15.63827,0,0,163.8061
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,30.80265,30.80265,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.7966,148.8413,0,39.51758,-39.51758,199.2375,47.4374,0.1126234,41.29588,0,0,148.8413
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,29.66649,29.66649,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.705,109.3237,0,34.41938,-34.41938,162.9563,38.79903,0.1126234,35.96825,0,0,109.3237
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,28.4672,28.4672,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.9488,74.90432,0,31.22989,-31.22989,130.037,30.96114,0.1126234,32.63523,0,0,74.90432
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,27.42572,27.42572,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.6487,43.67442,0,15.55491,-15.55491,113.6407,27.05727,0.1126234,16.25488,0,0,43.67442
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,26.47103,26.47103,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.007024,0,26.52686,25.20051,0,0,322.9319,28.11952,0,26.52686,-26.52686,85.67898,20.39972,0.1126234,27.72057,0,0,28.11952
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,25.50055,25.50055,25.08834,1.513028,0,-1,0,1.513028,0,0,23.57531,26.08414,0,1.592661,1.513028,0,0,352.4062,1.592661,0,1.592661,-1.592661,84.00017,20,0.1126234,27.59717,0,0,1.592661
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,24.76678,24.76678,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1127144,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,24.05668,24.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1127787,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.27275,30.16381,23.29924,30.00925,30.00925,81,0,22.761,30.00925,84.21655,0,0,0,25.27275,0,0,50.99075,48.44121,220.3382,120.4538,73.71397,0,73.71397,280.9008,66.88102,0.1128605,33.01017,20.2182,81,145.7266
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,53.42421,40.36033,24.91669,37.53217,37.53217,81,0,22.761,37.53217,142.3424,0,0,0,53.42421,0,0,43.46783,41.29444,146.6243,186.7964,94.71864,0,94.71864,370.7588,88.27573,0.1129201,41.28539,42.73936,81,240.2206
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,69.05917,49.91663,28.69601,20.32541,20.32541,0,-1,0,20.32541,339.7677,0,0,0,69.05917,21.39517,20.32541,0,0,51.90563,272.0432,47.66401,0,47.66401,415.9769,99.04192,0.1128699,22.35795,55.24734,0,341.1023
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,87.16979,61.59434,32.61736,1.237003,1.237003,0,0,0,1.237003,7046.855,81.62606,0,0,87.16979,1.302108,1.237003,0,0,4.241621,314.9408,4.241621,0,4.241621,420.0009,100,0.1128655,1.360703,69.73583,0,402.1106
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,86.54053,65.3773,35.83648,34.0237,34.0237,0,0,0,34.0237,254.3537,50.72611,0,0,86.54053,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1128655,37.42606,69.23242,0,405.2988
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,86.20231,68.66828,38.54276,0,0,0,0,0,0,0,86.20231,0,0,86.20231,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128655,0,68.96185,0,404.9605
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,86.5603,72.15025,41.1228,19.4029,19.4029,0,0,0,19.4029,446.1204,66.13619,0,0,86.5603,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1128655,21.34319,69.24824,0,405.3185
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,74.97651,68.87042,42.62979,10.28148,10.28148,0,-1,0,10.28148,729.2386,64.1539,0,0,74.97651,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1128655,11.30963,59.9812,0,393.7347
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,61.49944,63.93959,43.15842,0,0,0,0,0,0,0,61.49944,0,0,61.49944,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128655,0,49.19955,0,380.2577
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,41.86542,57.17244,43.67128,63.20641,63.20641,20.25,0,7.39125,63.20641,66.23604,0,0,0,41.86542,45.21728,42.95641,0,0,0,318.7582,0,3.351855,-3.351855,416.4677,99.15878,0.1128655,69.52705,33.49234,81,360.6237
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,20.14481,48.86438,42.71658,28.3187,28.3187,0,0,0,28.3187,71.13607,0,0,0,20.14481,29.80915,28.3187,0,0,3.724283,315.4064,0,9.664346,-9.664346,406.2805,96.73328,0.1128655,31.15057,16.11585,0,335.5512
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,40.0971,40.0971,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,14.46245,305.742,0,10.93061,-10.93061,394.7587,93.98997,0.1128655,11.42249,0,0,305.742
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,37.61174,37.61174,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,26.60757,294.8114,0,33.85717,-33.85717,359.0701,85.49271,0.1128655,35.38074,0,0,294.8114
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,35.74969,35.74969,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,64.22665,260.9542,0,34.76265,-34.76265,322.427,76.76819,0.1128655,36.32697,0,0,260.9542
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,33.99811,33.99811,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,102.8518,226.1916,0,29.66698,-29.66698,291.1553,69.32255,0.1128655,31.002,0,0,226.1916
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,32.22285,32.22285,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,135.8151,196.5246,0,20.90902,-20.90902,269.1152,64.07493,0.1128655,21.84993,0,0,196.5246
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,30.71586,30.71586,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,159.0474,175.6156,0,52.02001,-52.02001,214.2813,51.01926,0.1128655,54.36091,0,0,175.6156
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,29.55603,29.55603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.8474,123.5956,0,0,0,214.2813,51.01926,0.1128655,0,0,0,123.5956
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,28.38041,28.38041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.8474,123.5956,0,0,0,214.2813,51.01926,0.1128655,0,0,0,123.5956
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,27.33893,27.33893,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,216.8474,123.5956,0,51.65182,-51.65182,159.8355,38.056,0.1128655,53.97615,0,0,123.5956
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,26.38424,26.38424,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,274.2383,71.94374,0,30.08649,-30.08649,128.1216,30.50508,0.1128655,31.44038,0,0,71.94374
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,25.40587,25.40587,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,307.6678,41.85725,0,24.69812,-24.69812,102.0875,24.3065,0.1128655,25.80953,0,0,41.85725
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,24.65632,24.65632,28.8827,28.8827,20.25,0,7.39125,28.8827,0,0,0,0,0,9.087051,8.632699,0,0,335.1101,17.15914,0,9.087051,-9.087051,92.5089,22.02588,0.1128655,31.77097,0,81,17.15914
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,23.96989,23.96989,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,345.2068,8.072086,68.7,0,68.7,157.6834,37.5436,0.1129496,8.415477,0,81,8.072086
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.71553,29.91573,23.21245,14.67104,14.67104,81,0,22.761,14.67104,168.4648,0,0,0,24.71553,0,0,66.32896,63.01251,276.5068,69.90208,87.72804,0,87.72804,240.9096,57.35931,0.1130163,16.13814,19.77242,81,94.61761
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,50.23249,39.25081,24.8299,3.871535,3.871535,76.18732,0,21.54339,3.871535,1297.482,0,0,0,50.23249,0,0,72.31579,68.7,188.7788,148.8573,118.9325,0,118.9325,353.7388,84.22337,0.1130375,4.258688,40.18599,81,199.0898
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,70.80656,50.38645,28.56188,41.94903,41.94903,0,-1,0,41.94903,168.7919,0,0,0,70.80656,44.15688,41.94903,0,0,69.84629,255.8966,26.64969,0,26.64969,379.0209,90.2429,0.1130095,46.14394,56.64525,0,326.7031
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,84.83765,60.41672,32.44377,21.45343,21.45343,0,0,0,21.45343,395.4503,19.05849,0,0,84.83765,22.58255,21.45343,0,0,43.1966,279.8813,43.1966,0,43.1966,420.0009,100,0.1129642,23.59877,67.87012,0,364.7189
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,94.00567,68.43716,35.63923,27.14384,27.14384,0,0,0,27.14384,346.3242,65.4332,0,0,94.00567,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1129642,29.85822,75.20454,0,412.7639
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,92.1772,71.14325,38.34551,3.271698,3.271698,0,0,0,3.271698,2817.412,88.73331,0,0,92.1772,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1129642,3.598868,73.74176,0,410.9354
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,88.75417,72.91019,40.91766,11.30698,11.30698,0,0,0,11.30698,784.9501,76.85208,0,0,88.75417,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1129642,12.43768,71.00333,0,407.5124
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,81.88258,71.70274,42.44832,17.10085,17.10085,0,-1,0,17.10085,478.8217,63.88168,0,0,81.88258,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1129642,18.81093,65.50606,0,400.6408
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,61.66524,63.77417,42.96117,57.57943,57.57943,0,0,0,57.57943,107.0959,1.055311,0,0,61.66524,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1129642,63.33737,49.33219,0,380.4235
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,41.93016,57.00434,43.4977,20.32166,20.32166,0,0,0,20.32166,206.3324,20.53894,0,0,41.93016,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1129642,22.35383,33.54413,0,360.6884
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,20.17702,48.71024,42.55878,20.40162,20.40162,0,0,0,20.40162,98.89909,0,0,0,20.17702,21.47539,20.40162,0,0,0,318.7582,0,1.298373,-1.298373,418.6322,99.67414,0.1129642,22.44179,16.14162,0,338.9352
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,39.94719,39.94719,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,1.442636,317.4598,0,2.967113,-2.967113,415.5046,98.92947,0.1129642,3.100634,0,0,317.4598
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,37.47761,37.47761,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,4.739429,314.4927,0,24.40191,-24.40191,389.7827,92.80523,0.1129642,25.49999,0,0,314.4927
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,35.61556,35.61556,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,31.85266,290.0908,0,30.52439,-30.52439,357.6072,85.14441,0.1129642,31.89799,0,0,290.0908
