Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,93.27077,70.03925,37.11839,41.52339,41.52339,0,0,0,41.52339,224.6223,0,0,0,93.27077,43.70883,41.52339,0,0,74.30668,251.8822,49.56194,0,49.56194,396.5259,94.41074,0.1101657,45.67573,74.61662,0,345.153
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,96.11739,75.71545,40.33735,58.29703,58.29703,0,0,0,58.29703,164.8753,10.00736,0,0,96.11739,61.36529,58.29703,0,0,24.74474,296.488,24.74474,0,24.74474,420.0009,100,0.1096717,64.12673,76.89391,0,392.6053
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,89.83494,76.74973,43.42546,12.6877,12.6877,0,0,0,12.6877,708.0474,76.47946,0,0,89.83494,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1096717,13.95647,71.86795,0,408.5932
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,76.45129,72.95523,45.38824,50.27231,50.27231,0,-1,0,50.27231,152.0744,23.53308,0,0,76.45129,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1096717,55.29954,61.16104,0,395.2095
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,58.97365,66.57165,46.26932,30.77233,30.77233,0,0,0,30.77233,191.6451,26.58173,0,0,58.97365,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1096717,33.84956,47.17892,0,377.7319
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,49.74642,63.94307,47.13294,7.118555,7.118555,0,0,0,7.118555,698.8275,42.2532,0,0,49.74642,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1096717,7.830411,39.79713,0,368.5046
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,30.07042,56.04113,46.41761,77.02721,77.02721,20.25,0,7.39125,77.02721,39.0387,0,1.421085E-14,0,30.07042,59.76548,56.77721,0,0,0,318.7582,0,29.69506,-29.69506,388.6995,92.54732,0.1096717,84.72993,24.05634,81,348.8286
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,43.94015,43.94015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.99451,289.0632,0,0,0,388.6995,92.54732,0.1096717,0,0,0,289.0632
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,41.48885,41.48885,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,32.99451,289.0632,0,14.87661,-14.87661,373.0182,88.81367,0.1096717,15.54606,0,0,289.0632
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,39.43011,39.43011,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,49.52408,274.1866,0,31.88857,-31.88857,339.4047,80.81047,0.1096717,33.32356,0,0,274.1866
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,37.41499,37.41499,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,84.95583,242.298,0,61.63224,-61.63224,274.4386,65.34238,0.1096717,64.40569,0,0,242.298
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,35.33008,35.33008,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,153.4361,180.6657,0,3.943274,-3.943274,270.282,64.35273,0.1096717,4.120721,0,0,180.6657
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,33.58538,33.58538,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,157.8175,176.7225,0,10.90295,-10.90295,258.7893,61.61637,0.1096717,11.39358,0,0,176.7225
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,32.18962,32.18962,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,169.9319,165.8195,0,15.71496,-15.71496,242.2243,57.67233,0.1096717,16.42213,0,0,165.8195
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,30.7677,30.7677,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,187.393,150.1046,0,53.59998,-53.59998,185.7249,44.22013,0.1096717,56.01197,0,0,150.1046
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,29.63365,29.63365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.9485,96.50458,0,0,0,185.7249,44.22013,0.1096717,0,0,0,96.50458
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,28.63045,28.63045,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,246.9485,96.50458,0,34.72457,-34.72457,149.122,35.50517,0.1096717,36.28718,0,0,96.50458
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,27.60108,27.60108,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,285.5313,61.78001,0,43.08229,-43.08229,103.7093,24.69264,0.1096717,45.021,0,0,61.78001
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,26.54554,26.54554,9.519939,9.519939,0,0,0,9.519939,0,0,0,0,0,10.02099,9.519939,0,0,333.4006,18.69772,0,10.02099,-10.02099,93.14624,22.17763,0.1096717,10.47193,0,0,18.69772
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,25.66446,25.66446,22.96859,22.96859,20.25,0,7.39125,22.96859,0,0,0,0,0,2.861675,2.718591,0,0,344.535,8.676726,0,2.861675,-2.861675,90.12977,21.45943,0.1096717,25.26545,0,81,8.676726
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,19.88139,30.19324,24.79212,38.04053,38.04053,81,0,22.761,38.04053,52.2637,0,0,0,19.88139,0,0,42.95947,40.8115,347.7146,5.815052,60.69289,0,60.69289,147.7081,35.16853,0.1115396,41.84459,15.90511,81,25.69644
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,49.56989,40.49445,26.15298,0,0,72.31579,0,20.56389,0,0,0,0,0,49.56989,0,0,72.31579,68.7,287.0218,60.43865,118.2699,0,118.2699,259.9088,61.88292,0.1117931,0,39.65591,81,110.0085
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,68.97252,51.38124,29.98259,31.97774,31.97774,0,-1,0,31.97774,215.6891,0,0,0,68.97252,33.66078,31.97774,0,0,168.7519,166.8815,35.31174,0,35.31174,293.4084,69.85901,0.1111045,35.17551,55.17801,0,235.8541
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,77.18372,59.10244,33.88198,0,0,0,0,0,0,0,0,0,0,77.18372,0,0,0,0,133.4401,198.6621,77.18372,0,77.18372,366.6313,87.293,0.1096285,0,61.74698,0,275.8458
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,88.71743,68.12368,37.24052,67.0344,67.0344,36.19642,0,11.42569,67.0344,132.3461,0,0,0,88.71743,32.46103,30.83798,0,0,56.2564,268.1275,56.2564,0,56.2564,420.0009,100,0.1093414,73.73784,70.97395,81,356.8449
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,94.98391,75.35115,40.48565,22.81098,22.81098,0,0,0,22.81098,416.3955,70.97234,0,0,94.98391,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1093414,25.09208,75.98712,0,413.7421
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,84.00938,74.13133,43.57376,8.413524,8.413524,0,0,0,8.413524,998.5042,75.15305,0,0,84.00938,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1093414,9.254876,67.2075,0,402.7676
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,80.38905,74.95808,45.53654,0,0,0,-1,0,0,0,80.38905,0,0,80.38905,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093414,0,64.31124,0,399.1473
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,67.65086,70.31794,46.39145,51.90567,51.90567,0,0,0,51.90567,130.3342,13.01332,0,0,67.65086,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1093414,57.09624,54.12069,0,386.4091
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,43.16596,61.63447,47.28124,14.28191,14.28191,0,0,0,14.28191,302.2423,28.13238,0,0,43.16596,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1093414,15.7101,34.53277,0,361.9242
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,22.66764,53.70774,46.56591,33.71523,33.71523,0,0,0,33.71523,67.23264,0,7.105427E-15,0,22.66764,35.48972,33.71523,0,0,0,318.7582,0,12.82208,-12.82208,406.4852,96.78199,0.1093414,37.08675,18.13411,0,341.4259
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.841604,45.2337,44.08845,32.93401,32.93401,0,0,0,32.93401,11.66455,0,0,0,3.841604,34.66738,32.93401,0,0,14.24675,305.9362,0,30.82578,-30.82578,373.992,89.04552,0.1093414,36.22741,3.073283,0,309.7777
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,41.66332,41.66332,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,48.49762,275.1104,0,45.79491,-45.79491,325.7199,77.5522,0.1093414,47.85567,0,0,275.1104
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,39.55224,39.55224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.38084,229.3155,0,0,0,325.7199,77.5522,0.1093414,0,0,0,229.3155
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,37.56329,37.56329,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,99.38084,229.3155,0,20.25457,-20.25457,304.3697,72.46883,0.1093414,21.16602,0,0,229.3155
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,35.45221,35.45221,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,121.8859,209.0609,0,9.93063,-9.93063,293.9019,69.9765,0.1093414,10.37751,0,0,209.0609
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,33.73368,33.73368,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,132.92,199.1303,0,52.72418,-52.72418,238.3257,56.74411,0.1093414,55.09676,0,0,199.1303
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,32.31176,32.31176,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,191.5024,146.4061,0,5.430068,-5.430068,232.6019,55.38131,0.1093414,5.674421,0,0,146.4061
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,30.88983,30.88983,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,197.5358,140.976,0,7.959908,-7.959908,224.2115,53.38358,0.1093414,8.318104,0,0,140.976
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,29.7645,29.7645,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,206.3801,133.0161,0,35.81413,-35.81413,186.4601,44.39516,0.1093414,37.42576,0,0,133.0161
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,28.75258,28.75258,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,246.1736,97.20199,0,43.73234,-43.73234,140.3621,33.41949,0.1093414,45.70029,0,0,97.20199
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,27.72321,27.72321,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,294.7651,53.46965,0,18.21567,-18.21567,121.1611,28.84783,0.1093414,19.03537,0,0,53.46965
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,26.6415,26.6415,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,315.0047,35.25399,0,24.35298,-24.35298,95.49084,22.73587,0.1093414,25.44886,0,0,35.25399
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,25.76042,25.76042,42.21987,42.21987,31.86391,0,10.32957,42.21987,0,0,0,0,0,10.90101,10.35596,0,0,342.0636,10.90101,0,10.90101,-10.90101,84.00017,20,0.1093414,46.44185,0,81,10.90101
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,23.84494,31.43164,24.90552,4.73525,4.73525,77.05104,0,21.76191,4.73525,503.5624,0,0,0,23.84494,0,0,72.31579,68.7,354.1758,0,92.54494,0,92.54494,171.796,40.90373,0.1103228,5.208775,19.07595,81,23.84494
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,48.05217,40.14736,26.27511,2.267785,2.267785,74.58357,0,21.13764,2.267785,2118.904,0,0,0,48.05217,0,0,72.31579,68.7,261.6309,83.29044,116.7522,0,116.7522,282.5569,67.27531,0.1107168,2.494563,38.44174,81,131.3426
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,69.85535,51.8434,30.10472,11.29024,11.29024,0,-1,0,11.29024,618.7231,0,0,0,69.85535,11.88447,11.29024,0,0,144.8787,188.3674,57.97088,0,57.97088,337.5529,80.36957,0.1096703,12.41927,55.88428,0,258.2227
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,85.83974,62.77428,34.00411,60.60637,60.60637,0,0,0,60.60637,141.6348,0,0,0,85.83974,63.79618,60.60637,0,0,86.90781,240.5412,22.04356,0,22.04356,358.4652,85.34869,0.1092776,66.66701,68.6718,0,326.381
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,88.86114,68.37883,37.38882,37.3974,37.3974,0,0,0,37.3974,237.6131,0,0,0,88.86114,39.36568,37.3974,0,0,64.86425,260.3804,49.49545,0,49.49545,405.4207,96.52855,0.108406,41.13714,71.08891,0,349.2415
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,90.30505,73.26144,40.62523,0,0,0,0,0,0,0,74.93624,0,0,90.30505,0,0,0,0,15.3688,304.9263,15.3688,0,15.3688,420.0009,100,0.1081381,0,72.24403,0,395.2314
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,91.91494,78.2289,43.74823,15.24715,15.24715,0,0,0,15.24715,602.8337,75.86531,0,0,91.91494,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1081381,16.77186,73.53195,0,410.6732
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,74.1843,72.33932,45.71101,10.73565,10.73565,0,-1,0,10.73565,691.0091,62.88362,0,0,74.1843,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1081381,11.80921,59.34744,0,392.9425
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,67.7364,70.59769,46.59208,15.44975,15.44975,0,0,0,15.44975,438.4305,51.47351,0,0,67.7364,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1081381,16.99472,54.18913,0,386.4946
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,51.38411,64.93191,47.44699,1.395666,1.395666,0,0,0,1.395666,3681.692,49.91499,0,0,51.38411,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1081381,1.535232,41.10728,0,370.1423
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,20.14836,53.08854,46.76655,26.75751,26.75751,0,0,0,26.75751,75.29981,0,0,0,20.14836,28.1658,26.75751,0,0,0,318.7582,0,8.017446,-8.017446,411.5497,97.98783,0.1081381,29.43326,16.11868,0,338.9066
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.603743,46.27091,44.28909,25.19177,25.19177,0,0,0,25.19177,26.21389,0,3.552714E-15,0,6.603743,26.51765,25.19177,0,0,8.908273,310.7408,0,19.91391,-19.91391,390.5586,92.98996,0.1081381,27.71095,5.282994,0,317.3445
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,41.85524,41.85524,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,31.03484,290.8269,0,45.59166,-45.59166,342.5008,81.54764,0.1081381,47.64328,0,0,290.8269
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,39.77032,39.77032,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,81.69224,245.2352,0,46.84082,-46.84082,293.1262,69.79182,0.1081381,48.94866,0,0,245.2352
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,37.7552,37.7552,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,133.7376,198.3944,0,17.23526,-17.23526,274.9586,65.46622,0.1081381,18.01085,0,0,198.3944
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,35.65284,35.65284,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,152.8879,181.1591,0,24.71784,-24.71784,248.9038,59.26268,0.1081381,25.83014,0,0,181.1591
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,33.90815,33.90815,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,180.3522,156.4413,0,5.598721,-5.598721,243.0022,57.85755,0.1081381,5.850663,0,0,156.4413
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,32.48623,32.48623,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,186.573,150.8426,0,18.15363,-18.15363,223.8666,53.30146,0.1081381,18.97054,0,0,150.8426
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,31.03813,31.03813,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,206.7437,132.6889,0,23.7339,-23.7339,198.8489,47.34487,0.1081381,24.80193,0,0,132.6889
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,29.90408,29.90408,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,233.1147,108.955,0,7.011253,-7.011253,191.4583,45.58523,0.1081381,7.326759,0,0,108.955
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,28.90088,28.90088,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,240.9049,101.9438,0,13.48176,-13.48176,177.2473,42.20166,0.1081381,14.08844,0,0,101.9438
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,27.87151,27.87151,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,255.8847,88.46202,0,44.92779,-44.92779,129.8893,30.92595,0.1081381,46.94954,0,0,88.46202
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,26.78979,26.78979,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,305.8044,43.53423,0,8.04493,-8.04493,121.4092,28.90689,0.1081381,8.406951,0,0,43.53423
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,25.90872,25.90872,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,314.7433,35.4893,0,18.46739,-18.46739,101.9428,24.27206,0.1081381,19.29842,0,0,35.4893
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,15.86533,29.31524,25.02765,41.15984,41.15984,20.25,0,7.39125,41.15984,38.54565,0,0,0,15.86533,22.01035,20.90984,0,0,335.2626,17.02191,0,6.145029,-6.145029,95.46541,22.72981,0.1081381,45.27582,12.69226,81,32.88724
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,48.62655,40.49171,26.42341,0,0,72.31579,0,20.56389,0,0,0,0,0,48.62655,0,0,72.31579,68.7,342.0904,10.87688,117.3266,0,117.3266,206.7711,49.23113,0.1084456,0,38.90124,81,59.50343
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,55.61613,46.99562,30.22684,8.379216,8.379216,0,-1,0,8.379216,663.739,0,0,0,55.61613,8.820228,8.379216,0,0,224.7638,116.4708,46.7959,0,46.7959,251.1656,59.80122,0.1076508,9.217138,44.4929,0,172.0869
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,60.81883,53.22704,34.12624,28.33665,28.33665,0,0,0,28.33665,214.6296,0,0,0,60.81883,29.82805,28.33665,0,0,177.9679,158.5871,30.99078,0,30.99078,280.5661,66.80132,0.1071308,31.17031,48.65506,0,219.4059
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,74.62286,62.5,37.53712,8.173867,8.173867,0,0,0,8.173867,912.9443,0,0,0,74.62286,8.604071,8.173867,0,0,146.9771,186.4788,66.01878,0,66.01878,343.197,81.71341,0.1060396,8.991254,59.69828,0,261.1017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,85.14912,71.04993,40.77353,27.58382,27.58382,0,0,0,27.58382,308.6923,0,0,0,85.14912,29.0356,27.58382,0,0,80.95837,245.8957,56.11353,0,56.11353,396.431,94.38814,0.1051295,30.3422,68.1193,0,331.0448
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,82.34248,73.73312,43.87036,4.420048,4.420048,0,0,0,4.420048,1862.932,52.84496,0,0,82.34248,4.652682,4.420048,0,0,24.84484,296.3979,24.84484,0,24.84484,420.0009,100,0.1047315,4.862053,65.87398,0,378.7404
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,76.45285,73.54808,45.85931,46.50927,46.50927,0,-1,0,46.50927,164.382,27.49573,0,0,76.45285,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1047315,51.16019,61.16228,0,395.2111
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,47.54686,62.63455,46.71421,65.89314,65.89314,20.25,0,7.39125,65.89314,72.15752,0,0,0,47.54686,48.04541,45.64314,0,0,0,318.7582,0,0.4985493,-0.4985493,419.4753,99.87488,0.1047315,72.48245,38.03749,81,366.3051
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,30.2917,57.37765,47.59528,40.47926,40.47926,0,0,0,40.47926,74.83264,0,0,0,30.2917,42.60975,40.47926,0,0,0.5539436,318.2597,0,12.31805,-12.31805,406.491,96.78337,0.1047315,44.52719,24.23336,0,348.5514
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,19.78617,53.11559,46.90613,11.78205,11.78205,0,0,0,11.78205,167.9349,0,0,0,19.78617,12.40216,11.78205,0,0,14.24066,305.9416,7.384014,0,7.384014,413.4961,98.45124,0.1046138,12.96026,15.82894,0,325.7278
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.460135,46.36861,44.42867,31.52142,31.52142,0,0,0,31.52142,20.49443,0,0,0,6.460135,33.18044,31.52142,0,0,6.85665,312.5872,0,26.7203,-26.7203,385.3304,91.74515,0.1046138,34.67356,5.168108,0,319.0474
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,41.97737,41.97737,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,36.54588,285.8669,0,48.18004,-48.18004,334.5442,79.65321,0.1046138,50.34814,0,0,285.8669
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,39.91862,39.91862,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,90.07925,237.6869,0,32.64877,-32.64877,300.1293,71.45922,0.1046138,34.11797,0,0,237.6869
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,37.9035,37.9035,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,126.3557,205.0381,0,20.39401,-20.39401,278.6321,66.34086,0.1046138,21.31174,0,0,205.0381
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,35.77497,35.77497,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,149.0157,184.6441,0,13.21293,-13.21293,264.7045,63.02475,0.1046138,13.80752,0,0,184.6441
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,34.03028,34.03028,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,163.6967,171.4312,0,27.32841,-27.32841,235.8978,56.16604,0.1046138,28.55819,0,0,171.4312
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,32.58218,32.58218,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,194.0616,144.1028,0,38.08628,-38.08628,195.7514,46.60738,0.1046138,39.80016,0,0,144.1028
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,31.16026,31.16026,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,236.3797,106.0165,0,29.33316,-29.33316,164.8315,39.24552,0.1046138,30.65315,0,0,106.0165
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,30.03493,30.03493,75.98234,68.7,0,-1,0,68.7,0,0,7.282335,14.88057,0,72.31579,68.7,0,0,268.9721,76.68333,0,72.31579,-72.31579,88.60397,21.09614,0.1046138,83.58057,0,0,76.68333
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,28.99683,28.99683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.323,4.367545,0,0,0,88.60397,21.09614,0.1046138,0,0,0,4.367545
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,27.96746,27.96746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.323,4.367545,0,0,0,88.60397,21.09614,0.1046138,0,0,0,4.367545
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,26.91192,26.91192,37.06536,37.06536,32.91619,0,10.5958,37.06536,0,3.552714E-15,0,0,0,4.367545,4.149168,0,0,349.323,4.367545,0,4.367545,-4.367545,84.00017,20,0.1046138,40.7719,0,81,4.367545
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,26.03085,26.03085,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,354.1758,0,62.62336,0,62.62336,143.4099,34.14515,0.1062008,16.58874,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.10133,30.34365,25.14978,54.57602,54.57602,81,0,22.761,54.57602,34.99949,0,0,0,19.10133,0,0,26.42398,25.10278,291.5524,56.36103,44.20411,0,44.20411,185.3456,44.12982,0.1073742,60.03363,15.28106,81,75.46236
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,42.70242,38.73966,26.51937,39.66274,39.66274,81,0,22.761,39.66274,107.6638,0,0,0,42.70242,0,0,41.33726,39.2704,247.3483,96.14472,81.97282,0,81.97282,263.1118,62.64555,0.1085986,43.62901,34.16193,81,138.8471
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,54.53241,46.76678,30.34897,25.08874,25.08874,0,-1,0,25.08874,217.3581,0,0,0,54.53241,26.4092,25.08874,0,0,165.3755,169.9203,28.12322,0,28.12322,289.7919,68.99792,0.1081486,27.59761,43.62593,0,224.4527
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,75.93336,59.05162,34.24837,0,0,0,0,0,0,0,0,0,0,75.93336,0,0,0,0,137.2523,195.2312,75.93336,0,75.93336,361.8286,86.14949,0.106952,0,60.74669,0,271.1645
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,87.90794,68.33286,37.68542,51.37933,51.37933,0,0,0,51.37933,171.0959,0,0,0,87.90794,54.08351,51.37933,0,0,61.31895,263.5712,33.82443,0,33.82443,393.9172,93.78963,0.1064275,56.51727,70.32635,0,351.4791
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,77.30006,67.76041,40.92183,36.542,36.542,0,0,0,36.542,211.5376,11.34029,0,0,77.30006,38.46526,36.542,0,0,27.49452,294.0132,27.49452,0,27.49452,420.0009,100,0.1060049,40.19619,61.84005,0,371.3132
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,84.88805,75.12576,44.01866,12.21591,12.21591,0,0,0,12.21591,694.8977,72.02921,0,0,84.88805,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1060049,13.4375,67.91044,0,403.6463
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,78.24133,74.54653,45.99889,59.81586,59.81586,0,-1,0,59.81586,130.8036,15.27727,0,0,78.24133,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1060049,65.79745,62.59307,0,396.9996
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,63.59817,69.16896,46.86251,34.52446,34.52446,0,0,0,34.52446,184.2119,27.25663,0,0,63.59817,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1060049,37.97691,50.87854,0,382.3564
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,46.42064,63.36657,47.74358,0,0,0,0,0,0,0,46.42064,0,0,46.42064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060049,0,37.13651,0,365.1789
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,24.68827,54.89483,47.05443,46.60479,46.60479,0,0,0,46.60479,52.97367,0,0,0,24.68827,49.05767,46.60479,0,0,0,318.7582,0,24.36941,-24.36941,394.3132,93.88391,0.1060049,51.26527,19.75062,0,343.4465
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.637073,45.93945,44.55079,92.60661,92.60661,23.90661,0,8.316374,92.60661,5.00728,0,1.421085E-14,0,4.637073,72.31579,68.7,0,0,27.07712,294.3888,0,67.67872,-67.67872,322.9736,76.89832,0.1060049,101.8673,3.709658,81,299.0259
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,42.12566,42.12566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.2757,226.7101,0,0,0,322.9736,76.89832,0.1060049,0,0,0,226.7101
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,40.04075,40.04075,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,102.2757,226.7101,0,56.16882,-56.16882,263.7665,62.80141,0.1060049,58.69641,0,0,226.7101
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,38.02563,38.02563,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,164.6855,170.5413,0,52.34842,-52.34842,208.5864,49.66333,0.1060049,54.7041,0,0,170.5413
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,35.8971,35.8971,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,222.8504,118.1929,0,25.72888,-25.72888,181.4658,43.20605,0.1060049,26.88668,0,0,118.1929
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,34.12624,34.12624,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,251.438,92.46399,0,19.21517,-19.21517,161.2112,38.38354,0.1060049,20.07985,0,0,92.46399
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,32.70431,32.70431,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,272.7882,73.24883,0,23.03085,-23.03085,136.9346,32.6034,0.1060049,24.06723,0,0,73.24883
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,31.25621,31.25621,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,298.3781,50.21798,0,21.14997,-21.14997,114.6405,27.29531,0.1060049,22.10172,0,0,50.21798
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,30.13088,30.13088,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,321.878,29.068,0,15.09601,-15.09601,98.72795,23.50661,0.1060049,15.77533,0,0,29.068
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,29.10151,29.10151,30.22689,13.2734,0,-1,0,13.2734,0,0,16.95349,19.97618,0,13.972,13.2734,0,0,338.6514,13.972,0,13.972,-13.972,84.00017,20,0.1060049,33.24958,0,0,13.972
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,28.07214,28.07214,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060049,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,26.99043,26.99043,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1074401,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,26.10064,26.10064,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1089544,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.809209,26.76599,25.21957,19.09677,19.09677,81,0,22.761,19.09677,30.41986,0,0,0,5.809209,0,0,61.90324,58.80807,231.0939,110.7737,64.61728,0,64.61728,262.0673,62.39685,0.1103657,21.00644,4.647367,81,116.583
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.31824,31.64396,26.62405,3.482964,3.482964,75.79875,0,21.44508,3.482964,525.9385,0,0,0,18.31824,0,0,72.31579,68.7,166.4766,168.9293,87.01824,0,87.01824,344.62,82.05222,0.1112008,3.83126,14.6546,81,187.2475
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,42.07751,42.79615,30.44493,0,0,0,-1,0,0,0,0,0,0,42.07751,0,0,0,0,79.45834,247.2457,42.07751,0,42.07751,384.5383,91.55655,0.1105546,0,33.66201,0,289.3232
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,76.19719,59.3028,34.37049,0,0,0,0,0,0,0,38.81635,0,0,76.19719,0,0,0,0,37.38083,285.1155,37.38083,0,37.38083,420.0009,100,0.1099868,0,60.95775,0,361.3127
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,80.48024,65.2561,37.80754,75.0882,75.0882,20.25,0,7.39125,75.0882,107.1809,22.75582,0,0,80.48024,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1099868,82.59702,64.38419,81,399.2385
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,84.14092,70.93726,41.04395,8.669325,8.669325,0,0,0,8.669325,970.5591,75.01532,0,0,84.14092,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1099868,9.536258,67.31274,0,402.8991
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,58.28565,63.84973,44.16696,6.529457,6.529457,0,0,0,6.529457,892.657,51.41254,0,0,58.28565,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1099868,7.182402,46.62852,0,377.0439
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,51.09582,63.32064,46.12974,30.70415,30.70415,0,-1,0,30.70415,166.4134,18.77567,0,0,51.09582,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1099868,33.77456,40.87666,0,369.854
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,48.89774,63.48063,47.01081,0,0,0,0,0,0,0,48.89774,0,0,48.89774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099868,0,39.11819,0,367.656
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,24.71662,55.76091,47.86571,41.11631,41.11631,0,0,0,41.11631,60.11389,0,0,0,24.71662,43.28033,41.11631,0,0,0,318.7582,0,18.56371,-18.56371,400.433,95.341,0.1099868,45.22794,19.77329,0,343.4749
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.22619,48.15661,47.17656,12.36327,12.36327,0,0,0,12.36327,26.09495,0,0,0,3.22619,13.01397,12.36327,0,0,20.62635,300.1945,0,9.787782,-9.787782,390.1158,92.88451,0.1099868,13.5996,2.580952,0,303.4207
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.451303,45.43079,44.69909,0,0,0,0,0,0,0,0,0,0,2.451303,0,0,0,0,31.50166,290.4067,2.451303,0,2.451303,392.4413,93.43821,0.1099498,0,1.961043,0,292.858
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,42.27396,42.27396,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,29.05036,292.6129,0,26.58636,-26.58636,364.4168,86.76572,0.1099498,27.78274,0,0,292.6129
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,40.18905,40.18905,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,58.59075,266.0266,0,55.88942,-55.88942,305.5042,72.73894,0.1099498,58.40445,0,0,266.0266
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,38.14776,38.14776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.6901,210.1371,0,0,0,305.5042,72.73894,0.1099498,0,0,0,210.1371
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,36.01923,36.01923,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,120.6901,210.1371,0,36.35201,-36.35201,267.1858,63.61553,0.1099498,37.98784,0,0,210.1371
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,34.24837,34.24837,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,161.0812,173.7851,0,34.55435,-34.55435,230.7623,54.94329,0.1099498,36.10929,0,0,173.7851
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,32.82644,32.82644,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,199.4749,139.2308,0,20.98203,-20.98203,208.6453,49.67735,0.1099498,21.92623,0,0,139.2308
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,31.37834,31.37834,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,222.7883,118.2487,0,2.610173,-2.610173,205.8939,49.02227,0.1099498,2.72763,0,0,118.2487
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,30.22684,30.22684,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,225.6885,115.6386,0,31.98023,-31.98023,172.1838,40.99606,0.1099498,33.41935,0,0,115.6386
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,29.19747,29.19747,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,261.2221,83.65833,0,11.37015,-11.37015,160.1986,38.14245,0.1099498,11.88181,0,0,83.65833
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,28.14193,28.14193,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,273.8556,72.28819,0,28.66284,-28.66284,129.9853,30.94882,0.1099498,29.95267,0,0,72.28819
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,27.08639,27.08639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.7032,43.62534,0,0,0,129.9853,30.94882,0.1099498,0,0,0,43.62534
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,26.17915,26.17915,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,305.7032,43.62534,0,16.11597,-16.11597,112.9976,26.90413,0.1099498,16.84119,0,0,43.62534
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.227117,27.76893,25.29808,20.95882,20.95882,0,0,0,20.95882,44.02499,0,3.552714E-15,0,9.227117,22.06191,20.95882,0,0,323.6098,27.50937,0,12.8348,-12.8348,99.46853,23.68294,0.1099498,23.0547,7.381693,0,36.73648
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,32.38831,35.79588,26.69384,43.29147,43.29147,81,0,22.761,43.29147,74.81452,0,0,0,32.38831,0,0,37.70853,35.8231,337.8707,14.67457,68.21141,0,68.21141,164.1796,39.09029,0.1112531,47.62062,25.91065,81,47.06288
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,65.67552,50.85497,30.54961,30.95684,30.95684,0,-1,0,30.95684,212.1519,0,0,0,65.67552,32.58614,30.95684,0,0,269.6593,76.06484,33.08938,0,33.08938,195.5709,46.5644,0.1107544,34.05252,52.54042,0,141.7404
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,68.8399,56.5876,34.47517,49.39177,49.39177,0,0,0,49.39177,139.3753,0,0,0,68.8399,51.99133,49.39177,0,0,236.5699,105.8453,16.84857,0,16.84857,211.5548,50.3701,0.1105022,54.33094,55.07192,0,174.6852
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,78.96071,64.73479,37.9035,0,0,0,0,0,0,0,0,0,0,78.96071,0,0,0,0,219.7214,121.009,78.96071,0,78.96071,286.4636,68.20547,0.1093354,0,63.16857,0,199.9697
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,65.51667,63.1884,41.16608,0,0,0,0,0,0,0,0,0,0,65.51667,0,0,0,0,140.7607,192.0736,65.51667,0,65.51667,348.6181,83.00415,0.1083858,0,52.41334,0,257.5903
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,52.42524,61.73308,44.28909,10.38315,10.38315,0,0,0,10.38315,504.9069,0,0,0,52.42524,10.92963,10.38315,0,0,75.24399,251.0386,41.49561,0,41.49561,387.9843,92.37704,0.1077928,11.42147,41.9402,0,303.4639
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,49.06881,62.68793,46.25187,44.95961,44.95961,0,-1,0,44.95961,109.1398,0,0,0,49.06881,47.3259,44.95961,0,0,33.74838,288.3847,1.74291,0,1.74291,389.6378,92.77071,0.107768,49.45557,39.25505,0,337.4535
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,37.892,59.55277,47.13294,47.56976,47.56976,0,0,0,47.56976,79.65565,0,7.105427E-15,0,37.892,50.07343,47.56976,0,0,32.00547,289.9533,0,12.18143,-12.18143,376.7974,89.71349,0.107768,52.32674,30.3136,0,327.8453
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,17.16077,53.38295,47.98784,0,0,0,0,0,0,0,0,0,0,17.16077,0,0,0,0,45.54039,277.7719,17.16077,0,17.16077,393.0776,93.58971,0.1075248,0,13.72862,0,294.9326
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,18.83577,53.21374,47.29869,48.07479,48.07479,0,0,0,48.07479,39.18013,0,0,0,18.83577,50.60505,48.07479,0,0,28.37962,293.2166,0,31.76928,-31.76928,359.5898,85.61645,0.1075248,52.88227,15.06861,0,312.0523
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.637568,46.54221,44.84739,43.90209,43.90209,0,0,0,43.90209,12.84123,0,0,0,5.637568,46.21273,43.90209,0,0,63.67882,261.4473,0,40.57516,-40.57516,316.8198,75.43314,0.1075248,48.2923,4.510055,0,267.0849
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,42.39609,42.39609,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,108.7623,220.8721,0,25.37571,-25.37571,290.0715,69.0645,0.1075248,26.51762,0,0,220.8721
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,40.31118,40.31118,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,136.9576,195.4964,0,21.66298,-21.66298,267.2367,63.62766,0.1075248,22.63781,0,0,195.4964
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,38.25244,38.25244,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,161.0275,173.8334,0,22.24474,-22.24474,243.7887,58.04481,0.1075248,23.24576,0,0,173.8334
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,36.11519,36.11519,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,185.7439,151.5887,0,24.12344,-24.12344,218.3604,51.99046,0.1075248,25.209,0,0,151.5887
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,34.35305,34.35305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.5477,127.4653,0,0,0,218.3604,51.99046,0.1075248,0,0,0,127.4653
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,32.90495,32.90495,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,212.5477,127.4653,0,2.188488,-2.188488,216.0535,51.4412,0.1075248,2.28697,0,0,127.4653
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,31.4743,31.4743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.9794,125.2768,0,0,0,216.0535,51.4412,0.1075248,0,0,0,125.2768
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,30.29663,30.29663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.9794,125.2768,0,0,0,216.0535,51.4412,0.1075248,0,0,0,125.2768
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,29.26726,29.26726,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,214.9794,125.2768,0,38.46391,-38.46391,175.509,41.78776,0.1075248,40.19478,0,0,125.2768
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,28.21172,28.21172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.7171,86.81286,0,0,0,175.509,41.78776,0.1075248,0,0,0,86.81286
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,27.15618,27.15618,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,257.7171,86.81286,0,20.08459,-20.08459,154.3379,36.74706,0.1075248,20.9884,0,0,86.81286
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,26.24894,26.24894,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,280.0333,66.72826,0,7.361358,-7.361358,146.5784,34.89954,0.1075248,7.692619,0,0,66.72826
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.32292,30.63103,25.36787,16.99543,16.99543,0,0,0,16.99543,113.6948,0,0,0,19.32292,17.88993,16.99543,0,0,288.2126,59.36691,1.432993,0,1.432993,147.9378,35.22322,0.1075046,18.69497,15.45834,0,78.68983
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,42.33535,38.89019,26.76362,65.91032,65.91032,20.25,0,7.39125,65.91032,64.23174,0,0,0,42.33535,48.0635,45.66032,0,0,286.7796,60.6566,0,5.728155,-5.728155,141.8998,33.78561,0.1075046,72.50136,33.86827,81,102.992
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,60.41428,49.08288,30.6194,9.614301,9.614301,0,-1,0,9.614301,628.3794,0,0,0,60.41428,10.12032,9.614301,0,0,293.1442,54.92845,50.29397,0,50.29397,189.6129,45.14584,0.1067983,10.57573,48.33142,0,115.3427
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,71.75352,57.81155,34.57113,3.821191,3.821191,0,0,0,3.821191,1877.779,0,0,0,71.75352,4.022306,3.821191,0,0,242.8502,100.193,67.73122,0,67.73122,253.8684,60.44473,0.1058617,4.20331,57.40282,0,171.9465
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,79.39871,65.04807,38.00818,44.13491,44.13491,0,0,0,44.13491,179.9,0,0,0,79.39871,46.45781,44.13491,0,0,175.119,161.1511,32.94091,0,32.94091,285.1188,67.88531,0.1054121,48.5484,63.51897,0,240.5498
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,89.49126,73.74691,41.28821,59.92383,59.92383,0,0,0,59.92383,149.3417,0,0,0,89.49126,63.07771,59.92383,0,0,142.1781,190.7979,26.41355,0,26.41355,310.1769,73.8515,0.1050544,65.91621,71.59301,0,280.2892
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,70.81125,69.2648,44.41121,10.4781,10.4781,0,0,0,10.4781,675.8027,0,0,0,70.81125,11.02957,10.4781,0,0,115.7646,214.5701,59.78168,0,59.78168,366.8908,87.35478,0.1042536,11.5259,56.649,0,285.3814
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,45.07356,61.32991,46.374,19.95671,19.95671,0,-1,0,19.95671,225.8568,0,0,0,45.07356,21.00706,19.95671,0,0,55.98288,268.3736,24.06651,0,24.06651,389.7223,92.79084,0.1039346,21.95238,36.05885,0,313.4472
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,40.3212,60.56336,47.25507,0,0,0,0,0,0,0,8.404833,0,0,40.3212,0,0,0,0,31.91637,290.0335,31.91637,0,31.91637,420.0009,100,0.1035146,0,32.25696,0,330.3547
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,44.01646,62.87274,48.10997,0,0,0,0,0,0,0,44.01646,0,0,44.01646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1035146,0,35.21317,0,362.7747
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,18.31937,53.18118,47.42954,0,0,0,0,0,0,0,18.31937,0,0,18.31937,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1035146,0,14.6555,0,337.0776
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.12142,48.04193,44.96952,0,0,0,0,0,0,0,10.12142,0,0,10.12142,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1035146,0,8.097138,0,328.8796
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,42.51822,42.51822,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1035146,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,40.43331,40.43331,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1035146,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,38.37457,38.37457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1035146,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,36.21115,36.21115,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1035146,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,34.44901,34.44901,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1035146,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,33.02708,33.02708,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1035146,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,31.57898,31.57898,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1035146,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,30.40131,30.40131,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1035146,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,29.34577,29.34577,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1035146,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,28.29023,28.29023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1035146,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,27.23469,27.23469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1035146,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,26.32745,26.32745,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1035146,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.31528,30.70995,25.44638,0,0,0,0,0,0,0,0,0,0,19.31528,0,0,0,0,182.8032,154.2353,19.31528,0,19.31528,264.9026,63.07191,0.1032621,0,15.45222,0,173.5506
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,43.77536,39.45115,26.86831,34.53743,34.53743,0,0,0,34.53743,126.7476,0,0,0,43.77536,36.35519,34.53743,0,0,163.4879,171.6191,7.420168,0,7.420168,271.942,64.74796,0.1031654,37.99117,35.02029,0,215.3945
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,64.48423,50.62192,30.71536,0.4030911,0.4030911,0,-1,0,0.4030911,15997.43,0,0,0,64.48423,0.4243064,0.4030911,0,0,156.0678,178.2972,64.05992,0,64.05992,332.7145,79.21759,0.1023382,0.4434002,51.58738,0,242.7815
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,85.33755,63.45852,34.71943,12.6412,12.6412,0,0,0,12.6412,675.075,0,0,0,85.33755,13.30652,12.6412,0,0,92.00784,235.9512,72.03104,0,72.03104,401.0492,95.48771,0.1014238,13.90532,68.27004,0,321.2887
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,92.50583,71.07129,38.17393,0,0,0,0,0,0,0,72.52903,0,0,92.50583,0,0,0,0,19.9768,300.7791,19.9768,0,19.9768,420.0009,100,0.1011731,0,74.00466,0,393.2849
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,97.33848,77.80907,41.41034,0,0,0,0,0,0,0,97.33848,0,0,97.33848,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011731,0,77.87078,0,416.0967
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,91.60562,79.13739,44.53334,20.93584,20.93584,0,0,0,20.93584,437.554,69.56789,0,0,91.60562,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1011731,23.02943,73.2845,0,410.3639
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,86.44594,79.17895,46.51357,0,0,0,-1,0,0,0,86.44594,0,0,86.44594,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011731,0,69.15675,0,405.2042
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,64.86796,70.31974,47.3772,18.33716,18.33716,0,0,0,18.33716,353.7514,45.56568,0,0,64.86796,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1011731,20.17088,51.89436,0,383.6262
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,49.82925,65.25259,48.25827,42.95067,42.95067,0,0,0,42.95067,116.0151,4.61802,0,0,49.82925,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1011731,47.24574,39.8634,0,368.5875
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,24.3669,55.3577,47.59528,35.10195,35.10195,0,0,0,35.10195,69.4175,0,0,0,24.3669,36.94942,35.10195,0,0,0,318.7582,0,12.58252,-12.58252,406.7377,96.84212,0.1011731,38.61215,19.49352,0,343.1251
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,11.83741,48.72714,45.11782,0,0,0,0,0,0,0,0,0,0,11.83741,0,0,0,0,13.98058,306.1757,11.83741,0,11.83741,417.9677,99.51591,0.1010251,0,9.469928,0,318.0131
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,42.66652,42.66652,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,2.143174,316.8294,0,22.06457,-22.06457,394.7096,93.97828,0.1010251,23.05747,0,0,316.8294
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,40.58161,40.58161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.65936,294.7648,0,0,0,394.7096,93.97828,0.1010251,0,0,0,294.7648
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,38.4967,38.4967,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,26.65936,294.7648,0,10.65421,-10.65421,383.479,91.30434,0.1010251,11.13365,0,0,294.7648
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,36.33328,36.33328,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,38.49737,284.1106,0,34.07219,-34.07219,347.5638,82.75311,0.1010251,35.60544,0,0,284.1106
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,34.57113,34.57113,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,76.35536,250.0384,0,17.30109,-17.30109,329.3268,78.411,0.1010251,18.07964,0,0,250.0384
