Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,33.12304,33.12304,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,95.5788,232.7373,0,36.06316,-36.06316,291.3129,69.36008,0.1010251,37.68601,0,0,232.7373
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,31.70111,31.70111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.649,196.6741,0,0,0,291.3129,69.36008,0.1010251,0,0,0,196.6741
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,30.49727,30.49727,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,135.649,196.6741,0,39.54258,-39.54258,249.6314,59.43592,0.1010251,41.32199,0,0,196.6741
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,29.4679,29.4679,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,179.5852,157.1316,0,8.227174,-8.227174,240.9592,57.37112,0.1010251,8.597396,0,0,157.1316
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,28.41236,28.41236,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,188.7265,148.9044,0,12.27897,-12.27897,228.016,54.28942,0.1010251,12.83152,0,0,148.9044
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,27.33065,27.33065,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,202.3698,136.6254,0,38.5329,-38.5329,187.3988,44.61866,0.1010251,40.26688,0,0,136.6254
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,26.44958,26.44958,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,245.1841,98.09253,0,17.30534,-17.30534,169.1573,40.27548,0.1010251,18.08408,0,0,98.09253
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.066433,27.45728,25.56851,20.68808,20.68808,0,0,0,20.68808,34.15703,0,0,0,7.066433,21.77693,20.68808,0,0,264.4123,80.78719,0,14.71049,-14.71049,153.6511,36.58353,0.1010251,22.75689,5.653147,0,87.85362
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.27735,34.01748,26.99043,34.19189,34.19189,0,0,0,34.19189,73.9279,0,0,0,25.27735,35.99147,34.19189,0,0,280.7573,66.0767,0,10.71412,-10.71412,142.3575,33.89456,0.1010251,37.61108,20.22188,0,91.35405
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,41.97923,43.21903,30.86366,55.16306,55.16306,0,-1,0,55.16306,76.10024,0,7.105427E-15,0.1088653,41.97923,58.06638,55.16306,0,0,292.6618,55.36258,0,16.08716,-16.08716,125.4001,29.85711,0.1010251,60.67937,33.58338,0,97.3418
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,33.70066,44.91129,34.88518,26.67218,26.67218,0,0,0,26.67218,126.3513,0,0,0,33.70066,28.07598,26.67218,0,0,310.5364,39.27542,5.62468,0,5.62468,130.7361,31.12759,0.1009549,29.3394,26.96053,0,72.97608
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,39.88792,50.66549,38.3484,36.07237,36.07237,0,0,0,36.07237,110.5775,0,0,0,39.88792,37.97092,36.07237,0,0,304.9118,44.33764,1.916998,0,1.916998,132.5548,31.56059,0.100931,39.67961,31.91033,0,84.22555
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,54.95948,59.60534,41.58481,30.36676,30.36676,0,0,0,30.36676,180.9857,0,0,0,54.95948,31.96501,30.36676,0,0,302.9948,46.06293,22.99447,0,22.99447,154.3692,36.75451,0.1006453,33.40343,43.96758,0,101.0224
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,41.84499,58.29728,44.69909,48.05128,48.05128,0,0,0,48.05128,87.08405,0,0,0,41.84499,50.58029,48.05128,0,0,280.0003,66.75796,0,8.735296,-8.735296,145.1614,34.56218,0.1006453,52.8564,33.47599,0,108.603
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,21.52697,53.43186,46.66187,0,0,0,-1,0,0,0,0,0,0,21.52697,0,0,0,0,289.7062,58.02266,21.52697,0,21.52697,165.5837,39.42461,0.1003793,0,17.22157,0,79.54963
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,39.21894,60.48956,47.55167,44.94886,44.94886,0,0,0,44.94886,87.25237,0,0,0,39.21894,47.31459,44.94886,0,0,268.1792,77.39693,0,8.095641,-8.095641,157.0501,37.39281,0.1003793,49.44374,31.37516,0,116.6159
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,41.64885,62.35064,48.43274,0,0,0,0,0,0,0,0,0,0,41.64885,0,0,0,0,277.1744,69.30128,41.64885,0,41.64885,196.5617,46.80031,0.09986866,0,33.31908,0,110.9501
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,21.66954,54.6123,47.74358,0,0,0,0,0,0,0,0,0,0,21.66954,0,0,0,0,235.5255,106.7853,21.66954,0,21.66954,217.1192,51.69495,0.09960502,0,17.33563,0,128.4548
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.397241,47.22396,45.29229,0,0,0,0,0,0,0,0,0,0,6.397241,0,0,0,0,213.856,126.2878,6.397241,0,6.397241,223.1882,53.13994,0.09952745,0,5.117793,0,132.6851
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,42.81482,42.81482,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,207.4587,132.0453,0,40.01131,-40.01131,181.0126,43.09814,0.09952745,41.81181,0,0,132.0453
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,40.72991,40.72991,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,251.9158,92.03405,0,7.036528,-7.036528,173.5954,41.33216,0.09952745,7.353171,0,0,92.03405
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,38.645,38.645,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,259.7341,84.99752,0,37.88221,-37.88221,133.6641,31.82471,0.09952745,39.58691,0,0,84.99752
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,36.43796,36.43796,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,301.8255,47.11531,0,36.86993,-36.86993,94.79974,22.57132,0.09952745,38.52908,0,0,47.11531
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,34.69326,34.69326,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0.8570927,0,10.13416,9.627453,0,0,342.7921,10.24537,0,10.13416,-10.13416,84.11739,20.02791,0.09952745,10.5902,0,0,10.24537
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,33.27134,33.27134,14.20322,0.1056525,0,-1,0,0.1056525,0,0,14.09756,15.51788,0,0.1112132,0.1056525,0,0,354.0522,0.1112132,0,0.1112132,-0.1112132,84.00017,20,0.09952745,15.62354,0,0,0.1112132
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,31.82324,31.82324,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09952745,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,30.6194,30.6194,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09952745,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,29.56386,29.56386,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09952745,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,28.50832,28.50832,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09952745,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,27.42661,27.42661,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1007603,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,26.54554,26.54554,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1019905,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.15369,28.39351,25.66446,17.55689,17.55689,81,0,22.761,17.55689,57.83307,0,0,0,10.15369,0,0,63.44311,60.27095,217.9547,122.599,70.42464,0,70.42464,280.0415,66.67641,0.1031655,19.31258,8.122951,81,132.7526
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,29.78096,35.46494,27.11256,19.61995,19.61995,81,0,22.761,19.61995,151.7891,0,0,0,29.78096,0,0,61.38005,58.31105,147.5301,185.9811,88.092,0,88.092,363.6129,86.57433,0.1041044,21.58195,23.82476,81,215.7621
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,55.75079,47.92228,31.01196,38.27586,38.27586,0,-1,0,38.27586,145.6552,0,0,0,55.75079,40.29038,38.27586,0,0,59.4381,265.2639,15.46041,0,15.46041,378.2799,90.06647,0.1039156,42.10344,44.60063,0,321.0147
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,74.40694,59.39548,35.03348,0,0,0,0,0,0,0,30.42926,0,0,74.40694,0,0,0,0,43.97769,279.1783,43.97769,0,43.97769,420.0009,100,0.1033823,0,59.52556,0,353.5853
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,52.87897,55.36954,38.52287,37.52954,37.52954,0,0,0,37.52954,140.8996,13.37419,0,0,52.87897,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1033823,41.28249,42.30318,0,371.6372
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,73.3181,67.12611,41.78545,22.22695,22.22695,0,0,0,22.22695,329.8612,49.9213,0,0,73.3181,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1033823,24.44965,58.65448,0,392.0763
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,69.55188,69.28949,44.87356,0,0,0,0,0,0,0,69.55188,0,0,69.55188,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1033823,0,55.6415,0,388.3101
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,68.21349,71.13161,46.86251,1.298352,1.298352,0,-1,0,1.298352,5253.85,66.8468,0,0,68.21349,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1033823,1.428188,54.57079,0,386.9717
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,43.15229,62.11399,47.71741,5.140494,5.140494,0,0,0,5.140494,839.4581,37.74125,0,0,43.15229,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1033823,5.654543,34.52184,0,361.9105
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,22.98863,55.9603,48.60721,22.68345,22.68345,0,0,0,22.68345,101.3454,0,0,0,22.98863,23.87731,22.68345,0,0,0,318.7582,0,0.8886835,-0.8886835,419.0641,99.77696,0.1033823,24.95179,18.3909,0,341.7469
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,18.24352,53.66432,47.91805,29.53273,29.53273,0,0,0,29.53273,61.7739,0,0,0,18.24352,31.08709,29.53273,0,0,0.9874262,317.8695,0,12.84357,-12.84357,405.5258,96.55357,0.1033823,32.486,14.59482,0,336.1131
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.54331,48.68052,45.46675,0,0,0,0,0,0,0,0,0,0,10.54331,0,0,0,0,15.25805,305.026,10.54331,0,10.54331,415.528,98.93505,0.1032552,0,8.434648,0,315.5693
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,42.98057,42.98057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.714745,314.515,0,0,0,415.528,98.93505,0.1032552,0,0,0,314.515
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,40.87821,40.87821,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,4.714745,314.515,0,69.20894,-69.20894,342.5754,81.56541,0.1032552,72.32334,0,0,314.515
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,38.76713,38.76713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.61356,245.306,0,0,0,342.5754,81.56541,0.1032552,0,0,0,245.306
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,36.57753,36.57753,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,81.61356,245.306,0,17.95893,-17.95893,323.6451,77.05819,0.1032552,18.76708,0,0,245.306
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,34.84156,34.84156,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,101.5679,227.3471,0,2.178338,-2.178338,321.3489,76.51148,0.1032552,2.276364,0,0,227.3471
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,33.39347,33.39347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.9883,225.1687,0,0,0,321.3489,76.51148,0.1032552,0,0,0,225.1687
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,31.94537,31.94537,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,103.9883,225.1687,0,36.33323,-36.33323,283.0503,67.39279,0.1032552,37.96822,0,0,225.1687
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,30.74153,30.74153,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,144.3586,188.8355,0,26.51831,-26.51831,255.0975,60.73738,0.1032552,27.71163,0,0,188.8355
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,29.68599,29.68599,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,173.8233,162.3172,0,12.64584,-12.64584,241.7676,57.56361,0.1032552,13.2149,0,0,162.3172
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,28.63045,28.63045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.8743,149.6714,0,0,0,241.7676,57.56361,0.1032552,0,0,0,149.6714
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,27.53129,27.53129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.8743,149.6714,0,0,0,241.7676,57.56361,0.1032552,0,0,0,149.6714
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,26.6415,26.6415,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,187.8743,149.6714,0,42.48139,-42.48139,196.9883,46.90189,0.1032552,44.39305,0,0,149.6714
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.554023,27.80991,25.78659,55.4722,55.4722,0,0,0,55.4722,13.61767,0,7.105427E-15,0,7.554023,58.39179,55.4722,0,0,235.0758,107.19,0,50.83777,-50.83777,143.4006,34.14293,0.1032552,61.01942,6.043218,0,114.744
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.48109,31.19233,27.23469,15.02257,15.02257,0,0,0,15.02257,96.39558,0,1.776357E-15,0,14.48109,15.81323,15.02257,0,0,291.5623,56.35221,0,1.332137,-1.332137,141.9964,33.8086,0.1032552,16.52483,11.58488,0,70.8333
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,59.02362,49.1845,31.13408,0,0,0,-1,0,0,0,0,0,0,59.02362,0,0,0,0,293.0424,55.02007,59.02362,0,59.02362,197.9911,47.14065,0.1025497,0,47.21889,0,114.0437
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,58.2322,53.50394,35.18178,0,0,0,0,0,0,0,0,0,0,58.2322,0,0,0,0,234.0188,108.1413,58.2322,0,58.2322,253.235,60.29394,0.1018631,0,46.58577,0,166.3735
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,60.57198,58.38409,38.68862,12.74175,12.74175,0,0,0,12.74175,475.382,0,0,0,60.57198,13.41237,12.74175,0,0,175.7866,160.5503,47.15961,0,47.15961,297.9746,70.94619,0.1013137,14.01592,48.45758,0,221.1223
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,47.16309,57.15946,41.95119,0,0,0,0,0,0,0,0,0,0,47.16309,0,0,0,0,128.627,202.994,47.16309,0,47.16309,342.7174,81.59922,0.1007701,0,37.73047,0,250.157
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,56.37674,64.15296,45.0742,2.208919,2.208919,0,0,0,2.208919,2552.232,0,0,0,56.37674,2.325178,2.208919,0,0,81.46387,245.4407,54.05157,0,54.05157,393.9952,93.8082,0.1001544,2.429811,45.10139,0,301.8175
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,42.77783,61.22038,47.03698,14.40649,14.40649,0,-1,0,14.40649,296.9345,0.2007966,0,0,42.77783,15.16472,14.40649,0,0,27.41231,294.0872,27.41231,0,27.41231,420.0009,100,0.09984493,15.84713,34.22226,0,336.865
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,45.17732,63.0643,47.89188,54.16869,54.16869,0,0,0,54.16869,83.40118,0,0,0,45.17732,57.01967,54.16869,0,0,0,318.7582,0,11.84235,-11.84235,407.5179,97.02788,0.09984493,59.58556,36.14186,0,363.9355
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,18.87869,54.76308,48.77295,22.05546,22.05546,0,0,0,22.05546,85.59647,0,0,0,18.87869,23.21627,22.05546,0,0,13.15816,306.9159,0,4.337579,-4.337579,402.9457,95.93926,0.09984493,24.26101,15.10296,0,325.7946
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,14.14331,52.5134,48.09252,37.55883,37.55883,0,0,0,37.55883,37.65642,0,7.105427E-15,0,14.14331,39.53561,37.55883,0,0,17.97769,302.5783,0,25.3923,-25.3923,376.1799,89.56645,0.09984493,41.31471,11.31465,0,316.7216
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,13.53203,49.76023,45.60633,42.01223,42.01223,0,0,0,42.01223,32.20975,0,7.105427E-15,0,13.53203,44.2234,42.01223,0,0,46.19136,277.186,0,30.69137,-30.69137,343.8283,81.86372,0.09984493,46.21346,10.82563,0,290.718
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,43.15504,43.15504,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,80.29288,246.4946,0,29.78248,-29.78248,312.4348,74.3891,0.09984493,31.12269,0,0,246.4946
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,41.01778,41.01778,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,113.3845,216.7121,0,9.416148,-9.416148,302.5093,72.02589,0.09984493,9.839875,0,0,216.7121
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,38.91542,38.91542,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,123.8469,207.296,0,30.80993,-30.80993,270.0328,64.2934,0.09984493,32.19637,0,0,207.296
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,36.69967,36.69967,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,158.0802,176.4861,0,35.38602,-35.38602,232.7327,55.41243,0.09984493,36.97839,0,0,176.4861
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,34.96369,34.96369,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,197.398,141.1001,0,9.25815,-9.25815,222.9737,53.08888,0.09984493,9.674767,0,0,141.1001
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,33.54176,33.54176,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,207.6848,131.8419,0,41.05831,-41.05831,179.6945,42.78432,0.09984493,42.90593,0,0,131.8419
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,32.09367,32.09367,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,253.3051,90.7836,0,30.35425,-30.35425,147.6983,35.16619,0.09984493,31.72019,0,0,90.7836
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,30.86366,30.86366,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,287.0321,60.42936,0,32.92609,-32.92609,112.9911,26.9026,0.09984493,34.40777,0,0,60.42936
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,29.80812,29.80812,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,323.6166,27.50326,0,7.616653,-7.616653,104.9625,24.99102,0.09984493,7.959403,0,0,27.50326
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,28.75258,28.75258,43.13197,18.89228,0,-1,0,18.89228,0,0,24.2397,28.55289,0,19.88661,18.89228,0,0,332.0796,19.88661,0,19.88661,-19.88661,84.00017,20,0.09984493,47.44517,0,0,19.88661
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,27.65342,27.65342,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1008562,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,26.76362,26.76362,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1018031,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,18.77251,31.00733,25.88255,59.53976,59.53976,81,0,22.761,59.53976,31.52937,0,0,0,18.77251,0,0,21.46024,20.38723,264.6678,80.55719,39.15974,0,39.15974,206.0651,49.06302,0.1025873,65.49373,15.01801,81,99.3297
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,38.8574,38.45732,27.35682,36.75489,36.75489,81,0,22.761,36.75489,105.7204,0,0,0,38.8574,0,0,44.24511,42.03286,225.5081,115.801,80.89026,0,80.89026,282.8043,67.33423,0.103554,40.43037,31.08592,81,154.6584
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,69.44224,53.06851,31.28238,44.11318,44.11318,0,-1,0,44.11318,157.4183,0,0,0,69.44224,46.43493,44.11318,0,0,144.6178,188.6022,23.00731,0,23.00731,304.631,72.53104,0.1032923,48.5245,55.55379,0,258.0444
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,88.31812,65.53824,35.35625,5.038028,5.038028,0,0,0,5.038028,1753.03,0,0,0,88.31812,5.303187,5.038028,0,0,121.6105,209.3088,83.01493,0,83.01493,383.3859,91.28217,0.1023591,5.541831,70.6545,0,297.6269
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,86.79169,69.34273,38.86309,0,0,0,0,0,0,0,48.19611,0,0,86.79169,0,0,0,0,38.59558,284.0222,38.59558,0,38.59558,420.0009,100,0.1019309,0,69.43335,0,370.8139
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,79.89539,70.39954,42.12566,41.73393,41.73393,0,0,0,41.73393,191.4399,35.96493,0,0,79.89539,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1019309,45.90733,63.91631,0,398.6536
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,72.62879,71.0679,45.23994,45.23199,45.23199,0,0,0,45.23199,160.5695,25.01617,0,0,72.62879,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1019309,49.75518,58.10303,0,391.387
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,66.11089,70.63938,47.20273,0,0,0,-1,0,0,0,66.11089,0,0,66.11089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019309,0,52.88871,0,384.8691
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,65.215,71.29668,48.06635,34.85592,34.85592,0,0,0,34.85592,187.0988,28.52455,0,0,65.215,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1019309,38.34151,52.172,0,383.9732
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,49.48264,65.90132,48.94742,40.00391,40.00391,0,0,0,40.00391,123.6945,7.37326,0,0,49.48264,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1019309,44.0043,39.58611,0,368.2409
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,29.68613,57.87771,48.25827,74.24236,74.24236,20.25,0,7.39125,74.24236,39.98544,0,0,0,29.68613,56.83406,53.99236,0,0,0,318.7582,0,27.14793,-27.14793,391.3844,93.18658,0.1019309,81.6666,23.7489,81,348.4444
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.074941,48.54454,45.7808,45.0046,45.0046,0,0,0,45.0046,20.16447,0,0,0,9.074941,47.37327,45.0046,0,0,30.16437,291.6103,0,38.29832,-38.29832,351.0144,83.5747,0.1019309,49.50507,7.259953,0,300.6852
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,43.30333,43.30333,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,72.71806,253.312,0,43.00421,-43.00421,305.684,72.78176,0.1019309,44.9394,0,0,253.312
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,41.19225,41.19225,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,120.5005,210.3078,0,72.31579,-72.31579,229.4565,54.63239,0.1019309,108.7331,0,0,210.3078
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,39.055,39.055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.8514,137.992,0,0,0,229.4565,54.63239,0.1019309,0,0,0,137.992
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,36.84796,36.84796,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,200.8514,137.992,0,20.70645,-20.70645,207.63,49.43561,0.1019309,21.63824,0,0,137.992
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,35.11199,35.11199,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,223.8586,117.2855,0,17.85046,-17.85046,188.8139,44.9556,0.1019309,18.65373,0,0,117.2855
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,33.69006,33.69006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.6924,99.43506,0,0,0,188.8139,44.9556,0.1019309,0,0,0,99.43506
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,32.24197,32.24197,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,243.6924,99.43506,0,27.06659,-27.06659,160.2832,38.1626,0.1019309,28.28458,0,0,99.43506
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,31.01196,31.01196,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,273.7664,72.36847,0,31.42069,-31.42069,127.1629,30.27682,0.1019309,32.83463,0,0,72.36847
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,29.93025,29.93025,28.21391,28.21391,0,-1,0,28.21391,0,0,3.552714E-15,0,0,29.69886,28.21391,0,0,308.6783,40.94778,0,29.69886,-29.69886,95.85757,22.82318,0.1019309,31.03531,0,0,40.94778
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,28.87471,28.87471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.677,11.24892,0,0,0,95.85757,22.82318,0.1019309,0,0,0,11.24892
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,27.77555,27.77555,63.88687,63.88687,53.20039,0,15.7277,63.88687,0,1.776357E-15,0,0,0,11.24892,10.68647,0,0,341.677,11.24892,0,11.24892,-11.24892,84.00017,20,0.1019309,70.27555,0,81,11.24892
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,26.88575,26.88575,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,354.1758,0,55.42127,0,55.42127,136.5774,32.51836,0.1030891,24.928,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,21.96896,32.06654,26.03085,38.84382,38.84382,81,0,22.761,38.84382,56.55716,0,0,0,21.96896,0,0,42.15618,40.04837,298.7545,49.87914,62.01733,0,62.01733,195.4122,46.52662,0.1042325,42.72821,17.57517,81,71.84811
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,42.12579,39.62708,27.50512,23.63507,23.63507,81,0,22.761,23.63507,178.2343,0,0,0,42.12579,0,0,57.36493,54.49668,236.7372,105.6947,96.62247,0,96.62247,287.0763,68.35137,0.1049746,25.99858,33.70063,81,147.8205
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,56.74909,48.73479,31.43068,38.89898,38.89898,0,-1,0,38.89898,145.8884,0,0,0,56.74909,40.9463,38.89898,0,0,140.1147,192.655,15.80279,0,15.80279,302.0682,71.92085,0.1047992,42.78888,45.39927,0,249.4041
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,78.27675,61.51011,35.50455,13.01472,13.01472,0,0,0,13.01472,601.4476,0,0,0,78.27675,13.69971,13.01472,0,0,124.3119,206.8775,64.57703,0,64.57703,363.3313,86.50729,0.1040884,14.3162,62.6214,0,285.1542
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,63.50531,59.90275,39.03755,39.36977,39.36977,0,0,0,39.36977,161.3047,0,0,0,63.50531,41.44186,39.36977,0,0,59.7349,264.9968,22.06345,0,22.06345,384.2626,91.49091,0.1038477,43.30675,50.80425,0,328.5021
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,69.98727,66.35726,42.30013,24.31534,24.31534,0,0,0,24.31534,287.8318,6.720734,0,0,69.98727,25.59509,24.31534,0,0,37.67145,284.8539,37.67145,0,37.67145,420.0009,100,0.1034394,26.74687,55.98982,0,354.8412
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,67.54858,69.09351,45.41441,15.54135,15.54135,0,0,0,15.54135,434.6377,51.18925,0,0,67.54858,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1034394,17.09549,54.03886,0,386.3068
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,66.04086,70.81987,47.3772,0.650308,0.650308,0,-1,0,0.650308,10155.32,65.35632,0,0,66.04086,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1034394,0.7153388,52.83269,0,384.7991
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,45.54269,63.58286,48.2321,41.68399,41.68399,0,0,0,41.68399,109.257,1.664803,0,0,45.54269,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1034394,45.85239,36.43415,0,364.3009
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,38.8186,62.06856,49.12189,27.59967,27.59967,0,0,0,27.59967,140.6488,9.766315,0,0,38.8186,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1034394,30.35964,31.05488,0,357.5768
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,22.47378,55.60393,48.43274,40.91311,40.91311,0,0,0,40.91311,54.9305,0,0,0,22.47378,43.06643,40.91311,0,0,0,318.7582,0,20.59265,-20.59265,398.2943,94.83178,0.1034394,45.00442,17.97902,0,341.232
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.118475,47.5036,45.95527,0,0,0,0,0,0,0,0,0,0,5.118475,0,0,0,0,22.88073,298.1656,5.118475,0,5.118475,403.1501,95.98792,0.1033842,0,4.09478,0,303.2841
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,43.50397,43.50397,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,17.76225,302.7722,0,52.37449,-52.37449,347.9425,82.84329,0.1033842,54.73134,0,0,302.7722
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,41.36672,41.36672,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,75.95613,250.3977,0,43.04609,-43.04609,302.568,72.03985,0.1033842,44.98316,0,0,250.3977
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,39.22947,39.22947,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,123.7851,207.3516,0,45.69422,-45.69422,254.402,60.57179,0.1033842,47.75046,0,0,207.3516
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,37.02243,37.02243,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,174.5565,161.6574,0,59.75451,-59.75451,191.4153,45.57497,0.1033842,62.44346,0,0,161.6574
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,35.27774,35.27774,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,240.9504,101.9029,0,4.705194,-4.705194,186.4555,44.39409,0.1033842,4.916927,0,0,101.9029
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,33.82964,33.82964,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,246.1784,97.1977,0,34.03232,-34.03232,150.5823,35.85286,0.1033842,35.56378,0,0,97.1977
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,32.36409,32.36409,70.61253,60.00711,0,-1,0,60.00711,0,0,10.60542,17.66667,0,63.16538,60.00711,0,0,283.9921,63.16538,0,63.16538,-63.16538,84.00017,20,0.1033842,77.67378,0,0,63.16538
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,31.10792,31.10792,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033842,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,30.05238,30.05238,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033842,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,28.97939,28.97939,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033842,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,27.89767,27.89767,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1038679,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,27.0166,27.0166,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1048159,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.31333,30.28933,26.12681,40.58211,40.58211,81,0,22.761,40.58211,37.73418,0,0,0,15.31333,0,0,40.41789,38.397,282.3552,64.63857,53.71032,0,53.71032,203.0893,48.3545,0.1058272,44.64032,12.25066,81,79.9519
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,37.05267,38.19501,27.62725,11.90086,11.90086,81,0,22.761,11.90086,311.3445,0,0,0,37.05267,0,0,69.09914,65.64418,228.6449,112.9779,102.6969,0,102.6969,300.5161,71.55131,0.1064599,13.09095,29.64214,81,150.0305
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,59.12314,49.72352,31.57898,0,0,0,-1,0,0,0,0,0,0,59.12314,0,0,0,0,125.948,205.405,59.12314,0,59.12314,356.6052,84.90583,0.1058224,0,47.29851,0,264.5282
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,78.71783,61.89178,35.67029,50.65266,50.65266,0,0,0,50.65266,155.4071,0,0,0,78.71783,53.3186,50.65266,0,0,66.82486,258.6158,25.39923,0,25.39923,380.701,90.64292,0.1055509,55.71793,62.97427,0,337.3337
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,90.16102,71.36098,39.22947,53.81432,53.81432,0,0,0,53.81432,167.541,0,0,0,90.16102,56.64664,53.81432,0,0,41.42562,281.4752,33.51437,0,33.51437,412.4956,98.21304,0.1051947,59.19574,72.12881,0,371.6362
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,90.79509,75.97687,42.49205,13.29113,13.29113,0,0,0,13.29113,683.1255,68.89318,0,0,90.79509,13.99066,13.29113,0,0,7.911252,311.6381,7.911252,0,7.911252,420.0009,100,0.105111,14.62024,72.63607,0,402.4332
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,90.1372,79.83985,45.60633,66.32119,66.32119,20.25,0,7.39125,66.32119,135.9101,41.6412,0,0,90.1372,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.105111,72.95331,72.10976,81,408.8954
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,77.34274,76.15779,47.59528,31.95625,31.95625,0,-1,0,31.95625,242.0269,43.70458,0,0,77.34274,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.105111,35.15188,61.8742,0,396.101
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,60.64894,69.83362,48.45891,17.34308,17.34308,0,0,0,17.34308,349.701,42.39307,0,0,60.64894,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.105111,19.07739,48.51916,0,379.4072
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,47.59664,65.55537,49.28764,1.453609,1.453609,0,0,0,1.453609,3274.378,46.06653,0,0,47.59664,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.105111,1.598969,38.07731,0,366.3549
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,27.39172,57.47644,48.62466,14.22362,14.22362,0,0,0,14.22362,192.5791,12.41949,0,0,27.39172,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.105111,15.64598,21.91337,0,346.1499
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.727409,48.80967,46.14719,63.20876,63.20876,20.25,0,7.39125,63.20876,13.80728,0,7.105427E-15,0,8.727409,45.21975,42.95876,0,0,0,318.7582,0,36.49234,-36.49234,381.5345,90.84138,0.105111,69.52964,6.981927,81,327.4856
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,43.69589,43.69589,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,40.54704,282.2659,0,26.84842,-26.84842,353.2338,84.10312,0.105111,28.05659,0,0,282.2659
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,41.55864,41.55864,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,70.37862,255.4175,0,43.2714,-43.2714,307.6218,73.24313,0.105111,45.21862,0,0,255.4175
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,39.40394,39.40394,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,118.458,212.1461,0,18.2056,-18.2056,288.4314,68.674,0.105111,19.02485,0,0,212.1461
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,37.17073,37.17073,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,138.6864,193.9405,0,56.14177,-56.14177,229.2527,54.58388,0.105111,58.66814,0,0,193.9405
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,35.42604,35.42604,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,201.0661,137.7987,0,47.01785,-47.01785,179.6916,42.78363,0.105111,49.13366,0,0,137.7987
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,33.97794,33.97794,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,253.3082,90.78085,0,38.60192,-38.60192,139.0016,33.09555,0.105111,40.339,0,0,90.78085
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,32.52984,32.52984,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,296.1992,52.17893,0,2.779763,-2.779763,136.0715,32.3979,0.105111,2.904853,0,0,52.17893
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,31.28238,31.28238,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,299.2878,49.39917,0,23.96378,-23.96378,110.8114,26.38362,0.105111,25.04215,0,0,49.39917
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,30.20067,30.20067,31.00991,24.16362,0,-1,0,24.16362,0,0,6.846294,9.947286,0,25.43539,24.16362,0,0,325.9143,25.43539,0,25.43539,-25.43539,84.00017,20,0.105111,34.1109,0,0,25.43539
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,29.11896,29.11896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105111,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,28.0198,28.0198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105111,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,27.15618,27.15618,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1061558,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.19042,27.93441,26.27511,0,0,72.31579,0,20.56389,0,0,0,0,0,6.19042,0,0,72.31579,68.7,291.1353,56.73645,74.89042,0,74.89042,214.8529,51.15536,0.1068192,0,4.952336,81,62.92687
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,21.90942,33.88769,27.80172,57.50562,57.50562,81,0,22.761,57.50562,38.09962,0,0,0,21.90942,0,0,23.49438,22.31966,216.2449,124.1378,44.22908,0,44.22908,256.8123,61.14567,0.107583,63.25618,17.52753,81,146.0472
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,23.70389,38.51887,31.74473,24.74159,24.74159,0,-1,0,24.74159,95.80585,0,3.552714E-15,0,23.70389,26.04378,24.74159,0,0,172.0158,163.944,0,2.33989,-2.33989,254.3459,60.55842,0.107583,27.21575,18.96311,0,187.6479
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,26.7278,43.73721,35.84476,7.723733,7.723733,0,0,0,7.723733,346.0477,0,0,0,26.7278,8.130245,7.723733,0,0,174.6157,161.6041,18.59756,0,18.59756,271.989,64.75917,0.1073857,8.496106,21.38224,0,188.3319
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,42.00787,52.56533,39.43011,49.80293,49.80293,0,0,0,49.80293,84.3482,0,0,0,42.00787,52.42413,49.80293,0,0,156.0181,178.3419,0,10.41626,-10.41626,261.0093,62.14496,0.1073857,54.78321,33.6063,0,220.3498
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,73.67637,68.42105,42.71886,43.56446,43.56446,0,0,0,43.56446,169.1204,0,0,0,73.67637,45.85732,43.56446,0,0,167.5918,167.9256,27.81905,0,27.81905,287.4008,68.42863,0.1070919,47.9209,58.9411,0,241.602
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,49.55862,62.37038,45.80697,31.97181,31.97181,0,0,0,31.97181,155.0072,0,0,0,49.55862,33.65454,31.97181,0,0,139.7727,192.9628,15.90408,0,15.90408,302.4887,72.02099,0.1069247,35.16899,39.6469,0,242.5214
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,30.0142,57.4965,47.79593,0,0,0,-1,0,0,0,0,0,0,30.0142,0,0,0,0,123.8686,207.2765,30.0142,0,30.0142,330.9627,78.80049,0.1066105,0,24.01136,0,237.2907
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,37.65178,61.12652,48.65083,16.9308,16.9308,0,0,0,16.9308,222.3863,0,0,0,37.65178,17.8219,16.9308,0,0,93.85442,234.2893,19.82988,0,19.82988,349.775,83.27959,0.1064039,18.62388,30.12143,0,271.941
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,32.80935,60.29739,49.48828,58.4297,58.4297,0,0,0,58.4297,56.15185,0,7.105427E-15,0,32.80935,61.50494,58.4297,0,0,74.02453,252.1362,0,28.69559,-28.69559,319.5272,76.07775,0.1064039,64.27267,26.24748,0,284.9455
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,20.8455,55.47097,48.82529,31.5234,31.5234,0,0,0,31.5234,66.12704,0,3.552714E-15,0,20.8455,33.18253,31.5234,0,0,105.9085,223.4406,0,12.33703,-12.33703,306.5228,72.98148,0.1064039,34.67574,16.6764,0,244.2861
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.771922,48.74398,46.374,0,0,0,0,0,0,0,0,0,0,7.771922,0,0,0,0,119.6163,211.1035,7.771922,0,7.771922,313.8959,74.73698,0.1063232,0,6.217538,0,218.8754
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,43.91398,43.91398,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,111.8444,218.0983,0,39.32553,-39.32553,272.4432,64.86729,0.1063232,41.09518,0,0,218.0983
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,41.75928,41.75928,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,155.5394,178.7727,0,48.98808,-48.98808,220.8052,52.57256,0.1063232,51.19254,0,0,178.7727
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,39.59586,39.59586,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,209.9706,129.7847,0,24.22476,-24.22476,195.2701,46.49278,0.1063232,25.31487,0,0,129.7847
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,37.36265,37.36265,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,236.887,105.5599,0,19.2355,-19.2355,174.9941,41.66517,0.1063232,20.1011,0,0,105.5599
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,35.62667,35.62667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.2598,86.32439,0,0,0,174.9941,41.66517,0.1063232,0,0,0,86.32439
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,34.17858,34.17858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.2598,86.32439,0,0,0,174.9941,41.66517,0.1063232,0,0,0,86.32439
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,32.73048,32.73048,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,258.2598,86.32439,0,40.33836,-40.33836,132.4737,31.54129,0.1063232,42.15359,0,0,86.32439
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,31.4743,31.4743,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,303.0802,45.98603,0,3.858484,-3.858484,128.4065,30.57291,0.1063232,4.032115,0,0,45.98603
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,30.37514,30.37514,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,307.3674,42.12754,0,8.685008,-8.685008,119.2517,28.3932,0.1063232,9.075833,0,0,42.12754
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,29.29343,29.29343,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,317.0174,33.44254,0,13.29122,-13.29122,105.2415,25.05746,0.1063232,13.88933,0,0,33.44254
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,28.21172,28.21172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,331.7855,20.15132,0,0,0,105.2415,25.05746,0.1063232,0,0,0,20.15132
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,27.33065,27.33065,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,331.7855,20.15132,0,14.76557,-14.76557,89.67725,21.35168,0.1063232,15.43002,0,0,20.15132
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.08644,31.39867,26.44958,23.35402,23.35402,81,0,22.761,23.35402,77.44463,0,0,0,18.08644,0,0,57.64598,54.76368,348.1917,5.385749,72.85011,0,72.85011,158.7889,37.80681,0.1072278,25.68942,14.46915,81,23.47219
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,29.04441,36.17493,27.99363,46.8317,46.8317,81,0,22.761,46.8317,62.01869,0,0,0,29.04441,0,0,34.1683,32.45988,275.3415,70.95085,61.50429,0,61.50429,217.137,51.69919,0.108238,51.51487,23.23553,81,99.99526
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,36.16634,42.54459,31.94537,23.05783,23.05783,0,-1,0,23.05783,156.8506,0,0,0,36.16634,24.2714,23.05783,0,0,213.8372,126.3047,11.89494,0,11.89494,228.4216,54.38597,0.1081141,25.36361,28.93307,0,162.4711
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,55.9053,53.67264,36.06285,7.548819,7.548819,0,0,0,7.548819,740.5834,0,0,0,55.9053,7.946125,7.548819,0,0,201.9423,137.0102,47.95918,0,47.95918,273.9196,65.21883,0.1076173,8.3037,44.72424,0,192.9155
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,63.89602,60.76723,39.6482,14.25852,14.25852,0,0,0,14.25852,448.1253,0,0,0,63.89602,15.00896,14.25852,0,0,153.9831,180.1734,48.88705,0,48.88705,320.298,76.26127,0.1071155,15.68437,51.11682,0,244.0694
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,63.12329,64.32468,42.93695,5.723435,5.723435,0,0,0,5.723435,1102.892,0,0,0,63.12329,6.024669,5.723435,0,0,105.0961,224.1718,57.09862,0,57.09862,374.4665,89.1585,0.1065354,6.295779,50.49863,0,287.295
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,58.31375,66.0218,46.02506,13.45789,13.45789,0,0,0,13.45789,433.3053,0,0,0,58.31375,14.1662,13.45789,0,0,47.99744,275.5605,44.14755,0,44.14755,416.3485,99.1304,0.1060911,14.80368,46.651,0,333.8743
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,45.51761,63.29974,47.98784,9.719672,9.719672,0,-1,0,9.719672,468.304,31.43649,0,0,45.51761,10.23123,9.719672,0,0,3.849894,315.2933,3.849894,0,3.849894,420.0009,100,0.1060526,10.69164,36.41409,0,360.8109
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,47.17123,64.89912,48.85146,0,0,0,0,0,0,0,47.17123,0,0,47.17123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060526,0,37.73698,0,365.9294
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,28.15185,58.86406,49.68019,0,0,0,0,0,0,0,28.15185,0,0,28.15185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060526,0,22.52148,0,346.9101
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,13.80592,53.35685,49.01721,0,0,0,0,0,0,0,13.80592,0,0,13.80592,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060526,0,11.04474,0,332.5641
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.781566,47.71137,46.56591,0,0,0,0,0,0,0,3.781566,0,0,3.781566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060526,0,3.025253,0,322.5398
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,44.11462,44.11462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060526,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,41.95119,41.95119,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1060526,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,39.82267,39.82267,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1060526,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,37.56329,37.56329,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1060526,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,35.79242,35.79242,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1060526,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,34.37049,34.37049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1060526,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,32.90495,32.90495,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1060526,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,31.6226,31.6226,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1060526,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,30.54961,30.54961,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1060526,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,29.4679,29.4679,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1060526,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,28.38619,28.38619,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1060526,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,27.53129,27.53129,69.67187,69.67187,20.25,0,7.39125,69.67187,0,0,0,0,0,52.02302,49.42187,0,0,144.8517,188.3917,0,52.02302,-52.02302,227.7454,54.22499,0.1060526,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.64484,29.79755,26.6415,30.26504,30.26504,81,0,22.761,30.26504,38.4762,0,0,0,11.64484,0,0,50.73496,48.19821,202.655,136.3687,59.84305,0,59.84305,284.5175,67.74213,0.1070601,33.29155,9.315871,81,148.0135
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,33.62064,37.75728,28.19427,31.54475,31.54475,81,0,22.761,31.54475,106.5808,7.105427E-15,0,0,33.62064,0,0,49.45525,46.98249,142.812,190.2274,80.60313,0,80.60313,360.9843,85.94849,0.1078474,34.69922,26.89651,81,223.8481
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,47.42118,46.37853,32.13729,40.45707,40.45707,0,-1,0,40.45707,117.2136,0,0,0,47.42118,42.58639,40.45707,0,0,62.20884,262.7703,4.834785,0,4.834785,365.571,87.04055,0.1077988,44.50278,37.93694,0,310.1914
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,51.651,52.42516,36.28966,0,0,0,0,0,0,0,0,0,0,51.651,0,0,0,0,57.37405,267.1216,51.651,0,51.651,414.5715,98.7073,0.1072827,0,41.3208,0,318.7726
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,81.82693,68.40944,39.86628,24.09599,24.09599,0,0,0,24.09599,339.5873,50.73968,0,0,81.82693,25.3642,24.09599,0,0,5.723055,313.6075,5.723055,0,5.723055,420.0009,100,0.1072258,26.50559,65.46155,0,395.4344
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,84.49695,73.78471,43.12886,0,0,0,0,0,0,0,84.49695,0,0,84.49695,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072258,0,67.59756,0,403.2552
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,50.70462,63.28014,46.2257,0,0,0,0,0,0,0,50.70462,0,0,50.70462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072258,0,40.56369,0,369.4628
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,55.28322,67.32271,48.18848,84.80699,68.7,0,-1,0,68.7,80.47047,0,16.10699,24.58769,55.28322,72.31579,68.7,0,0,0,318.7582,0,17.03257,-17.03257,402.0469,95.72527,0.1072258,93.28769,44.22657,0,374.0414
