Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.51779,31.08434,28.21172,47.57312,47.57312,0,0,0,47.57312,22.10867,0,7.105427E-15,0,10.51779,50.07697,47.57312,0,0,285.0792,62.18695,0,39.55919,-39.55919,107.8519,25.67898,0.100881,52.33043,8.414228,0,72.70474
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.49308,33.5485,29.80812,10.156,10.156,0,0,0,10.156,132.8582,0,0,0,13.49308,10.69052,10.156,0,0,329.0338,22.62777,2.802552,0,2.802552,110.5107,26.31201,0.1008595,11.1716,10.79446,0,36.12085
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,33.92636,43.85526,33.82964,15.57283,15.57283,0,-1,0,15.57283,217.8561,0,0,0,33.92636,16.39245,15.57283,0,0,326.2313,25.15006,17.53391,0,17.53391,127.1448,30.27251,0.1007251,17.13012,27.14109,0,59.07643
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,40.33319,50.44476,38.00818,26.95327,26.95327,0,0,0,26.95327,149.6412,0,0,0,40.33319,28.37186,26.95327,0,0,308.6974,40.93058,11.96134,0,11.96134,138.4923,32.9743,0.1006336,29.64859,32.26656,0,81.26378
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,50.71033,58.14251,41.68077,0,0,0,0,0,0,0,0,0,0,50.71033,0,0,0,0,296.7361,51.69579,50.71033,0,50.71033,186.6004,44.42857,0.1002475,0,40.56826,0,102.4061
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,55.14748,63.47369,44.89973,25.498,25.498,0,0,0,25.498,216.2816,0,0,0,55.14748,26.84,25.498,0,0,246.0257,97.33509,28.30748,0,28.30748,213.4552,50.82256,0.1000333,28.0478,44.11798,0,152.4826
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,55.04396,66.94414,47.94422,12.90143,12.90143,0,0,0,12.90143,426.6502,0,0,0,55.04396,13.58045,12.90143,0,0,217.7182,122.8118,41.46351,0,41.46351,252.7909,60.1882,0.0997212,14.19157,44.03516,0,177.8558
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,49.05382,66.82484,49.90701,0,0,0,-1,0,0,0,0,0,0,49.05382,0,0,0,0,176.2547,160.129,49.05382,0,49.05382,299.3275,71.2683,0.09935445,0,39.24305,0,209.1828
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,43.96425,65.78665,50.73574,5.7591,5.7591,0,0,0,5.7591,763.3876,0,0,0,43.96425,6.06221,5.7591,0,0,127.2009,204.2774,37.90204,0,37.90204,335.2845,79.82948,0.09907293,6.33501,35.1714,0,248.2417
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,19.57937,57.91946,51.57319,30.17512,30.17512,0,0,0,30.17512,64.88582,0,0,0,19.57937,31.76328,30.17512,0,0,89.29886,238.3893,0,12.18391,-12.18391,322.4415,76.77164,0.09907293,33.19263,15.6635,0,257.9686
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.671202,53.34753,50.93637,0,0,0,0,0,0,0,0,0,0,7.671202,0,0,0,0,102.8365,226.2053,7.671202,0,7.671202,329.7191,78.50439,0.09901614,0,6.136961,0,233.8765
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.805155,50.03252,48.55487,68.30992,68.30992,20.25,0,7.39125,68.30992,7.034344,0,0,0,4.805155,50.58939,48.05992,0,0,95.16534,233.1094,0,45.78423,-45.78423,281.4583,67.01373,0.09901614,75.14091,3.844124,81,237.9146
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,46.17336,46.17336,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,146.0367,187.3252,0,45.2051,-45.2051,233.8079,55.66843,0.09901614,47.23933,0,0,187.3252
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,44.01866,44.01866,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,196.2646,142.1201,0,11.68674,-11.68674,221.489,52.73537,0.09901614,12.21265,0,0,142.1201
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,41.81162,41.81162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.2499,130.4333,0,0,0,221.489,52.73537,0.09901614,0,0,0,130.4333
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,39.52607,39.52607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.2499,130.4333,0,0,0,221.489,52.73537,0.09901614,0,0,0,130.4333
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,37.68542,37.68542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.2499,130.4333,0,0,0,221.489,52.73537,0.09901614,0,0,0,130.4333
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,36.23732,36.23732,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,209.2499,130.4333,0,19.83389,-19.83389,200.5822,47.75758,0.09901614,20.72641,0,0,130.4333
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,34.73688,34.73688,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,231.2875,110.5995,0,14.61275,-14.61275,185.179,44.09016,0.09901614,15.27033,0,0,110.5995
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,33.39347,33.39347,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,247.5239,95.9867,0,29.0051,-29.0051,154.605,36.81063,0.09901614,30.31033,0,0,95.9867
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,32.28558,32.28558,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,279.7518,66.9816,0,24.63019,-24.63019,128.6425,30.6291,0.09901614,25.73855,0,0,66.9816
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,31.18643,31.18643,41.81698,40.23384,0,-1,0,40.23384,0,0,1.583145,5.764843,0,42.35141,40.23384,0,0,307.1187,42.35141,0,42.35141,-42.35141,84.00017,20,0.09901614,45.99868,0,0,42.35141
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,30.15705,30.15705,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.09984888,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,29.29343,29.29343,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1006698,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.21176,31.73451,28.38619,31.35288,31.35288,81,0,22.761,31.35288,38.94941,0,0,0,12.21176,0,0,49.64712,47.16477,238.2382,104.3438,59.37653,0,59.37653,250.3177,59.59934,0.1014884,34.48816,9.769408,81,116.5556
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,30.05875,38.63115,30.03493,33.83476,33.83476,81,0,22.761,33.83476,88.83985,0,0,0,30.05875,0,0,47.16524,44.80698,178.8617,157.7827,74.86573,0,74.86573,321.3416,76.50975,0.1021837,37.21824,24.047,81,187.8414
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,58.42759,52.29296,34.05645,29.59907,29.59907,0,-1,0,29.59907,197.3967,0,0,0,58.42759,31.15691,29.59907,0,0,103.996,225.1618,27.27068,0,27.27068,347.2128,82.66956,0.1019797,32.55897,46.74207,0,283.5894
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,68.07793,60.7512,38.25244,40.13023,40.13023,0,0,0,40.13023,169.6425,0,0,0,68.07793,42.24234,40.13023,0,0,76.72531,249.7054,25.83559,0,25.83559,371.7226,88.50521,0.1017872,44.14325,54.46235,0,317.7834
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,86.13724,73.00465,41.93375,15.54171,15.54171,0,0,0,15.54171,554.2327,18.88783,0,0,86.13724,16.3597,15.54171,0,0,50.88972,272.9575,50.88972,0,50.88972,420.0009,100,0.1014102,17.09588,68.90979,0,359.0947
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,90.46822,79.41824,45.17016,38.49836,38.49836,0,0,0,38.49836,234.9924,49.94364,0,0,90.46822,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1014102,42.34819,72.37458,0,409.2264
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,84.7259,80.57629,48.21465,42.85201,42.85201,0,0,0,42.85201,197.7175,39.61852,0,0,84.7259,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1014102,47.13721,67.78072,0,403.4841
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,80.15572,80.86098,50.17743,20.65604,20.65604,0,-1,0,20.65604,388.0498,58.41252,0,0,80.15572,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1014102,22.72165,64.12458,0,398.9139
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,64.90569,74.75027,51.03233,0,0,0,0,0,0,0,64.90569,0,0,64.90569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1014102,0,51.92456,0,383.6639
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,41.42899,66.08261,51.86979,0,0,0,0,0,0,0,41.42899,0,0,41.42899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1014102,0,33.14319,0,360.1872
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,14.86249,55.93367,51.18063,0,0,0,0,0,0,0,14.86249,0,0,14.86249,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1014102,0,11.88999,0,333.6207
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.933683,49.39127,48.79913,31.08407,31.08407,0,0,0,31.08407,6.220815,0,3.552714E-15,0,1.933683,32.72008,31.08407,0,0,0,318.7582,0,30.78639,-30.78639,387.5491,92.27341,0.1014102,34.19248,1.546946,0,320.6919
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,46.44379,46.44379,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.2071,287.9718,0,26.92752,-26.92752,359.165,85.51531,0.1014102,28.13925,0,0,287.9718
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,44.26292,44.26292,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.12656,261.0443,0,30.19224,-30.19224,327.3396,77.93785,0.1014102,31.55089,0,0,261.0443
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,42.05588,42.05588,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.6735,230.8521,0,24.01749,-24.01749,302.0229,71.91009,0.1014102,25.09828,0,0,230.8521
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,39.74416,39.74416,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.3596,206.8346,0,19.13616,-19.13616,281.8517,67.10741,0.1014102,19.99729,0,0,206.8346
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,37.9035,37.9035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.622,187.6984,0,0,0,281.8517,67.10741,0.1014102,0,0,0,187.6984
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,36.45541,36.45541,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.622,187.6984,0,28.32046,-28.32046,251.9993,59.99971,0.1014102,29.59488,0,0,187.6984
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,34.98986,34.98986,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.0892,159.378,0,23.89045,-23.89045,226.8165,54.00383,0.1014102,24.96552,0,0,159.378
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,33.63772,33.63772,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.6341,135.4875,0,12.71419,-12.71419,213.4146,50.8129,0.1014102,13.28632,0,0,135.4875
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,32.51239,32.51239,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.761,122.7733,0,9.020776,-9.020776,203.9059,48.54892,0.1014102,9.426711,0,0,122.7733
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,31.43068,31.43068,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.7841,113.7525,0,20.19681,-20.19681,182.6166,43.48005,0.1014102,21.10567,0,0,113.7525
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,30.42748,30.42748,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.225,93.55574,0,61.25527,-61.25527,118.0479,28.10658,0.1014102,64.01176,0,0,93.55574
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,29.53769,29.53769,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.2864,32.30047,0,21.15106,-21.15106,95.75268,22.79821,0.1014102,22.10286,0,0,32.30047
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.70933,34.11277,28.63045,2.142611,2.142611,0,0,0,2.142611,919.8743,0,0,0,19.70933,2.25538,2.142611,0,0,341.7876,11.14941,17.45395,0,17.45395,112.3109,26.74065,0.1012815,2.356872,15.76746,0,30.85874
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,41.13655,42.28946,30.25301,3.354033,3.354033,0,0,0,3.354033,1226.48,0,0,0,41.13655,3.53056,3.354033,0,0,324.3336,26.85796,37.60599,0,37.60599,147.9871,35.23496,0.1010054,3.689436,32.90924,0,67.99451
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,63.54618,54.38677,34.27454,0,0,0,-1,0,0,0,0,0,0,63.54618,0,0,0,0,286.7276,60.70335,63.54618,0,63.54618,208.2723,49.58855,0.1005422,0,50.83694,0,124.2495
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,73.69914,63.28642,38.4967,0,0,0,0,0,0,0,0,0,0,73.69914,0,0,0,0,223.1815,117.8949,73.69914,0,73.69914,278.1895,66.23545,0.1000102,0,58.95931,0,191.5941
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,73.371,67.62829,42.17801,29.66265,29.66265,0,0,0,29.66265,247.3514,0,0,0,73.371,31.22385,29.66265,0,0,149.4823,184.2241,42.14715,0,42.14715,318.1738,75.75551,0.09970855,32.62892,58.6968,0,257.5952
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,85.70222,77.31599,45.38824,48.12863,48.12863,0,0,0,48.12863,178.0691,0,0,0,85.70222,50.66172,48.12863,0,0,107.3352,222.1566,35.0405,0,35.0405,351.4161,83.67033,0.09945912,52.9415,68.56178,0,307.8588
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,86.21569,81.67018,48.45891,38.84891,38.84891,0,0,0,38.84891,221.9257,0,0,0,86.21569,40.89359,38.84891,0,0,72.29466,253.693,45.32211,0,45.32211,394.4124,93.90753,0.09913835,42.7338,68.97255,0,339.9087
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,76.07848,79.13328,50.39552,94.15651,68.7,0,-1,0,68.7,110.7402,0,25.45651,34.87216,76.07848,72.31579,68.7,0,0,26.97256,294.4829,3.762692,0,3.762692,397.982,94.75744,0.09911181,103.5722,60.86279,0,370.5614
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,65.36211,75.1871,51.22425,0,0,0,0,0,0,0,42.15225,0,0,65.36211,0,0,0,0,23.20986,297.8694,23.20986,0,23.20986,420.0009,100,0.09894843,0,52.28969,0,363.2314
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,44.73911,67.57442,52.0617,15.49601,15.49601,0,0,0,15.49601,288.7138,28.42752,0,0,44.73911,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.09894843,17.04561,35.79128,0,363.4973
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,26.82175,60.20331,51.37255,0,0,0,0,0,0,0,26.82175,0,0,26.82175,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09894843,0,21.4574,0,345.58
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.183712,50.33246,49.04338,8.961478,8.961478,0,0,0,8.961478,46.68552,0,1.776357E-15,0,4.183712,9.433135,8.961478,0,0,0,318.7582,0,5.249423,-5.249423,414.4675,98.68253,0.09894843,9.857626,3.34697,0,322.9419
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,46.66187,46.66187,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.832692,313.5088,0,37.81084,-37.81084,374.6113,89.19299,0.09894843,39.51233,0,0,313.5088
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,44.50717,44.50717,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.84474,275.698,0,14.13035,-14.13035,359.7166,85.64664,0.09894843,14.76622,0,0,275.698
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,42.30013,42.30013,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.54513,261.5676,0,21.48835,-21.48835,337.0659,80.25363,0.09894843,22.45532,0,0,261.5676
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,39.98841,39.98841,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.42107,240.0793,0,32.44633,-32.44633,302.8645,72.11045,0.09894843,33.90642,0,0,240.0793
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,38.14776,38.14776,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.4725,207.6329,0,10.51631,-10.51631,291.7793,69.47113,0.09894843,10.98954,0,0,207.6329
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,36.69967,36.69967,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.1573,197.1166,0,23.08261,-23.08261,267.4481,63.678,0.09894843,24.12132,0,0,197.1166
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,35.23412,35.23412,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.8047,174.034,0,2.381556,-2.381556,264.9377,63.08029,0.09894843,2.488726,0,0,174.034
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,33.85581,33.85581,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.4509,171.6525,0,26.07364,-26.07364,237.4537,56.53648,0.09894843,27.24696,0,0,171.6525
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,32.73048,32.73048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.4216,145.5788,0,0,0,237.4537,56.53648,0.09894843,0,0,0,145.5788
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,31.64877,31.64877,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.4216,145.5788,0,29.60896,-29.60896,206.2431,49.10541,0.09894843,30.94137,0,0,145.5788
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,30.64557,30.64557,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.3204,115.9699,0,26.727,-26.727,178.0704,42.39763,0.09894843,27.92971,0,0,115.9699
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,29.78195,29.78195,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,255.0171,89.24286,0,42.66523,-42.66523,133.0973,31.68977,0.09894843,44.58516,0,0,89.24286
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.1435,33.88844,28.84854,2.158647,2.158647,0,0,0,2.158647,840.5033,0,0,0,18.1435,2.27226,2.158647,0,0,302.4229,46.57763,15.87124,0,15.87124,148.1541,35.27471,0.09883701,2.374512,14.5148,0,64.72113
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,46.52205,44.28244,30.49727,41.36656,41.36656,0,0,0,41.36656,112.4629,0,0,0,46.52205,43.54374,41.36656,0,0,286.5516,60.86174,2.978302,0,2.978302,150.9795,35.94744,0.09881613,45.50321,37.21764,0,107.3838
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,67.747,56.22726,34.5188,26.22635,26.22635,0,-1,0,26.22635,258.3166,0,0,0,67.747,27.60668,26.22635,0,0,283.5733,63.54222,40.14032,0,40.14032,189.06,45.01419,0.09853559,28.84898,54.1976,0,131.2892
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,80.08842,66.21647,38.71479,37.45744,37.45744,0,0,0,37.45744,213.8118,0,0,0,80.08842,39.42889,37.45744,0,0,243.433,99.6685,40.65953,0,40.65953,227.633,54.19823,0.09825303,41.20319,64.07074,0,179.7569
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,90.12348,75.51918,42.39609,96.94049,96.94049,81,0,22.761,96.94049,92.96783,0,0,0,90.12348,16.77946,15.94049,0,0,202.7735,136.2621,73.34401,0,73.34401,297.2133,70.76492,0.09878802,106.6345,72.09879,81,226.3856
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,92.34064,80.98945,45.60633,29.75346,29.75346,64.98786,0,18.70993,29.75346,310.3526,0,0,0,92.34064,0,0,35.2344,33.47268,129.4295,202.2717,125.8133,0,125.8133,416.5703,99.1832,0.09879828,32.72881,73.87251,81,294.6123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,79.83624,78.74463,48.67699,92.16343,92.16343,23.46343,0,8.204247,92.16343,86.62464,3.90429,0,0,79.83624,72.31579,68.7,0,0,3.616162,315.5037,3.616162,0,3.616162,420.0009,100,0.09877344,101.3798,63.86899,81,395.3399
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,75.66118,79.17719,50.58744,20.58933,20.58933,0,-1,0,20.58933,367.4776,53.9882,0,0,75.66118,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.09877344,22.64826,60.52895,0,394.4194
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,66.33105,75.86735,51.42489,8.045315,8.045315,0,0,0,8.045315,824.4681,57.8623,0,0,66.33105,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.09877344,8.849847,53.06485,0,385.0893
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,45.48611,68.09287,52.26234,14.98214,14.98214,0,0,0,14.98214,303.6022,29.71544,0,0,45.48611,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.09877344,16.48036,36.38889,0,364.2443
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,21.47487,58.61949,51.62553,16.05855,16.05855,0,0,0,16.05855,133.7286,4.571135,0,0,21.47487,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.09877344,17.66441,17.1799,0,340.2331
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.647213,50.05821,49.24402,38.57401,38.57401,0,0,0,38.57401,6.862684,0,0,0,2.647213,40.60422,38.57401,0,0,0,318.7582,0,37.957,-37.957,379.9906,90.47378,0.09877344,42.43141,2.11777,0,321.4054
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,46.88868,46.88868,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.17445,280.8012,0,25.83434,-25.83434,352.7589,83.99004,0.09877344,26.99688,0,0,280.8012
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,44.69909,44.69909,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.87927,254.9669,0,41.64292,-41.64292,308.8634,73.53875,0.09877344,43.51685,0,0,254.9669
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,42.51822,42.51822,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.1492,213.324,0,22.13003,-22.13003,285.5363,67.98469,0.09877344,23.12588,0,0,213.324
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,40.21522,40.21522,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.7381,191.1939,0,10.7125,-10.7125,274.2443,65.29613,0.09877344,11.19457,0,0,191.1939
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,38.3484,38.3484,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.6409,180.4814,0,51.51004,-51.51004,219.948,52.36845,0.09877344,53.82799,0,0,180.4814
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,36.9003,36.9003,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.8743,128.9714,0,18.64707,-18.64707,200.2922,47.68853,0.09877344,19.48619,0,0,128.9714
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,35.42604,35.42604,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.5932,110.3243,0,19.80156,-19.80156,179.4195,42.71885,0.09877344,20.69263,0,0,110.3243
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,34.05645,34.05645,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.595,90.52276,0,34.90082,-34.90082,142.6308,33.95966,0.09877344,36.47135,0,0,90.52276
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,32.94857,32.94857,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.3737,55.62194,0,12.20339,-12.20339,129.7673,30.89692,0.09877344,12.75254,0,0,55.62194
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,31.84941,31.84941,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.933,43.41855,0,33.25485,-33.25485,94.71365,22.55082,0.09877344,34.75132,0,0,43.41855
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,30.86366,30.86366,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.8828,10.1637,0,6.201208,-6.201208,88.177,20.99448,0.09877344,6.480262,0,0,10.1637
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,29.98259,29.98259,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.773,3.962491,59.35014,0,59.35014,144.4815,34.40028,0.09955005,20.37879,0,81,3.962491
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.00424,34.39685,29.10151,45.71534,45.71534,81,0,22.761,45.71534,41.57081,0,0,0,19.00424,0,0,35.28466,33.52042,290.4229,57.37761,52.52466,0,52.52466,194.3107,46.26437,0.1002238,50.28688,15.20339,81,76.38185
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,41.10541,42.78,30.71536,0,0,72.31579,0,20.56389,0,0,0,0,0,41.10541,0,0,72.31579,68.7,237.8982,104.6498,109.8054,0,109.8054,298.4813,71.06683,0.1004724,0,32.88433,81,145.7552
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,65.93642,55.80515,34.73688,25.97758,25.97758,0,-1,0,25.97758,253.8205,0,0,0,65.93642,27.34482,25.97758,0,0,128.0928,203.4747,38.5916,0,38.5916,335.0925,79.78378,0.1002076,28.57534,52.74914,0,269.4111
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,80.28477,66.60442,38.95905,19.86494,19.86494,0,0,0,19.86494,404.1531,0,0,0,80.28477,20.91046,19.86494,0,0,89.50124,238.2071,59.37431,0,59.37431,391.4199,93.19503,0.09980293,21.85143,64.22781,0,318.4919
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,90.71999,76.10308,42.61418,11.7678,11.7678,0,0,0,11.7678,770.9175,48.20591,0,0,90.71999,12.38715,11.7678,0,0,30.12693,291.644,30.12693,0,30.12693,420.0009,100,0.09959883,12.94457,72.576,0,382.364
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,90.17535,80.16778,45.83314,30.66166,30.66166,0,0,0,30.66166,294.0981,57.89992,0,0,90.17535,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.09959883,33.72782,72.14028,0,408.9336
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,83.6141,80.88138,48.86891,43.13042,43.13042,0,0,0,43.13042,193.8634,38.21366,0,0,83.6141,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.09959883,47.44346,66.89128,0,402.3723
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,77.2116,80.19226,50.78807,18.80114,18.80114,0,-1,0,18.80114,410.6751,57.42093,0,0,77.2116,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.09959883,20.68125,61.76928,0,395.9698
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,64.13177,75.12669,51.62553,15.56849,15.56849,0,0,0,15.56849,411.933,47.74388,0,0,64.13177,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.09959883,17.12534,51.30542,0,382.89
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,48.24439,69.40437,52.45426,31.42751,31.42751,0,0,0,31.42751,153.5101,15.1628,0,0,48.24439,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.09959883,34.57026,38.59551,0,367.0026
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,29.91638,61.71848,51.76511,0,0,0,0,0,0,0,29.91638,0,0,29.91638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09959883,0,23.9331,0,348.6746
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.471804,51.44465,49.43594,31.75209,31.75209,0,0,0,31.75209,20.38229,0,0,0,6.471804,33.42325,31.75209,0,0,0,318.7582,0,26.95145,-26.95145,391.5915,93.23589,0.09959883,34.9273,5.177443,0,325.23
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,47.0806,47.0806,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.94605,291.8068,0,38.60135,-38.60135,350.9021,83.54796,0.09959883,40.33841,0,0,291.8068
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,44.89973,44.89973,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.83645,253.2054,0,29.03326,-29.03326,320.2984,76.26137,0.09959883,30.33975,0,0,253.2054
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,42.71886,42.71886,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,105.0956,224.1722,0,41.19407,-41.19407,276.876,65.92273,0.09959883,43.04781,0,0,224.1722
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,40.40714,40.40714,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.8668,182.9781,0,27.21098,-27.21098,248.1931,59.09348,0.09959883,28.43547,0,0,182.9781
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,38.54032,38.54032,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,181.1012,155.7671,0,10.7345,-10.7345,236.878,56.3994,0.09959883,11.21755,0,0,155.7671
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,37.09222,37.09222,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,193.0285,145.0326,0,16.83148,-16.83148,219.136,52.17514,0.09959883,17.58889,0,0,145.0326
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,35.60051,35.60051,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.7301,128.2011,0,12.06264,-12.06264,206.4209,49.14773,0.09959883,12.60546,0,0,128.2011
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,34.2222,34.2222,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,225.133,116.1385,0,11.6413,-11.6413,194.1499,46.22607,0.09959883,12.16515,0,0,116.1385
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,33.12304,33.12304,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,238.0678,104.4972,0,41.14199,-41.14199,150.7824,35.90051,0.09959883,42.99338,0,0,104.4972
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,32.01516,32.01516,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.7811,63.35521,0,0.9128262,-0.9128262,149.8202,35.67141,0.09959883,0.9539034,0,0,63.35521
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,31.03813,31.03813,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.7954,62.44238,0,4.522146,-4.522146,145.0535,34.53647,0.09959883,4.725642,0,0,62.44238
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,30.1745,30.1745,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.82,57.92024,0,20.93372,-20.93372,122.9874,29.28265,0.09959883,21.87573,0,0,57.92024
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.36749,32.67761,29.26726,4.011865,4.011865,0,0,0,4.011865,308.2728,0,0,0,12.36749,4.223015,4.011865,0,0,313.0797,36.98652,8.144473,0,8.144473,130.7139,31.1223,0.0995438,4.413051,9.893991,0,49.35401
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,38.42454,42.14897,30.916,23.32439,23.32439,0,0,0,23.32439,164.7398,0,0,0,38.42454,24.55198,23.32439,0,0,304.9352,44.31655,13.87256,0,13.87256,143.8746,34.25578,0.09945021,25.65682,30.73963,0,82.74109
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,62.0884,54.64904,34.96369,0,0,0,-1,0,0,0,0,0,0,62.0884,0,0,0,0,291.0627,56.80185,62.0884,0,62.0884,202.7768,48.28009,0.09903345,0,49.67072,0,118.8902
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,65.40804,60.81121,39.18585,23.97112,23.97112,0,0,0,23.97112,272.8619,0,0,0,65.40804,25.23275,23.97112,0,0,228.9742,112.6814,40.17528,0,40.17528,240.8904,57.35475,0.09876563,26.36823,52.32643,0,178.0894
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,85.91393,74.07921,42.84099,8.761766,8.761766,0,0,0,8.761766,980.5549,0,0,0,85.91393,9.222912,8.761766,0,0,188.799,148.8392,76.69102,0,76.69102,313.6459,74.67744,0.09825839,9.637943,68.73114,0,234.7531
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,85.48111,78.08261,46.05123,14.92828,14.92828,0,0,0,14.92828,572.6118,0,0,0,85.48111,15.71398,14.92828,0,0,112.1079,217.8611,69.76713,0,69.76713,379.8328,90.4362,0.09780146,16.42111,68.38489,0,303.3422
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,83.32122,81.03374,49.09572,0,0,0,0,0,0,0,40.9804,0,0,83.32122,0,0,0,0,42.34082,280.6515,42.34082,0,42.34082,420.0009,100,0.09752622,0,66.65697,0,363.9727
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,76.45525,80.13581,51.03233,25.2222,25.2222,0,-1,0,25.2222,303.1268,49.90556,0,0,76.45525,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.09752622,27.74442,61.1642,0,395.2135
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,61.21201,74.13578,51.86979,52.46973,52.46973,0,0,0,52.46973,116.6616,5.980724,0,0,61.21201,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.09752622,57.7167,48.96961,0,379.9702
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,37.87973,65.60622,52.6549,6.840831,6.840831,0,0,0,6.840831,553.7299,30.67885,0,0,37.87973,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.09752622,7.524914,30.30378,0,356.6379
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,25.58342,60.45581,52.01809,18.20399,18.20399,0,0,0,18.20399,140.5374,6.421325,0,0,25.58342,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.09752622,20.02439,20.46673,0,344.3416
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.627821,50.78386,49.66275,33.01727,33.01727,0,0,0,33.01727,10.98765,0,7.105427E-15,0,3.627821,34.75502,33.01727,0,0,0,318.7582,0,31.1272,-31.1272,387.1899,92.18788,0.09752622,36.319,2.902257,0,322.386
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,47.28124,47.28124,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.58578,287.631,0,22.1417,-22.1417,363.8505,86.6309,0.09752622,23.13808,0,0,287.631
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,45.11782,45.11782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.18767,265.4893,0,0,0,363.8505,86.6309,0.09752622,0,0,0,265.4893
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,42.91078,42.91078,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.18767,265.4893,0,39.64336,-39.64336,322.0627,76.68144,0.09752622,41.42731,0,0,265.4893
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,40.58161,40.58161,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.2358,225.846,0,0.5970889,-0.5970889,321.4333,76.53159,0.09752622,0.6239579,0,0,225.846
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,38.71479,38.71479,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.8993,225.2489,0,6.396631,-6.396631,314.6907,74.9262,0.09752622,6.68448,0,0,225.2489
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,37.26669,37.26669,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,111.0067,218.8522,0,12.13075,-12.13075,301.9037,71.8817,0.09752622,12.67664,0,0,218.8522
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,35.79242,35.79242,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.4853,206.7215,0,35.12834,-35.12834,264.8752,63.0654,0.09752622,36.70911,0,0,206.7215
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,34.42284,34.42284,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.5168,171.5932,0,27.74267,-27.74267,235.6319,56.10272,0.09752622,28.99109,0,0,171.5932
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,33.29751,33.29751,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.3419,143.8505,0,63.95243,-63.95243,168.2201,40.05233,0.09752622,66.83028,0,0,143.8505
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,32.18962,32.18962,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.4002,79.89806,0,35.27674,-35.27674,131.0352,31.19879,0.09752622,36.8642,0,0,79.89806
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,31.23004,31.23004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.5966,44.62132,0,0,0,131.0352,31.19879,0.09752622,0,0,0,44.62132
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,30.34897,30.34897,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.5966,44.62132,0,38.94225,-38.94225,89.98643,21.4253,0.09752622,40.69465,0,0,44.62132
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.0919,35.08999,29.4679,27.23488,27.23488,81,0,22.761,27.23488,73.77264,0,0,0,20.0919,0,0,53.76511,51.07686,347.8657,5.679064,71.16875,0,71.16875,157.503,37.50065,0.0981968,29.95837,16.07352,81,25.77096
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,47.55657,45.29055,31.10792,28.14216,28.14216,81,0,22.761,28.14216,168.9869,0,0,0,47.55657,0,0,52.85784,50.21495,276.697,69.73094,97.77152,0,97.77152,250.2572,59.58494,0.09868824,30.95638,38.04526,81,117.2875
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,64.37885,55.74389,35.18178,33.50497,33.50497,0,-1,0,33.50497,192.1472,0,0,0,64.37885,35.26839,33.50497,0,0,178.9255,157.7253,29.11047,0,29.11047,277.8739,66.16031,0.09849977,36.85546,51.50308,0,222.1042
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,82.02603,67.91499,39.40394,32.7251,32.7251,0,0,0,32.7251,250.6517,0,0,0,82.02603,34.44747,32.7251,0,0,149.815,183.9247,47.57856,0,47.57856,323.0108,76.90719,0.09819327,35.99761,65.62083,0,265.9508
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,88.65306,75.71609,43.08525,35.07397,35.07397,0,0,0,35.07397,252.7603,0,0,0,88.65306,36.91996,35.07397,0,0,102.2364,226.7454,51.7331,0,51.7331,372.0892,88.59248,0.09786218,38.58136,70.92245,0,315.3985
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,82.28613,76.84045,46.29549,0,0,0,0,0,0,0,31.78279,0,0,82.28613,0,0,0,0,50.50334,273.3052,50.50334,0,50.50334,420.0009,100,0.09754109,0,65.82891,0,355.5913
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,73.95903,76.78171,49.33998,21.00859,21.00859,0,0,0,21.00859,352.0418,51.84472,0,0,73.95903,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.09754109,23.10945,59.16722,0,392.7173
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,68.41256,76.6316,51.27659,18.14015,18.14015,0,-1,0,18.14015,377.1334,49.31767,0,0,68.41256,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.09754109,19.95416,54.73005,0,387.1708
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,60.61733,74.1692,52.11404,22.40223,22.40223,0,0,0,22.40223,270.5862,37.03603,0,0,60.61733,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.09754109,24.64245,48.49386,0,379.3755
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,44.89359,68.57813,52.89916,56.29065,56.29065,0,0,0,56.29065,79.75319,0,7.105427E-15,0,44.89359,59.25331,56.29065,0,0,0,318.7582,0,14.35973,-14.35973,404.8643,96.39608,0.09754109,61.91972,35.91487,0,363.6518
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,23.29422,59.86134,52.21,0,0,0,0,0,0,0,7.338969,0,0,23.29422,0,0,0,0,15.95525,304.3985,15.95525,0,15.95525,420.0009,100,0.09744009,0,18.63538,0,327.6927
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.630366,51.31679,49.88083,24.32262,24.32262,0,0,0,24.32262,19.03729,0,3.552714E-15,0,4.630366,25.60275,24.32262,0,0,0,318.7582,0,20.97239,-20.97239,397.894,94.73648,0.09744009,26.75488,3.704293,0,323.3886
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,47.5255,47.5255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.30265,297.7858,0,0,0,397.894,94.73648,0.09744009,0,0,0,297.7858
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,45.31845,45.31845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.30265,297.7858,0,0,0,397.894,94.73648,0.09744009,0,0,0,297.7858
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,43.11142,43.11142,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.30265,297.7858,0,22.83965,-22.83965,373.8189,89.00432,0.09744009,23.86743,0,0,297.7858
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,40.7997,40.7997,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.68004,274.9462,0,3.411538,-3.411538,370.2228,88.14812,0.09744009,3.565057,0,0,274.9462
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,38.93287,38.93287,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.47064,271.5347,0,53.43676,-53.43676,313.8955,74.73689,0.09744009,55.84141,0,0,271.5347
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,37.46733,37.46733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.8448,218.0979,0,0,0,313.8955,74.73689,0.09744009,0,0,0,218.0979
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,35.99306,35.99306,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.8448,218.0979,0,10.04274,-10.04274,303.3096,72.21642,0.09744009,10.49466,0,0,218.0979
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,34.59731,34.59731,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,123.0034,208.0552,0,16.61147,-16.61147,285.7995,68.04737,0.09744009,17.35899,0,0,208.0552
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,33.46325,33.46325,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.4606,191.4437,0,9.027568,-9.027568,276.2836,65.78168,0.09744009,9.433808,0,0,191.4437
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,32.36409,32.36409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.4912,182.4161,0,0,0,276.2836,65.78168,0.09744009,0,0,0,182.4161
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,31.37834,31.37834,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.4912,182.4161,0,35.33175,-35.33175,239.0407,56.91434,0.09744009,36.92167,0,0,182.4161
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,30.52344,30.52344,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.7487,147.0844,0,26.07395,-26.07395,211.5564,50.37046,0.09744009,27.24728,0,0,147.0844
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.03857,33.24132,29.63365,34.59631,34.59631,0,0,0,34.59631,37.68773,0,7.105427E-15,0,13.03857,36.41717,34.59631,0,0,219.7198,121.0104,0,23.3786,-23.3786,186.9131,44.50304,0.09744009,38.05594,10.43085,0,134.049
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,36.28465,41.89929,31.30855,27.60493,27.60493,0,0,0,27.60493,131.4426,0,0,0,36.28465,29.05782,27.60493,0,0,245.696,97.63181,7.226829,0,7.226829,193.7691,46.13541,0.09739441,30.36542,29.02772,0,133.9165
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,55.17558,52.64398,35.38242,53.16515,53.16515,0,-1,0,53.16515,103.7815,0,0,0,55.17558,55.96332,53.16515,0,0,238.4692,104.136,0,0.787737,-0.787737,192.9388,45.93771,0.09739441,58.48167,44.14046,0,159.3115
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,66.8578,61.92401,39.6482,0,0,0,0,0,0,0,0,0,0,66.8578,0,0,0,0,239.3445,103.3482,66.8578,0,66.8578,256.3656,61.03931,0.09697384,0,53.48624,0,170.206
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,79.71843,71.87238,43.35567,17.07331,17.07331,0,0,0,17.07331,466.9183,0,0,0,79.71843,17.97191,17.07331,0,0,172.4866,163.5202,61.74652,0,61.74652,314.9435,74.9864,0.09658864,18.78065,63.77474,0,243.2387
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,87.55846,79.81324,46.56591,13.2904,13.2904,0,0,0,13.2904,658.8099,0,0,0,87.55846,13.98989,13.2904,0,0,110.7401,219.0921,73.56857,0,73.56857,384.7368,91.60381,0.09613366,14.61944,70.04677,0,306.6506
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,82.53639,81.28255,49.58424,35.11805,35.11805,0,0,0,35.11805,235.0256,8.398457,0,0,82.53639,36.96637,35.11805,0,0,37.17157,285.3038,37.17157,0,37.17157,420.0009,100,0.09590541,38.62985,66.02911,0,367.8402
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,75.51325,80.30279,51.52085,30.61435,30.61435,0,-1,0,30.61435,246.6597,43.28762,0,0,75.51325,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.09590541,33.67578,60.4106,0,394.2715
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,52.60644,71.06568,52.3583,49.91667,49.91667,0,0,0,49.91667,105.3885,0.06257593,0,0,52.60644,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.09590541,54.90833,42.08515,0,371.3647
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,41.39933,67.48936,53.14341,28.7001,28.7001,0,0,0,28.7001,144.248,11.1887,0,0,41.39933,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.09590541,31.57011,33.11946,0,360.1576
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,16.56706,57.82053,52.45426,26.93833,26.93833,0,0,0,26.93833,61.49994,0,0,0,16.56706,28.35614,26.93833,0,0,0,318.7582,0,11.78908,-11.78908,407.5741,97.04124,0.09590541,29.63216,13.25364,0,335.3253
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.366348,51.16803,50.12509,46.87721,46.87721,0,0,0,46.87721,7.181204,0,7.105427E-15,0,3.366348,49.34443,46.87721,0,0,13.09898,306.9691,0,45.97808,-45.97808,359.1089,85.50195,0.09590541,51.56493,2.693079,0,310.3355
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,47.76975,47.76975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.18574,260.9911,0,0,0,359.1089,85.50195,0.09590541,0,0,0,260.9911
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,45.53654,45.53654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.18574,260.9911,0,0,0,359.1089,85.50195,0.09590541,0,0,0,260.9911
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,43.32951,43.32951,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,64.18574,260.9911,0,2.228992,-2.228992,356.7593,84.94253,0.09590541,2.329296,0,0,260.9911
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,41.01778,41.01778,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,66.66239,258.7621,0,8.368664,-8.368664,347.938,82.84222,0.09590541,8.745254,0,0,258.7621
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,39.13351,39.13351,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,75.96091,250.3934,0,9.733363,-9.733363,337.6781,80.39939,0.09590541,10.17136,0,0,250.3934
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,37.68542,37.68542,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,86.77576,240.66,0,5.075422,-5.075422,332.3282,79.1256,0.09590541,5.303816,0,0,240.66
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,36.18498,36.18498,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,92.41512,235.5846,0,31.26641,-31.26641,299.3705,71.27854,0.09590541,32.67339,0,0,235.5846
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,34.76305,34.76305,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,127.1556,204.3182,0,3.810396,-3.810396,295.354,70.32224,0.09590541,3.981864,0,0,204.3182
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,33.63772,33.63772,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,131.3893,200.5078,0,29.89464,-29.89464,263.8423,62.81946,0.09590541,31.2399,0,0,200.5078
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,32.52984,32.52984,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,164.6056,170.6132,0,22.38018,-22.38018,240.2515,57.20262,0.09590541,23.38729,0,0,170.6132
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,31.55281,31.55281,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,189.4725,148.233,0,18.48279,-18.48279,220.7689,52.56392,0.09590541,19.31451,0,0,148.233
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,30.68919,30.68919,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,210.0089,129.7502,0,12.49419,-12.49419,207.5989,49.42821,0.09590541,13.05643,0,0,129.7502
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.475226,32.13757,29.80812,68.26341,68.26341,20.25,0,7.39125,68.26341,12.41547,0,1.421085E-14,0,8.475226,50.54043,48.01341,0,0,223.8913,117.256,0,42.0652,-42.0652,163.2583,38.87094,0.09590541,75.08975,6.780181,81,125.7313
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,36.15111,42.03508,31.4743,24.38037,24.38037,81,0,22.761,24.38037,148.2796,0,0,0,36.15111,0,0,56.61963,53.78865,270.6304,75.19083,89.93976,0,89.93976,248.5826,59.18621,0.09644219,26.81841,28.92089,81,111.3419
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,41.0628,48.06738,35.60051,18.12036,18.12036,0,-1,0,18.12036,226.6115,0,0,0,41.0628,19.07406,18.12036,0,0,180.6907,156.1366,21.98874,0,21.98874,269.443,64.15295,0.09630769,19.93239,32.85024,0,197.1994
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,74.34644,65.27937,39.91862,70.43658,70.43658,81,0,22.761,70.43658,105.5509,0,0,0,74.34644,0,0,10.56342,10.03525,158.7019,175.9265,84.38169,0,84.38169,349.4944,83.2128,0.09687236,77.48024,59.47715,81,250.2729
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,68.9007,67.52564,43.64355,52.25711,52.25711,0,0,0,52.25711,131.8494,0,0,0,68.9007,55.00748,52.25711,0,0,74.32025,251.87,13.89322,0,13.89322,362.6747,86.35095,0.09678753,57.48281,55.12056,0,320.7707
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,57.62381,66.72133,46.86251,23.50529,23.50529,0,0,0,23.50529,245.1525,0,0,0,57.62381,24.74241,23.50529,0,0,60.42703,264.3739,32.88139,0,32.88139,393.8687,93.77808,0.09658735,25.85582,46.09904,0,321.9977
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,59.45587,71.01632,49.88083,19.41775,19.41775,0,0,0,19.41775,306.1933,11.47049,0,0,59.45587,20.43974,19.41775,0,0,27.54564,293.9672,27.54564,0,27.54564,420.0009,100,0.0964203,21.35953,47.56469,0,353.423
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,65.94225,76.17246,51.81745,1.757887,1.757887,0,-1,0,1.757887,3751.223,64.09184,0,0,65.94225,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.0964203,1.933675,52.7538,0,384.7005
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,22.98982,60.22518,52.6549,4.922008,4.922008,0,0,0,4.922008,467.0822,17.80876,0,0,22.98982,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.0964203,5.414208,18.39186,0,341.748
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,16.93896,58.96995,53.44001,17.37638,17.37638,0,0,0,17.37638,97.48267,0,0,0,16.93896,18.29092,17.37638,0,0,0,318.7582,0,1.351967,-1.351967,418.5757,99.66069,0.0964203,19.11402,13.55116,0,335.6972
