Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,51.37255,51.37255,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,233.9176,108.2324,0,3.564333,-3.564333,194.33,46.26894,0.1070235,3.724728,0,0,108.2324
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,49.40977,49.40977,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,237.878,104.668,0,31.17983,-31.17983,161.4635,38.44362,0.1070235,32.58292,0,0,104.668
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,48.04018,48.04018,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,272.5223,73.48819,0,8.948518,-8.948518,152.031,36.19777,0.1070235,9.351201,0,0,73.48819
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,46.59208,46.59208,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,282.4651,64.53967,0,30.96553,-30.96553,119.3904,28.42623,0.1070235,32.35898,0,0,64.53967
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,45.31845,45.31845,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,316.8712,33.57413,0,22.17838,-22.17838,96.01234,22.86004,0.1070235,23.17641,0,0,33.57413
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,44.30653,44.30653,56.62841,10.82596,0,-1,0,10.82596,0,0,45.80244,51.46529,0,11.39575,10.82596,0,0,341.5139,11.39575,0,11.39575,-11.39575,84.00017,20,0.1070235,62.29125,0,0,11.39575
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,43.23355,43.23355,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070235,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,42.32631,42.32631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070235,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5085856,41.96012,41.81162,0,0,0,0,0,0,0,0,0,0,0.5085856,0,0,0,0,354.1758,0,0.5085856,0,0.5085856,84.48266,20.11488,0.1070218,0,0.4068685,0,0.5085856
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,20.47234,47.38019,41.19225,0,0,0,0,0,0,0,0,0,0,20.47234,0,0,0,0,353.6672,0.4577271,20.47234,0,20.47234,103.9044,24.7391,0.1069533,0,16.37787,0,20.93007
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,40.74634,56.01875,42.98057,18.15514,18.15514,0,0,0,18.15514,224.4342,0,0,0,40.74634,19.11067,18.15514,0,0,333.1949,18.88283,21.63566,0,21.63566,124.4298,29.62609,0.1068811,19.97065,32.59707,0,59.62917
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,61.097,69.02896,47.62146,23.45303,23.45303,0,-1,0,23.45303,260.5079,0,0,0,61.097,24.6874,23.45303,0,0,311.5592,38.35493,36.4096,0,36.4096,158.971,37.85016,0.1067598,25.79833,48.8776,0,99.45193
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,67.57104,77.09716,51.96574,32.7287,32.7287,0,0,0,32.7287,206.458,0,0,0,67.57104,34.45127,32.7287,0,0,275.1496,71.12357,33.11977,0,33.11977,190.3912,45.33114,0.1066497,36.00158,54.05683,0,138.6946
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,63.7172,79.78362,55.59471,33.31679,33.31679,0,0,0,33.31679,191.2465,0,0,0,63.7172,35.0703,33.31679,0,0,242.0298,100.9314,28.6469,0,28.6469,217.568,51.8018,0.1065546,36.64847,50.97376,0,164.6486
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,73.82928,88.20104,58.24665,0,0,0,0,0,0,0,0,0,0,73.82928,0,0,0,0,213.3829,126.7136,73.82928,0,73.82928,287.6086,68.4781,0.1063104,0,59.06342,0,200.5428
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,71.44368,90.27572,60.7939,52.73982,52.73982,0,0,0,52.73982,135.4644,0,0,0,71.44368,55.5156,52.73982,0,0,139.5537,193.1599,15.92808,0,15.92808,302.7193,72.07588,0.1062579,58.01381,57.15495,0,264.6036
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,57.85059,85.17618,62.26817,29.51015,29.51015,0,-1,0,29.51015,196.0363,0,0,0,57.85059,31.06331,29.51015,0,0,123.6256,207.4952,26.78728,0,26.78728,328.132,78.1265,0.1061697,32.46116,46.28047,0,265.3458
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,45.60889,80.00468,62.66073,28.35383,28.35383,0,0,0,28.35383,160.8562,0,0,0,45.60889,29.84614,28.35383,0,0,96.83832,231.6037,15.76275,0,15.76275,343.0858,81.68693,0.1061178,31.18922,36.48711,0,277.2126
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,37.80596,77.17492,63.10563,26.34607,26.34607,0,0,0,26.34607,143.4975,0,0,0,37.80596,27.7327,26.34607,0,0,81.07557,245.7902,10.07326,0,10.07326,352.6421,83.96224,0.1060847,28.98067,30.24477,0,283.5962
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,18.63685,68.84177,62.32051,0,0,0,0,0,0,0,0,0,0,18.63685,0,0,0,0,71.00231,254.8561,18.63685,0,18.63685,370.3226,88.17187,0.1060235,0,14.90948,0,273.493
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.690094,61.19717,60.30539,0,0,0,0,0,0,0,0,0,0,2.690094,0,0,0,0,52.36546,271.6293,2.690094,0,2.690094,372.8746,88.7795,0.1060147,0,2.152075,0,274.3194
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,58.49091,58.49091,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,49.67537,274.0504,0,17.44687,-17.44687,354.484,84.40079,0.1060147,18.23198,0,0,274.0504
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,56.32748,56.32748,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,69.06078,256.6035,0,72.31579,-72.31579,278.2565,66.25141,0.1060147,120.977,0,0,256.6035
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,53.92853,53.92853,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,149.4117,184.2877,0,39.73518,-39.73518,236.3719,56.27892,0.1060147,41.52326,0,0,184.2877
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,51.52085,51.52085,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,193.5619,144.5526,0,54.44595,-54.44595,178.9809,42.61441,0.1060147,56.89602,0,0,144.5526
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,49.58424,49.58424,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,254.0574,90.10661,0,20.9357,-20.9357,156.9127,37.36009,0.1060147,21.8778,0,0,90.10661
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,48.21465,48.21465,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,277.3192,69.17091,0,36.82675,-36.82675,118.0939,28.11754,0.1060147,38.48395,0,0,69.17091
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,46.76655,46.76655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.2379,32.34416,0,0,0,118.0939,28.11754,0.1060147,0,0,0,32.34416
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,45.4842,45.4842,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,318.2379,32.34416,0,19.51789,-19.51789,97.52024,23.21906,0.1060147,20.3962,0,0,32.34416
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,44.481,44.481,31.51815,12.18495,0,-1,0,12.18495,0,0,19.3332,22.48501,0,12.82627,12.18495,0,0,339.9244,12.82627,0,12.82627,-12.82627,84.00017,20,0.1060147,34.66997,0,0,12.82627
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,43.39929,43.39929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060147,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,42.49205,42.49205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060147,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2377846,42.07302,42.00354,0,0,0,0,0,0,0,0,0,0,0.2377846,0,0,0,0,354.1758,0,0.2377846,0,0.2377846,84.22575,20.05371,0.1060139,0,0.1902277,0,0.2377846
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,24.74309,48.94811,41.39289,21.60073,21.60073,81,0,22.761,21.60073,114.5475,0,0,0,24.74309,0,0,59.39927,56.42931,353.938,0.2140061,81.1724,0,81.1724,161.2327,38.38865,0.1062755,23.7608,19.79447,81,24.9571
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,42.11461,56.7501,43.20737,34.05875,34.05875,81,0,22.761,34.05875,123.6528,0,0,0,42.11461,0,0,46.94125,44.59418,272.7656,73.26917,86.7088,0,86.7088,243.4918,57.97413,0.1065176,37.46463,33.69169,81,115.3838
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,61.6035,69.44614,47.79593,38.94772,38.94772,0,-1,0,38.94772,158.1697,0,0,0,61.6035,40.9976,38.94772,0,0,186.0568,151.3071,20.6059,0,20.6059,263.0403,62.62852,0.1064501,42.84249,49.2828,0,212.9106
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,59.22332,73.56561,52.11404,17.86582,17.86582,0,0,0,17.86582,331.4896,0,0,0,59.22332,18.80612,17.86582,0,0,165.4509,169.8524,40.41719,0,40.41719,301.3834,71.75782,0.1063178,19.6524,47.37865,0,229.0757
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,68.14209,82.00921,55.69067,20.96137,20.96137,0,0,0,20.96137,325.0841,0,0,0,68.14209,22.0646,20.96137,0,0,125.0337,206.2279,46.07749,0,46.07749,345.0964,82.16564,0.1061674,23.05751,54.51368,0,274.37
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,74.94078,88.92829,58.34261,31.27177,31.27177,0,0,0,31.27177,239.6435,0,0,0,74.94078,32.91766,31.27177,0,0,78.95623,247.6976,42.02313,0,42.02313,384.963,91.65768,0.1060307,34.39895,59.95263,0,322.6384
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,70.97769,90.16034,60.89858,25.78239,25.78239,0,0,0,25.78239,275.2953,6.905231,0,0,70.97769,27.13935,25.78239,0,0,36.93311,285.5184,36.93311,0,36.93311,420.0009,100,0.1059108,28.36063,56.78215,0,356.4961
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,62.93084,87.81756,62.36413,3.750026,3.750026,0,-1,0,3.750026,1678.144,58.98345,0,0,62.93084,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.1059108,4.125029,50.34468,0,381.6891
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,51.41787,82.72765,62.75669,35.06437,35.06437,0,0,0,35.06437,146.6385,14.50801,0,0,51.41787,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1059108,38.5708,41.13429,0,370.1761
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,40.15397,78.26947,63.20158,11.33267,11.33267,0,0,0,11.33267,354.3205,28.22485,0,0,40.15397,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1059108,12.46594,32.12318,0,358.9122
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,20.80562,69.68903,62.36413,0,0,0,0,0,0,0,20.80562,0,0,20.80562,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059108,0,16.6445,0,339.5638
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.66546,61.2855,60.40135,22.64046,22.64046,0,0,0,22.64046,11.773,0,0,0,2.66546,23.83206,22.64046,0,0,0,318.7582,0,21.1666,-21.1666,397.6893,94.68774,0.1059108,24.9045,2.132368,0,321.4237
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,58.58686,58.58686,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.51844,297.5916,0,4.694946,-4.694946,392.7404,93.50943,0.1059108,4.906219,0,0,297.5916
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,56.43216,56.43216,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.73505,292.8967,0,11.74883,-11.74883,380.356,90.56078,0.1059108,12.27753,0,0,292.8967
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,54.07683,54.07683,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.78931,281.1479,0,19.34454,-19.34454,359.9651,85.7058,0.1059108,20.21505,0,0,281.1479
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,51.62553,51.62553,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.28325,261.8033,0,13.80601,-13.80601,345.4123,82.24085,0.1059108,14.42728,0,0,261.8033
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,49.70637,49.70637,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.62325,247.9973,0,18.88544,-18.88544,325.5053,77.5011,0.1059108,19.73529,0,0,247.9973
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,48.33678,48.33678,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.60708,229.1119,0,27.71142,-27.71142,296.2949,70.54626,0.1059108,28.95844,0,0,229.1119
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,46.88868,46.88868,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.3976,201.4004,0,19.40197,-19.40197,275.8434,65.67686,0.1059108,20.27506,0,0,201.4004
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,45.6325,45.6325,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.9553,181.9985,0,10.80309,-10.80309,264.4559,62.96557,0.1059108,11.28923,0,0,181.9985
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,44.6293,44.6293,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.9587,171.1954,0,12.75504,-12.75504,251.0109,59.76439,0.1059108,13.32902,0,0,171.1954
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,43.54759,43.54759,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.131,158.4403,0,20.59625,-20.59625,229.3006,54.59527,0.1059108,21.52308,0,0,158.4403
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,42.64035,42.64035,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,201.0157,137.8441,0,24.17297,-24.17297,203.82,48.52848,0.1059108,25.26076,0,0,137.8441
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.098976,42.49999,42.17801,22.31436,22.31436,0,0,0,22.31436,4.924972,0,3.552714E-15,0,1.098976,23.4888,22.31436,0,0,227.8746,113.6711,0,22.38982,-22.38982,180.2191,42.90922,0.1059108,24.5458,0.8791807,0,114.7701
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,13.78439,45.70665,41.58481,20.63517,20.63517,0,0,0,20.63517,66.80048,0,0,0,13.78439,21.72123,20.63517,0,0,252.7522,91.28128,0,7.936839,-7.936839,171.8529,40.91728,0.1059108,22.69869,11.02752,0,105.0657
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,35.93355,54.77565,43.37312,16.78698,16.78698,0,0,0,16.78698,214.0561,0,0,0,35.93355,17.6705,16.78698,0,0,261.5709,83.34444,18.26305,0,18.26305,189.1788,45.04247,0.1058516,18.46568,28.74684,0,119.278
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,40.37532,61.34236,47.94422,0,0,0,-1,0,0,0,0,0,0,40.37532,0,0,0,0,243.3078,99.78118,40.37532,0,40.37532,227.4822,54.16231,0.105721,0,32.30025,0,140.1565
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,55.96309,72.29065,52.21,31.67856,31.67856,0,0,0,31.67856,176.6592,0,0,0,55.96309,33.34586,31.67856,0,0,202.9325,136.119,22.61723,0,22.61723,248.9388,59.27102,0.1056479,34.84642,44.77047,0,192.0821
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,53.76605,75.5624,55.79535,44.63126,44.63126,0,0,0,44.63126,120.4673,0,0,0,53.76605,46.98027,44.63126,0,0,180.3153,156.4745,6.785783,0,6.785783,255.3763,60.80376,0.105626,49.09438,43.01284,0,210.2405
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,40.82798,73.18549,58.43856,28.4995,28.4995,0,0,0,28.4995,143.2586,0,0,0,40.82798,29.99948,28.4995,0,0,173.5295,162.5817,10.8285,0,10.8285,265.6491,63.24967,0.1055911,31.34945,32.66238,0,203.4097
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,56.10999,82.80038,60.99454,48.39244,48.39244,0,0,0,48.39244,115.9479,0,0,0,56.10999,50.93941,48.39244,0,0,162.701,172.3273,5.170586,0,5.170586,270.5544,64.41758,0.1055744,53.23168,44.88799,0,228.4373
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,60.47726,86.64798,62.41647,7.859919,7.859919,0,-1,0,7.859919,769.4388,0,0,0,60.47726,8.273599,7.859919,0,0,157.5304,176.9809,52.20366,0,52.20366,320.0791,76.20916,0.1054065,8.64591,48.38181,0,237.4581
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,49.52387,81.98544,62.86137,0,0,0,0,0,0,0,0,0,0,49.52387,0,0,0,0,105.3267,223.9642,49.52387,0,49.52387,367.0616,87.39544,0.1052476,0,39.6191,0,273.488
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,31.79138,74.88268,63.25392,34.38748,34.38748,0,0,0,34.38748,92.45045,0,0,0,31.79138,36.19735,34.38748,0,0,55.80286,268.5356,0,4.405968,-4.405968,362.4173,86.28966,0.1052476,37.82623,25.43311,0,300.327
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,17.93442,68.73966,62.46881,29.13037,29.13037,0,0,0,29.13037,61.56606,0,0,0,17.93442,30.66355,29.13037,0,0,60.69838,264.1297,0,12.72913,-12.72913,348.9996,83.09498,0.1052476,32.0434,14.34754,0,282.0641
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.462134,61.32295,60.50603,18.34764,18.34764,0,0,0,18.34764,13.41935,0,7.105427E-15,0,2.462134,19.3133,18.34764,0,0,74.84186,251.4006,0,16.85117,-16.85117,331.2369,78.86578,0.1052476,20.1824,1.969707,0,253.8627
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,58.69154,58.69154,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,93.56538,234.5494,0,64.77686,-64.77686,262.9561,62.60847,0.1052476,67.69182,0,0,234.5494
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,56.58046,56.58046,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,165.5397,169.7725,0,45.85438,-45.85438,214.6214,51.10022,0.1052476,47.91783,0,0,169.7725
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,54.17279,54.17279,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,216.489,123.9181,0,47.46419,-47.46419,164.5897,39.18795,0.1052476,49.60008,0,0,123.9181
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,51.72149,51.72149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.227,76.45395,0,0,0,164.5897,39.18795,0.1052476,0,0,0,76.45395
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,49.80233,49.80233,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,269.227,76.45395,0,18.38246,-18.38246,145.2129,34.57443,0.1052476,19.20967,0,0,76.45395
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,48.43274,48.43274,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,289.6519,58.07149,0,5.907753,-5.907753,138.9856,33.09174,0.1052476,6.173601,0,0,58.07149
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,47.01081,47.01081,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,296.2161,52.16374,0,3.57736,-3.57736,135.2147,32.19391,0.1052476,3.738341,0,0,52.16374
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,45.7808,45.7808,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,300.1909,48.58638,0,2.492319,-2.492319,132.5876,31.56841,0.1052476,2.604474,0,0,48.58638
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,44.7776,44.7776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.9602,46.09406,0,0,0,132.5876,31.56841,0.1052476,0,0,0,46.09406
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,43.69589,43.69589,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,302.9602,46.09406,0,8.892382,-8.892382,123.2142,29.33665,0.1052476,9.292539,0,0,46.09406
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,42.78865,42.78865,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,312.8406,37.20168,0,27.48911,-27.48911,94.23811,22.4376,0.1052476,28.72612,0,0,37.20168
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.417754,42.75982,42.34375,40.62573,40.62573,30.05193,0,9.871138,40.62573,3.489793,0,0,0,1.417754,11.13032,10.5738,0,0,343.3841,9.712566,0,9.712566,-9.712566,84.00017,20,0.1052476,44.6883,1.134203,81,11.13032
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.085,44.75666,41.75928,23.55734,23.55734,81,0,22.761,23.55734,42.81045,0,0,0,10.085,0,0,57.44267,54.57053,354.1758,0,64.65553,0,64.65553,145.3378,34.60417,0.1055596,25.91307,8.068002,81,10.085
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,19.56272,49.54425,43.54759,23.9689,23.9689,81,0,22.761,23.9689,81.6171,0,0,0,19.56272,0,0,57.0311,54.17954,289.5203,58.18998,73.74226,0,73.74226,215.2959,51.26081,0.1058412,26.36579,15.65018,81,77.7527
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,46.59602,63.82504,48.09252,2.844508,2.844508,0,-1,0,2.844508,1638.105,0,0,0,46.59602,2.994219,2.844508,0,0,215.778,124.558,43.60181,0,43.60181,256.6602,61.10944,0.1057016,3.128959,37.27682,0,171.154
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,70.81123,79.03368,52.30596,13.66739,13.66739,0,0,0,13.66739,518.1035,0,0,0,70.81123,14.38673,13.66739,0,0,172.1762,163.7996,56.4245,0,56.4245,310.1891,73.85441,0.1055214,15.03413,56.64898,0,234.6109
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,75.20634,85.75803,55.83897,0,0,0,0,0,0,0,0,0,0,75.20634,0,0,0,0,115.7517,214.5817,75.20634,0,75.20634,381.5361,90.84175,0.1052822,0,60.16507,0,289.788
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,79.75005,91.82435,58.49091,47.10333,47.10333,0,0,0,47.10333,169.3087,0,0,0,79.75005,49.58245,47.10333,0,0,40.54537,282.2674,30.16761,0,30.16761,410.1556,97.65591,0.1051866,51.81366,63.80005,0,362.0175
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,52.91025,81.37271,61.03816,18.93089,18.93089,0,0,0,18.93089,279.4917,22.60524,0,0,52.91025,19.92725,18.93089,0,0,10.37776,309.4182,10.37776,0,10.37776,420.0009,100,0.1051537,20.82397,42.3282,0,362.3285
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,48.18873,80.97539,62.51243,74.22595,68.7,0,-1,0,68.7,70.14371,0,5.525953,12.94855,48.18873,72.31579,68.7,0,0,0,318.7582,0,24.12706,-24.12706,394.5687,93.94474,0.1051537,81.64854,38.55098,0,366.947
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,34.68778,75.66803,62.90498,18.23212,18.23212,0,0,0,18.23212,190.2564,0,0,0,34.68778,19.19171,18.23212,0,0,26.80785,294.6312,15.49608,0,15.49608,409.2696,97.44494,0.1051047,20.05533,27.75023,0,329.3189
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,29.46968,74.00694,63.29754,46.3252,46.3252,0,0,0,46.3252,63.6148,7.105427E-15,0,0,29.46968,48.76337,46.3252,0,0,11.31177,308.5776,0,19.29369,-19.29369,388.9322,92.60272,0.1051047,50.95772,23.57575,0,338.0473
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,18.43245,68.96805,62.51243,0,0,0,0,0,0,0,0,0,0,18.43245,0,0,0,0,32.7492,289.2839,18.43245,0,18.43245,406.4188,96.76618,0.1050464,0,14.74596,0,307.7164
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.521123,61.43916,60.60199,14.28155,14.28155,0,0,0,14.28155,17.65301,0,0,0,2.521123,15.03321,14.28155,0,0,14.31676,305.8731,0,12.51209,-12.51209,393.2299,93.62598,0.1050464,15.70971,2.016899,0,308.3943
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,58.7875,58.7875,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,28.21908,293.3611,0,38.42376,-38.42376,352.7277,83.98261,0.1050464,40.15282,0,0,293.3611
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,56.67642,56.67642,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,70.91214,254.9373,0,11.68715,-11.68715,340.4084,81.04945,0.1050464,12.21307,0,0,254.9373
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,54.26875,54.26875,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,83.89786,243.2502,0,61.03554,-61.03554,276.0712,65.73112,0.1050464,63.78214,0,0,243.2502
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,51.86979,51.86979,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,151.7151,182.2146,0,19.574,-19.574,255.4384,60.81855,0.1050464,20.45483,0,0,182.2146
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,49.92445,49.92445,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,173.464,162.6406,0,10.65174,-10.65174,244.2105,58.14524,0.1050464,11.13106,0,0,162.6406
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,48.55487,48.55487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.2993,151.9889,0,0,0,244.2105,58.14524,0.1050464,0,0,0,151.9889
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,47.13294,47.13294,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,185.2993,151.9889,0,33.16348,-33.16348,209.2531,49.82207,0.1050464,34.65583,0,0,151.9889
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,45.90293,45.90293,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,222.1476,118.8254,0,32.31144,-32.31144,175.1939,41.71275,0.1050464,33.76546,0,0,118.8254
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,44.89973,44.89973,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,258.0492,86.51395,0,15.6661,-15.6661,158.6804,37.78096,0.1050464,16.37108,0,0,86.51395
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,43.84419,43.84419,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,275.456,70.84785,0,30.86364,-30.86364,126.1472,30.03499,0.1050464,32.25251,0,0,70.84785
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,42.96312,42.96312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.7489,39.98421,0,0,0,126.1472,30.03499,0.1050464,0,0,0,39.98421
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.510016,42.96193,42.51822,14.99475,14.99475,0,0,0,14.99475,10.0703,0,1.776357E-15,0,1.510016,15.78395,14.99475,0,0,309.7489,39.98421,0,14.27393,-14.27393,111.1012,26.45261,0.1050464,16.49422,1.208013,0,41.49422
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,18.34124,47.49926,41.95119,25.16809,25.16809,0,0,0,25.16809,72.87498,0,0,0,18.34124,26.49273,25.16809,0,0,325.6088,25.71028,0,8.151486,-8.151486,102.5088,24.4068,0.1050464,27.6849,14.67299,0,44.05152
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,42.53651,57.43823,43.69589,24.60641,24.60641,81,0,22.761,24.60641,172.8676,0,0,0,42.53651,0,0,56.39359,53.57391,334.666,17.55879,96.11041,0,96.11041,193.6871,46.11589,0.1052557,27.06706,34.02921,81,60.0953
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,64.86656,71.32578,48.21465,4.642599,4.642599,0,-1,0,4.642599,1397.204,0,0,0,64.86656,4.886946,4.642599,0,0,238.5556,104.0582,59.97961,0,59.97961,250.5888,59.66387,0.1050668,5.106859,51.89325,0,168.9247
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,72.53002,79.97758,52.40192,47.69507,47.69507,0,0,0,47.69507,152.0703,0,0,0,72.53002,50.20534,47.69507,0,0,178.576,158.0398,22.32469,0,22.32469,271.7678,64.7065,0.1049966,52.46458,58.02402,0,230.5698
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,75.30208,85.87692,55.89131,16.01584,16.01584,0,0,0,16.01584,470.1726,0,0,0,75.30208,16.85878,16.01584,0,0,156.2513,178.132,58.4433,0,58.4433,327.212,77.90746,0.1048134,17.61742,60.24166,0,253.4341
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,76.28432,89.93449,58.54325,18.58324,18.58324,0,0,0,18.58324,410.5006,0,0,0,76.28432,19.56131,18.58324,0,0,97.80802,230.731,56.72301,0,56.72301,381.0242,90.71986,0.1046362,20.44156,61.02745,0,307.0153
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,65.45599,87.4967,61.0905,25.18477,25.18477,0,0,0,25.18477,259.903,0,0,0,65.45599,26.51029,25.18477,0,0,41.08501,281.7817,38.94571,0,38.94571,417.9713,99.51678,0.1045148,27.70325,52.36479,0,347.2377
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,64.40721,88.76384,62.51243,23.18032,23.18032,0,-1,0,23.18032,277.853,37.86757,0,0,64.40721,24.40034,23.18032,0,0,2.139303,316.8329,2.139303,0,2.139303,420.0009,100,0.1045082,25.49835,51.52577,0,381.2401
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,56.82438,85.457,62.90498,0,0,0,0,0,0,0,56.82438,0,0,56.82438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045082,0,45.45951,0,375.5826
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,33.26527,75.52396,63.29754,37.38,37.38,0,0,0,37.38,88.99215,0,0,0,33.26527,39.34737,37.38,0,0,0,318.7582,0,6.082104,-6.082104,413.5898,98.47355,0.1045082,41.11801,26.61222,0,352.0235
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,20.34438,69.67418,62.51243,0,0,0,0,0,0,0,13.58649,0,0,20.34438,0,0,0,0,6.757893,312.6761,6.757893,0,6.757893,420.0009,100,0.1044871,0,16.27551,0,333.0205
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.513988,61.43678,60.60199,13.03887,13.03887,0,0,0,13.03887,19.28072,0,0,0,2.513988,13.72513,13.03887,0,0,0,318.7582,0,11.21114,-11.21114,408.1833,97.18629,0.1044871,14.34276,2.011191,0,321.2722
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,58.83112,58.83112,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.45682,307.5471,0,18.88646,-18.88646,388.2752,92.44629,0.1044871,19.73635,0,0,307.5471
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,56.72876,56.72876,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.44177,288.6606,0,46.27644,-46.27644,339.4955,80.83211,0.1044871,48.35888,0,0,288.6606
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,54.3647,54.3647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.86004,242.3842,0,0,0,339.4955,80.83211,0.1044871,0,0,0,242.3842
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,51.96574,51.96574,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.86004,242.3842,0,34.38867,-34.38867,303.2467,72.20145,0.1044871,35.93616,0,0,242.3842
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,50.00296,50.00296,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,123.0697,207.9955,0,14.98289,-14.98289,287.4533,68.44114,0.1044871,15.65712,0,0,207.9955
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,48.65083,48.65083,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.7173,193.0126,0,54.95982,-54.95982,229.5206,54.64766,0.1044871,57.43302,0,0,193.0126
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,47.2289,47.2289,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.7838,138.0528,0,5.288278,-5.288278,223.9463,53.32043,0.1044871,5.52625,0,0,138.0528
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,46.02506,46.02506,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.6597,132.7645,0,21.36494,-21.36494,201.4256,47.95839,0.1044871,22.32636,0,0,132.7645
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,45.02186,45.02186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.3985,111.3996,0,0,0,201.4256,47.95839,0.1044871,0,0,0,111.3996
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,43.94015,43.94015,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.3985,111.3996,0,61.07062,-61.07062,137.0516,32.63126,0.1044871,63.8188,0,0,111.3996
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,43.05908,43.05908,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.2547,50.32897,0,7.567614,-7.567614,129.0746,30.73199,0.1044871,7.908156,0,0,50.32897
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4792133,42.781,42.64035,12.70031,12.70031,0,0,0,12.70031,3.77324,0,0,0,0.4792133,13.36875,12.70031,0,0,306.6632,42.76136,0,12.88954,-12.88954,115.4878,27.49705,0.1044871,13.97035,0.3833707,0,43.24057
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,23.26425,49.21553,42.09949,51.46464,51.46464,20.25,0,7.39125,51.46464,45.20435,0,0,0,23.26425,32.85751,31.21464,0,0,320.9849,29.87182,0,9.593261,-9.593261,105.3756,25.08939,0.1044871,56.6111,18.6114,81,53.13607
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,45.69577,58.73856,43.84419,36.94889,36.94889,81,0,22.761,36.94889,123.6729,0,0,0,45.69577,0,0,44.05111,41.84855,331.6441,20.27855,87.54433,0,87.54433,188.4275,44.8636,0.1047226,40.64378,36.55662,81,65.97433
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,59.33095,69.16311,48.35423,9.702654,9.702654,0,-1,0,9.702654,611.492,0,0,0,59.33095,10.21332,9.702654,0,0,244.0997,99.06845,49.11763,0,49.11763,235.0246,55.95812,0.1045701,10.67292,47.46476,0,158.3994
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,70.82937,79.22883,52.45426,28.68473,28.68473,0,0,0,28.68473,246.9236,0,0,0,70.82937,30.19446,28.68473,0,0,194.9821,143.2743,40.63491,0,40.63491,273.5742,65.13659,0.1044443,31.55321,56.66349,0,214.1037
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,66.58456,81.62798,55.98727,35.36084,35.36084,0,0,0,35.36084,188.3003,0,0,0,66.58456,37.22194,35.36084,0,0,154.3472,179.8457,29.36262,0,29.36262,301.4301,71.76891,0.1043535,38.89692,53.26765,0,246.4303
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,67.60633,85.40731,58.58686,37.79401,37.79401,0,0,0,37.79401,178.8811,0,0,0,67.60633,39.78316,37.79401,0,0,124.9846,206.2721,27.82316,0,27.82316,327.8254,78.05351,0.1042677,41.57341,54.08506,0,273.8784
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,66.61234,88.16019,61.14284,20.90396,20.90396,0,0,0,20.90396,318.6588,0,0,0,66.61234,22.00418,20.90396,0,0,97.16142,231.3129,44.60816,0,44.60816,370.1444,88.12946,0.1041304,22.99436,53.28987,0,297.9253
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,65.41272,89.35485,62.56477,6.129906,6.129906,0,-1,0,6.129906,1067.108,6.406924,0,0,65.41272,6.452533,6.129906,0,0,52.55326,271.4603,52.55326,0,52.55326,420.0009,100,0.1039691,6.742897,52.33017,0,336.873
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,49.93964,82.28747,62.95732,3.208551,3.208551,0,0,0,3.208551,1556.455,46.56222,0,0,49.93964,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.1039691,3.529407,39.95171,0,368.6979
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,31.64924,74.9308,63.34988,29.59451,29.59451,0,0,0,29.59451,106.943,0.4971268,0,0,31.64924,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.1039691,32.55396,25.3194,0,350.4075
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,20.92253,69.9445,62.56477,21.05396,21.05396,0,0,0,21.05396,99.37576,0,0,0,20.92253,22.16206,21.05396,0,0,0,318.7582,0,1.239532,-1.239532,418.6942,99.68891,0.1039691,23.15936,16.73802,0,339.6808
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.471256,61.51901,60.69794,29.64577,29.64577,0,0,0,29.64577,8.335948,0,7.105427E-15,0,2.471256,31.20607,29.64577,0,0,1.377257,317.5187,0,28.73481,-28.73481,388.4051,92.47722,0.1039691,32.61034,1.977004,0,319.99
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,58.9358,58.9358,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,33.30483,288.7839,0,5.061011,-5.061011,383.0703,91.20704,0.1039691,5.288757,0,0,288.7839
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,56.82472,56.82472,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,38.92817,283.7229,0,21.87523,-21.87523,360.0118,85.71693,0.1039691,22.85962,0,0,283.7229
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,54.46938,54.46938,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,63.23399,261.8476,0,29.18652,-29.18652,329.2465,78.39187,0.1039691,30.49991,0,0,261.8476
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,52.0617,52.0617,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,95.66345,232.6611,0,35.50531,-35.50531,291.8206,69.48096,0.1039691,37.10305,0,0,232.6611
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,50.09892,50.09892,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,135.1138,197.1558,0,40.24945,-40.24945,249.394,59.3794,0.1039691,42.06067,0,0,197.1558
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,48.74678,48.74678,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,179.8354,156.9064,0,17.15894,-17.15894,231.3069,55.07296,0.1039691,17.93109,0,0,156.9064
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9009,139.7474,0,0,0,231.3069,55.07296,0.1039691,0,0,0,139.7474
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,46.12974,46.12974,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,198.9009,139.7474,0,36.19565,-36.19565,193.1533,45.98879,0.1039691,37.82446,0,0,139.7474
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,45.11782,45.11782,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,239.1183,103.5518,0,37.07388,-37.07388,154.074,36.68422,0.1039691,38.7422,0,0,103.5518
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,44.06228,44.06228,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,280.3115,66.47789,0,12.49818,-12.49818,140.8998,33.5475,0.1039691,13.06059,0,0,66.47789
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,43.18121,43.18121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.1983,53.97972,0,0,0,140.8998,33.5475,0.1039691,0,0,0,53.97972
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.667315,43.27956,42.78865,35.07378,35.07378,0,0,0,35.07378,4.753737,0,7.105427E-15,0,1.667315,36.91977,35.07378,0,0,294.1983,53.97972,0,35.25246,-35.25246,103.7404,24.70005,0.1039691,38.58116,1.333852,0,55.64703
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,19.01436,48.01883,42.2478,18.22199,18.22199,0,0,0,18.22199,104.3484,0,0,0,19.01436,19.18104,18.22199,0,0,333.3677,18.72726,0,0.1666836,-0.1666836,103.5647,24.65822,0.1039691,20.04419,15.21149,0,37.74162
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,43.27921,58.03127,43.99249,48.09495,48.09495,81,0,22.761,48.09495,89.98701,0,0,0,43.27921,0,0,32.90505,31.2598,333.5529,18.56058,74.53901,0,74.53901,174.2786,41.49483,0.1042434,52.90444,34.62337,81,61.83978
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,60.35357,69.7621,48.50253,15.87374,15.87374,0,-1,0,15.87374,380.2102,0,0,0,60.35357,16.7092,15.87374,0,0,259.0139,85.64568,43.64437,0,43.64437,215.6833,51.35307,0.1041098,17.46111,48.28286,0,145.9993
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,66.74061,77.50125,52.60256,38.06637,38.06637,0,0,0,38.06637,175.3269,0,0,0,66.74061,40.06987,38.06637,0,0,215.3696,124.9256,26.67074,0,26.67074,240.9854,57.37737,0.1040283,41.87301,53.39248,0,191.6662
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,71.18047,83.9545,56.03961,72.74156,72.74156,81,0,22.761,72.74156,97.85393,0,0,0,71.18047,0,0,8.258438,7.845516,188.6988,148.9293,79.02599,0,79.02599,315.9561,75.22749,0.1042876,80.01572,56.94438,81,220.1098
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,68.08768,85.78429,58.69154,36.71685,36.71685,76.22276,0,21.55236,36.71685,185.4398,0,0,0,68.08768,0,0,39.5059,37.53061,109.6728,220.0527,105.6183,0,105.6183,416.1544,99.08418,0.1044254,40.38854,54.47014,81,288.1404
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,59.69808,84.74525,61.18646,6.155406,6.155406,0,0,0,6.155406,969.848,49.16415,0,0,59.69808,6.479374,6.155406,0,0,4.054553,315.1091,4.054553,0,4.054553,420.0009,100,0.1044131,6.770946,47.75846,0,374.8072
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,61.89106,87.66216,62.66073,25.38235,25.38235,0,-1,0,25.38235,243.835,35.17279,0,0,61.89106,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.1044131,27.92058,49.51284,0,380.6493
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,45.1493,80.19539,63.00094,32.38145,32.38145,0,0,0,32.38145,139.4295,11.06356,0,0,45.1493,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.1044131,35.6196,36.11944,0,363.9075
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,37.89412,77.53405,63.3935,57.81604,57.81604,0,0,0,57.81604,65.54258,0,0,0,37.89412,60.85899,57.81604,0,0,0,318.7582,0,22.96486,-22.96486,395.7938,94.23642,0.1044131,63.59764,30.3153,0,356.6523
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,16.19959,68.30737,62.66073,22.70441,22.70441,0,0,0,22.70441,71.34998,0,0,0,16.19959,23.89938,22.70441,0,0,25.51652,295.7934,0,7.699786,-7.699786,387.6775,92.30397,0.1044131,24.97485,12.95967,0,311.993
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.436406,61.56,60.75029,62.88625,62.88625,20.25,0,7.39125,62.88625,3.874306,0,0,0,2.436406,44.88026,42.63625,0,0,34.07183,288.0936,0,42.44385,-42.44385,342.9377,81.65167,0.1044131,69.17487,1.949125,81,290.53
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,59.03176,59.03176,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,81.23167,245.6497,0,22.63993,-22.63993,319.0731,75.96964,0.1044131,23.65872,0,0,245.6497
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,56.92068,56.92068,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,106.3871,223.0098,0,64.61971,-64.61971,250.958,59.75178,0.1044131,67.5276,0,0,223.0098
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,54.56534,54.56534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.1868,158.3901,0,0,0,250.958,59.75178,0.1044131,0,0,0,158.3901
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,52.15766,52.15766,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,178.1868,158.3901,0,13.35273,-13.35273,236.883,56.40059,0.1044131,13.9536,0,0,158.3901
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,50.19488,50.19488,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,193.0232,145.0374,0,3.132563,-3.132563,233.581,55.6144,0.1044131,3.273528,0,0,145.0374
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,48.85146,48.85146,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,196.5038,141.9048,0,24.58955,-24.58955,207.6613,49.44307,0.1044131,25.69608,0,0,141.9048
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,47.42954,47.42954,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,223.8255,117.3153,0,16.20892,-16.20892,190.5756,45.37505,0.1044131,16.93832,0,0,117.3153
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,46.2257,46.2257,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,241.8354,101.1063,0,16.9765,-16.9765,172.6808,41.1144,0.1044131,17.74044,0,0,101.1063
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,45.21378,45.21378,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,260.6982,84.12984,0,10.68019,-10.68019,161.4229,38.43394,0.1044131,11.1608,0,0,84.12984
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,44.16696,44.16696,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,272.5651,73.44965,0,11.10694,-11.10694,149.7151,35.64639,0.1044131,11.60675,0,0,73.44965
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,43.27716,43.27716,42.49556,42.49556,0,0,0,42.49556,0,0,7.105427E-15,0,0,44.73217,42.49556,0,0,284.9061,62.34271,0,44.73217,-44.73217,102.5633,24.41979,0.1044131,46.74511,0,0,62.34271
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.709575,43.41457,42.91078,23.69735,23.69735,20.25,0,7.39125,23.69735,7.214201,4.440892E-16,0,0,1.709575,3.628792,3.447353,0,0,334.6085,17.61054,0,1.919218,-1.919218,100.5403,23.93811,0.1044131,26.06709,1.36766,81,19.32012
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,17.77,47.75405,42.36992,35.58852,35.58852,81,0,22.761,35.58852,49.93185,0,0,0,17.77,0,0,45.41148,43.14091,336.741,15.69133,60.91091,0,60.91091,158.3254,37.69646,0.1047254,39.14737,14.216,81,33.46133
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,46.46557,59.32034,44.11462,41.79798,41.79798,81,0,22.761,41.79798,111.167,0,0,0,46.46557,0,0,39.20202,37.24192,275.8301,70.51115,83.70749,0,83.70749,237.7373,56.60402,0.1049669,45.97778,37.17245,81,116.9767
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,59.65485,69.59524,48.60721,19.20008,19.20008,0,-1,0,19.20008,310.701,0,0,0,59.65485,20.21062,19.20008,0,0,192.1226,145.8479,39.44423,0,39.44423,275.1574,65.51354,0.1048467,21.12009,47.72388,0,205.5027
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,71.86195,79.97628,52.6549,29.40515,29.40515,0,0,0,29.40515,244.3856,0,0,0,71.86195,30.95279,29.40515,0,0,152.6784,181.3477,40.90916,0,40.90916,313.9673,74.75396,0.1047223,32.34566,57.48956,0,253.2096
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,65.52707,81.30598,56.13557,31.82025,31.82025,0,0,0,31.82025,205.9289,0,0,0,65.52707,33.495,31.82025,0,0,111.7692,218.1659,32.03208,0,32.03208,344.3556,81.98926,0.1046252,35.00227,52.42166,0,283.693
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,72.50491,88.13695,58.73516,28.40337,28.40337,0,0,0,28.40337,255.2687,0,0,0,72.50491,29.89828,28.40337,0,0,79.73712,246.9948,42.60663,0,42.60663,384.7758,91.61309,0.1044962,31.24371,58.00393,0,319.4997
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,70.89886,90.5657,61.2388,28.26471,28.26471,0,0,0,28.26471,250.8388,4.016043,0,0,70.89886,29.75233,28.26471,0,0,37.13049,285.3408,37.13049,0,37.13049,420.0009,100,0.104384,31.09118,56.71909,0,356.2397
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,59.91053,86.66927,62.66073,49.70346,49.70346,0,-1,0,49.70346,120.5359,7.591097,0,0,59.91053,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.104384,54.67381,47.92843,0,378.6688
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,50.54303,82.67661,63.05328,47.23699,47.23699,0,0,0,47.23699,106.9988,0.8198834,0,0,50.54303,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.104384,51.96069,40.43442,0,369.3012
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,33.85683,75.98521,63.49818,34.68484,34.68484,0,0,0,34.68484,97.61275,0,7.105427E-15,0,33.85683,36.51036,34.68484,0,0,0,318.7582,0,2.653529,-2.653529,417.2038,99.33403,0.104384,38.15332,27.08546,0,352.6151
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,13.5285,67.39797,62.71307,0,0,0,0,0,0,0,10.58013,0,0,13.5285,0,0,0,0,2.948366,316.1047,2.948366,0,2.948366,420.0009,100,0.1043751,0,10.8228,0,329.6332
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.424398,61.59985,60.7939,91.65861,91.65861,22.95861,0,8.076528,91.65861,2.64503,0,0,0,2.424398,72.31579,68.7,0,0,0,318.7582,0,69.89139,-69.89139,346.3289,82.45908,0.1043751,100.8245,1.939519,81,321.1826
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,59.12772,59.12772,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.6571,248.8668,0,26.24651,-26.24651,318.6626,75.87189,0.1043751,27.42761,0,0,248.8668
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,57.01664,57.01664,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.8199,222.6203,0,4.197248,-4.197248,314.2383,74.8185,0.1043751,4.386124,0,0,222.6203
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,54.6613,54.6613,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.4835,218.4231,0,59.66587,-59.66587,251.345,59.84392,0.1043751,62.35083,0,0,218.4231
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,52.26234,52.26234,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.7789,158.7572,0,18.84104,-18.84104,231.4848,55.11531,0.1043751,19.68889,0,0,158.7572
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,50.29956,50.29956,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.7134,139.9162,0,10.15917,-10.15917,220.776,52.56562,0.1043751,10.61633,0,0,139.9162
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,48.97359,48.97359,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,210.0014,129.757,0,47.95854,-47.95854,170.2233,40.52928,0.1043751,50.11668,0,0,129.757
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,47.55167,47.55167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2886,81.79845,0,0,0,170.2233,40.52928,0.1043751,0,0,0,81.79845
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,46.32166,46.32166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2886,81.79845,0,0,0,170.2233,40.52928,0.1043751,0,0,0,81.79845
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,45.31845,45.31845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2886,81.79845,0,0,0,170.2233,40.52928,0.1043751,0,0,0,81.79845
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,44.28909,44.28909,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.2886,81.79845,0,25.30931,-25.30931,143.545,34.1773,0.1043751,26.44823,0,0,81.79845
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,43.39929,43.39929,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.4101,56.48914,0,13.74629,-13.74629,129.0551,30.72734,0.1043751,14.36487,0,0,56.48914
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.9913261,43.32487,43.03291,22.0675,22.0675,0,0,0,22.0675,4.492244,0,3.552714E-15,0,0.9913261,23.22895,22.0675,0,0,306.6837,42.74285,0,22.23763,-22.23763,105.6146,25.14628,0.1043751,24.27426,0.7930609,0,43.73418
