Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,62.87736,75.2775,52.21,59.51528,59.51528,0,0,0,59.51528,105.6491,0,0,0,62.87736,62.64766,59.51528,0,0,59.51322,265.1963,0.2296919,0,0.2296919,363.7596,86.60925,0.107139,65.46681,50.30188,0,328.0737
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,62.23589,77.844,54.56534,0,0,0,0,0,0,0,2.952361,0,0,62.23589,0,0,0,0,59.28353,265.403,59.28353,0,59.28353,420.0009,100,0.1070123,0,49.78871,0,327.6389
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,44.81195,73.09589,56.92068,0,0,0,0,0,0,0,44.81195,0,0,44.81195,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070123,0,35.84956,0,363.5702
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,53.14307,78.4006,58.43856,22.69546,22.69546,0,-1,0,22.69546,234.1573,29.25311,0,0,53.14307,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.1070123,24.965,42.51445,0,371.9013
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,39.08685,73.31125,59.18006,5.10947,5.10947,0,0,0,5.10947,764.9883,33.70846,0,0,39.08685,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1070123,5.620417,31.26948,0,357.8451
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,32.46421,71.55084,59.96517,49.78963,49.78963,0,0,0,49.78963,65.20274,0,0,0,32.46421,52.41014,49.78963,0,0,0,318.7582,0,19.94593,-19.94593,398.976,94.99409,0.1070123,54.7686,25.97136,0,351.2224
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,18.99496,66.03455,59.52028,2.087392,2.087392,0,0,0,2.087392,909.9856,0,0,0,18.99496,2.197254,2.087392,0,0,22.16215,298.8123,16.79771,0,16.79771,414.9117,98.7883,0.1069765,2.296131,15.19597,0,317.8073
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.078147,58.85822,57.85409,55.18817,55.18817,0,0,0,55.18817,5.577549,0,7.105427E-15,0,3.078147,58.09281,55.18817,0,0,5.364439,313.9302,0,55.01466,-55.01466,356.9211,84.98106,0.1069765,60.70698,2.462518,0,317.0084
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,56.43216,56.43216,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,66.49184,258.9156,0,46.23974,-46.23974,308.1802,73.37608,0.1069765,48.32053,0,0,258.9156
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,54.56534,54.56534,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,117.8693,212.6758,0,1.479528,-1.479528,306.6206,73.00476,0.1069765,1.546106,0,0,212.6758
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,52.69852,52.69852,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,119.5133,211.1963,0,24.24404,-24.24404,281.0652,66.92014,0.1069765,25.33503,0,0,211.1963
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,50.78807,50.78807,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,146.4511,186.9523,0,17.64251,-17.64251,262.4683,62.49233,0.1069765,18.43642,0,0,186.9523
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,49.46211,49.46211,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,166.0539,169.3098,0,22.73406,-22.73406,238.5045,56.78667,0.1069765,23.7571,0,0,169.3098
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,48.40657,48.40657,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,191.3139,146.5757,0,11.4511,-11.4511,226.434,53.91275,0.1069765,11.9664,0,0,146.5757
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,47.25507,47.25507,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,204.0374,135.1246,0,36.88353,-36.88353,187.5553,44.65594,0.1069765,38.54329,0,0,135.1246
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,46.39145,46.39145,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,245.0191,98.24105,0,10.74278,-10.74278,176.2314,41.95978,0.1069765,11.22621,0,0,98.24105
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,45.60633,45.60633,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,256.9555,87.49827,0,4.314116,-4.314116,171.684,40.87705,0.1069765,4.508251,0,0,87.49827
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,44.87356,44.87356,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,261.749,83.18415,0,27.71884,-27.71884,142.4657,33.92035,0.1069765,28.96618,0,0,83.18415
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,44.28909,44.28909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.5477,55.46532,0,0,0,142.4657,33.92035,0.1069765,0,0,0,55.46532
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5261133,44.2443,44.08845,23.38757,23.38757,0,0,0,23.38757,2.249542,0,3.552714E-15,0,0.5261133,24.6185,23.38757,0,0,292.5477,55.46532,0,24.09238,-24.09238,117.0701,27.87379,0.1069765,25.72633,0.4208906,0,55.99143
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,18.85928,49.44709,43.66972,0.5204648,0.5204648,0,0,0,0.5204648,3623.546,0,0,0,18.85928,0.5478576,0.5204648,0,0,319.317,31.37293,18.31142,0,18.31142,134.4419,32.00991,0.1069374,0.5725113,15.08742,0,50.23221
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,29.9252,54.21161,44.75143,31.22415,31.22415,0,0,0,31.22415,95.8399,0,0,0,29.9252,32.86753,31.22415,0,0,301.0056,47.85321,0,2.942333,-2.942333,131.3404,31.27146,0.1069374,34.34657,23.94016,0,77.77841
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,47.479,63.35509,47.3772,0,0,0,-1,0,0,0,0,0,0,47.479,0,0,0,0,304.2748,44.91088,47.479,0,47.479,176.3829,41.99585,0.1068363,0,37.9832,0,92.38988
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,63.94699,72.72543,49.70637,0.6684185,0.6684185,0,0,0,0.6684185,9566.909,0,0,0,63.94699,0.7035984,0.6684185,0,0,256.7958,87.64198,63.24339,0,63.24339,236.3809,56.28105,0.106702,0.7352603,51.15759,0,151.589
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,61.30071,74.40464,52.0617,58.68943,58.68943,0,0,0,58.68943,104.4493,0,0,0,61.30071,61.77835,58.68943,0,0,193.5524,144.561,0,0.4776414,-0.4776414,235.8774,56.16117,0.106702,64.55838,49.04057,0,205.8617
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,64.1371,78.46898,54.3647,0,0,0,0,0,0,0,0,0,0,64.1371,0,0,0,0,194.0831,144.0834,64.1371,0,64.1371,296.7232,70.64824,0.1065661,0,51.30968,0,208.2205
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,58.07117,78.62254,56.77238,0,0,0,0,0,0,0,0,0,0,58.07117,0,0,0,0,129.946,201.8068,58.07117,0,58.07117,351.8143,83.76515,0.1064433,0,46.45694,0,259.878
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,57.1758,79.98611,58.24665,17.26737,17.26737,0,-1,0,17.26737,331.1204,0,0,0,57.1758,18.17618,17.26737,0,0,71.87488,254.0708,38.99962,0,38.99962,388.8126,92.57425,0.106361,18.99411,45.74064,0,311.2466
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,54.86703,79.81331,58.97942,50.40608,50.40608,0,0,0,50.40608,108.85,0,0,0,54.86703,53.05903,50.40608,0,0,32.87526,289.1705,1.808001,0,1.808001,390.5279,92.98264,0.1063572,55.44669,43.89363,0,344.0375
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,38.27005,73.69184,59.81688,32.71857,32.71857,0,0,0,32.71857,116.9673,0,0,0,38.27005,34.4406,32.71857,0,0,31.06726,290.7977,3.829443,0,3.829443,394.1608,93.84762,0.1063491,35.99043,30.61604,0,329.0677
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,18.6676,65.81641,59.42432,18.58916,18.58916,0,0,0,18.58916,100.422,0,0,0,18.6676,19.56753,18.58916,0,0,27.23781,294.2442,0,0.8999373,-0.8999373,393.2122,93.62176,0.1063491,20.44807,14.93408,0,312.9118
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.06326,58.70401,57.70579,0,0,0,0,0,0,0,0,0,0,3.06326,0,0,0,0,28.23775,293.3443,3.06326,0,3.06326,396.1182,94.31367,0.1063427,0,2.450608,0,296.4075
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,56.32748,56.32748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.17449,296.1012,0,0,0,396.1182,94.31367,0.1063427,0,0,0,296.1012
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,54.41704,54.41704,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,25.17449,296.1012,0,16.73767,-16.73767,378.4752,90.11295,0.1063427,17.49087,0,0,296.1012
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,52.60256,52.60256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.7719,279.3635,0,0,0,378.4752,90.11295,0.1063427,0,0,0,279.3635
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,50.69212,50.69212,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,43.7719,279.3635,0,18.71873,-18.71873,358.7439,85.41505,0.1063427,19.56107,0,0,279.3635
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,49.36615,49.36615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.57048,260.6448,0,0,0,358.7439,85.41505,0.1063427,0,0,0,260.6448
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,48.33678,48.33678,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,64.57048,260.6448,0,39.98061,-39.98061,316.6006,75.38095,0.1063427,41.77973,0,0,260.6448
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,47.15911,47.15911,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,108.9934,220.6642,0,27.46455,-27.46455,287.6505,68.48807,0.1063427,28.70046,0,0,220.6642
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,46.32166,46.32166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.5096,193.1996,0,0,0,287.6505,68.48807,0.1063427,0,0,0,193.1996
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,45.53654,45.53654,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,139.5096,193.1996,0,32.56599,-32.56599,253.3229,60.31485,0.1063427,34.03146,0,0,193.1996
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,44.80377,44.80377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.694,160.6336,0,0,0,253.3229,60.31485,0.1063427,0,0,0,160.6336
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,44.21058,44.21058,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,175.694,160.6336,0,35.51581,-35.51581,215.8859,51.40131,0.1063427,37.11402,0,0,160.6336
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3478045,44.12161,44.01866,3.133579,3.133579,0,0,0,3.133579,11.09927,0,4.440892E-16,0,0.3478045,3.298504,3.133579,0,0,215.156,125.1178,0,2.9507,-2.9507,212.7756,50.66076,0.1063427,3.446937,0.2782436,0,125.4656
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,21.37978,50.18092,43.59993,38.85018,38.85018,0,0,0,38.85018,55.03136,0,0,0,21.37978,40.89492,38.85018,0,0,218.4345,122.1671,0,19.51514,-19.51514,192.2049,45.76297,0.1063427,42.7352,17.10383,0,143.5469
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,43.39636,58.83595,44.68164,45.64631,45.64631,0,0,0,45.64631,95.07092,0,0,0,43.39636,48.04874,45.64631,0,0,240.118,102.652,0,4.652383,-4.652383,187.3008,44.59534,0.1063427,50.21093,34.71709,0,146.0484
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,58.7476,67.66436,47.28124,14.46795,14.46795,0,-1,0,14.46795,406.0535,0,0,0,58.7476,15.22942,14.46795,0,0,245.2874,97.99961,43.51818,0,43.51818,228.5858,54.42508,0.106251,15.91474,46.99808,0,156.7472
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,72.5893,76.41767,49.55807,49.0041,49.0041,0,0,0,49.0041,148.129,0,0,0,72.5893,51.58327,49.0041,0,0,201.7692,137.166,21.00603,0,21.00603,248.5139,59.16985,0.1062069,53.90451,58.07144,0,209.7553
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,74.30992,80.21822,51.91341,48.01551,48.01551,0,0,0,48.01551,154.7623,0,0,0,74.30992,50.54265,48.01551,0,0,180.7631,156.0714,23.76727,0,23.76727,271.0615,64.53832,0.1061569,52.81707,59.44794,0,230.3813
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,78.48421,85.40372,54.26875,23.15248,23.15248,0,0,0,23.15248,338.9883,0,0,0,78.48421,24.37104,23.15248,0,0,156.9959,177.4619,54.11318,0,54.11318,322.3978,76.76122,0.1060434,25.46773,62.78737,0,255.9462
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,73.77147,86.03807,56.62408,10.26291,10.26291,0,0,0,10.26291,718.816,0,0,0,73.77147,10.80307,10.26291,0,0,102.8827,226.1638,62.9684,0,62.9684,382.1348,90.9843,0.1059116,11.28921,59.01718,0,299.9353
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,60.38011,81.3524,58.15069,58.89806,58.89806,0,-1,0,58.89806,102.5163,0,7.105427E-15,0,60.38011,61.99795,58.89806,0,0,39.91428,282.8354,0,1.617843,-1.617843,380.4295,90.57826,0.1059116,64.78786,48.30409,0,343.2155
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,51.38545,78.14818,58.88346,36.25451,36.25451,0,0,0,36.25451,141.7354,0,0,0,51.38545,38.16264,36.25451,0,0,41.71188,281.2175,13.22281,0,13.22281,392.9737,93.56499,0.1058839,39.87996,41.10836,0,332.603
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,34.42457,72.05141,59.72091,29.34726,29.34726,0,0,0,29.34726,117.3008,0,0,0,34.42457,30.89185,29.34726,0,0,28.48907,293.1181,3.532718,0,3.532718,396.3252,94.36295,0.1058766,32.28198,27.53965,0,327.5426
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,19.29136,65.93983,59.32836,2.954868,2.954868,0,0,0,2.954868,652.8672,0,0,0,19.29136,3.110387,2.954868,0,0,24.95635,296.2975,16.18098,0,16.18098,411.6758,98.01785,0.1058428,3.250355,15.43309,0,315.5889
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,2.913588,58.55834,57.60983,46.2164,46.2164,0,0,0,46.2164,6.30423,0,0,0,2.913588,48.64884,46.2164,0,0,8.775373,310.8604,0,45.73525,-45.73525,363.4666,86.5395,0.1058428,50.83804,2.33087,0,313.774
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,56.23153,56.23153,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,59.59232,265.1252,0,8.17062,-8.17062,354.854,84.48888,0.1058428,8.538298,0,0,265.1252
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,54.32108,54.32108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.67078,256.9545,0,0,0,354.854,84.48888,0.1058428,0,0,0,256.9545
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,52.45426,52.45426,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,68.67078,256.9545,0,51.05393,-51.05393,301.0385,71.67567,0.1058428,53.35135,0,0,256.9545
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,50.58744,50.58744,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,125.3974,205.9006,0,7.360912,-7.360912,293.2794,69.82828,0.1058428,7.692153,0,0,205.9006
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,49.26147,49.26147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5762,198.5397,0,0,0,293.2794,69.82828,0.1058428,0,0,0,198.5397
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,48.2321,48.2321,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,133.5762,198.5397,0,22.85011,-22.85011,269.1932,64.0935,0.1058428,23.87836,0,0,198.5397
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,47.0806,47.0806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.9652,175.6896,0,0,0,269.1932,64.0935,0.1058428,0,0,0,175.6896
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,46.25187,46.25187,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,158.9652,175.6896,0,15.21684,-15.21684,253.1533,60.27447,0.1058428,15.9016,0,0,175.6896
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,45.46675,45.46675,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,175.8728,160.4727,0,14.8895,-14.8895,237.4584,56.53759,0.1058428,15.55953,0,0,160.4727
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,44.75143,44.75143,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,192.4167,145.5832,0,18.66656,-18.66656,217.7821,51.85277,0.1058428,19.50656,0,0,145.5832
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,44.14079,44.14079,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,213.1573,126.9167,0,29.83374,-29.83374,186.3345,44.36528,0.1058428,31.17626,0,0,126.9167
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3684292,44.04916,43.94015,0,0,0,0,0,0,0,0,0,0,0.3684292,0,0,0,0,246.3059,97.08292,0.3684292,0,0.3684292,186.6841,44.4485,0.105842,0,0.2947433,0,97.45135
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,21.16954,50.03131,43.52142,33.19507,33.19507,0,0,0,33.19507,63.77315,0,0,0,21.16954,34.94218,33.19507,0,0,245.9375,97.41451,0,13.77264,-13.77264,172.1664,40.99193,0.105842,36.51458,16.93563,0,118.584
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,35.79338,56.0596,44.60313,30.26445,30.26445,0,0,0,30.26445,118.2687,0,0,0,35.79338,31.85731,30.26445,0,0,261.2404,83.64187,3.936065,0,3.936065,175.9005,41.88099,0.1058338,33.29089,28.6347,0,119.4352
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,56.8042,66.75804,47.17656,26.17859,26.17859,0,-1,0,26.17859,216.9872,0,0,0,56.8042,27.55642,26.17859,0,0,257.3043,87.18433,29.24778,0,29.24778,203.6474,48.48738,0.1057728,28.79646,45.44336,0,143.9885
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,65.63544,73.13425,49.43594,14.81871,14.81871,0,0,0,14.81871,442.9226,0,0,0,65.63544,15.59865,14.81871,0,0,228.0565,113.5073,50.03679,0,50.03679,251.1165,59.78952,0.1056685,16.30058,52.50835,0,179.1428
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,61.82333,74.27714,51.76511,12.25661,12.25661,0,0,0,12.25661,504.4083,0,0,0,61.82333,12.90169,12.25661,0,0,178.0198,158.5405,48.92164,0,48.92164,297.5276,70.83977,0.1055668,13.48227,49.45866,0,220.3638
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,74.67384,83.18472,54.07683,17.69934,17.69934,0,0,0,17.69934,421.9019,0,0,0,74.67384,18.63088,17.69934,0,0,129.0981,202.5699,56.04296,0,56.04296,350.6946,83.49856,0.1054506,19.46927,59.73907,0,277.2438
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,68.87931,83.30721,56.43216,16.73492,16.73492,0,0,0,16.73492,411.5904,0,0,0,68.87931,17.6157,16.73492,0,0,73.05515,253.0086,51.26361,0,51.26361,399.3276,95.0778,0.1053444,18.40841,55.10345,0,321.8879
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,64.96304,83.29453,57.95005,33.9476,33.9476,0,-1,0,33.9476,191.3627,7.437176,0,0,64.96304,35.73431,33.9476,0,0,21.79154,299.1458,21.79154,0,21.79154,420.0009,100,0.1052994,37.34236,51.97043,0,364.1089
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,46.3007,75.73618,58.69154,41.69952,41.69952,0,0,0,41.69952,111.0341,2.406471,0,0,46.3007,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.1052994,45.86947,37.04056,0,365.0589
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,33.31122,71.39462,59.52028,23.9248,23.9248,0,0,0,23.9248,139.233,8.127221,0,0,33.31122,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.1052994,26.31728,26.64898,0,352.0695
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,18.56359,65.46854,59.12772,49.03842,49.03842,0,0,0,49.03842,37.8552,0,0,0,18.56359,51.61939,49.03842,0,0,0,318.7582,0,33.0558,-33.0558,385.157,91.70386,0.1052994,53.94226,14.85087,0,337.3218
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.199275,58.44993,57.40919,1.432568,1.432568,0,0,0,1.432568,223.3245,0,0,0,3.199275,1.507966,1.432568,0,0,36.72866,285.7024,1.691309,0,1.691309,386.7615,92.08588,0.1052959,1.575824,2.55942,0,288.9017
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,55.98727,55.98727,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,35.03736,287.2246,0,41.26004,-41.26004,343.2696,81.73069,0.1052959,43.11674,0,0,287.2246
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,54.12045,54.12045,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,80.88185,245.9646,0,7.826935,-7.826935,335.0193,79.76633,0.1052959,8.179147,0,0,245.9646
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,52.30596,52.30596,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,89.57845,238.1376,0,9.490071,-9.490071,325.0159,77.38457,0.1052959,9.917125,0,0,238.1376
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,50.43914,50.43914,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,100.123,228.6476,0,44.93093,-44.93093,277.6545,66.10808,0.1052959,46.95282,0,0,228.6476
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,49.13934,49.13934,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,150.0462,183.7166,0,33.49865,-33.49865,242.3438,57.70079,0.1052959,35.00608,0,0,183.7166
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,48.10997,48.10997,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,187.2669,150.218,0,51.07296,-51.07296,188.5082,44.88281,0.1052959,53.37124,0,0,150.218
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,46.98464,46.98464,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,244.0147,99.14502,0,53.0845,-53.0845,132.5522,31.55999,0.1052959,55.4733,0,0,99.14502
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,46.12974,46.12974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.9975,46.06052,0,0,0,132.5522,31.55999,0.1052959,0,0,0,46.06052
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,45.3359,45.3359,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,302.9975,46.06052,0,24.50459,-24.50459,106.7221,25.40998,0.1052959,25.6073,0,0,46.06052
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,44.6293,44.6293,39.4227,20.47813,0,-1,0,20.47813,0,0,18.94457,22.88684,0,21.55593,20.47813,0,0,330.2248,21.55593,0,21.55593,-21.55593,84.00017,20,0.1052959,43.36497,0,0,21.55593
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,44.03611,44.03611,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1054817,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.216131,44.4755,43.81802,28.33198,28.33198,81,0,22.761,28.33198,7.822011,0,0,0,2.216131,0,0,52.66802,50.03462,285.4758,61.83,52.25075,0,52.25075,198.7441,47.31993,0.1056752,31.16518,1.772905,81,64.04613
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.65681,46.93881,43.42546,17.76325,17.76325,81,0,22.761,17.76325,65.62318,0,0,0,11.65681,0,0,63.23675,60.07491,233.2251,108.8557,71.73172,0,71.73172,266.7948,63.52245,0.1058609,19.53958,9.325448,81,120.5125
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,19.24193,50.41293,44.481,37.39535,37.39535,81,0,22.761,37.39535,51.45539,0,0,0,19.24193,0,0,43.60465,41.42442,161.4933,173.4142,60.66634,0,60.66634,324.348,77.22555,0.1060689,41.13489,15.39354,81,192.6561
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,23.46758,54.46848,47.03698,14.17144,14.17144,0,-1,0,14.17144,165.5977,0,0,0,23.46758,14.91731,14.17144,0,0,100.827,228.0139,8.550273,0,8.550273,332.4594,79.15685,0.1060512,15.58859,18.77407,0,251.4815
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,29.4353,58.86403,49.26147,14.70118,14.70118,0,0,0,14.70118,200.224,0,0,0,29.4353,15.47493,14.70118,0,0,92.27673,235.7092,13.96037,0,13.96037,345.7034,82.31017,0.1060223,16.1713,23.54824,0,265.1445
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,51.43548,69.68066,51.57319,21.73722,21.73722,0,0,0,21.73722,236.624,0,0,0,51.43548,22.88128,21.73722,0,0,78.31635,248.2735,28.55419,0,28.55419,372.7923,88.7599,0.1059633,23.91094,41.14838,0,299.709
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,60.43961,76.20421,53.87619,0,0,0,0,0,0,0,10.67745,0,0,60.43961,0,0,0,0,49.76216,273.9723,49.76216,0,49.76216,420.0009,100,0.1058605,0,48.35169,0,334.4119
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,56.14302,77.11546,56.23153,15.07611,15.07611,0,0,0,15.07611,372.3973,40.27343,0,0,56.14302,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1058605,16.58372,44.91441,0,374.9012
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,60.48648,80.92353,57.75813,16.97919,16.97919,0,-1,0,16.97919,356.239,42.61365,0,0,60.48648,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1058605,18.67711,48.38918,0,379.2447
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,52.35684,78.11481,58.49091,0,0,0,0,0,0,0,52.35684,0,0,52.35684,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058605,0,41.88547,0,371.1151
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,25.88322,68.35339,59.32836,41.16256,41.16256,0,0,0,41.16256,62.88049,0,0,0,25.88322,43.32901,41.16256,0,0,0,318.7582,0,17.44579,-17.44579,401.6114,95.62156,0.1058605,45.27882,20.70658,0,344.6414
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,14.74535,63.91761,58.9358,8.091702,8.091702,0,0,0,8.091702,182.2281,0,0,0,14.74535,8.517582,8.091702,0,0,19.38421,301.3124,6.227772,0,6.227772,407.5195,97.02827,0.1058477,8.900873,11.79628,0,316.0578
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.246513,57.94557,57.21728,50.45693,50.45693,0,0,0,50.45693,4.452338,0,0,0,2.246513,53.11256,50.45693,0,0,13.15644,306.9174,0,50.86604,-50.86604,353.902,84.26222,0.1058477,55.50262,1.79721,0,309.1639
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,55.79535,55.79535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.67426,256.0514,0,0,0,353.902,84.26222,0.1058477,0,0,0,256.0514
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,53.92853,53.92853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.67426,256.0514,0,0,0,353.902,84.26222,0.1058477,0,0,0,256.0514
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,52.11404,52.11404,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,69.67426,256.0514,0,29.35612,-29.35612,322.9579,76.8946,0.1058477,30.67715,0,0,256.0514
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,50.29956,50.29956,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,102.2922,226.6953,0,10.42627,-10.42627,311.9677,74.27788,0.1058477,10.89545,0,0,226.6953
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,49.01721,49.01721,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,113.8769,216.269,0,8.464769,-8.464769,303.045,72.15344,0.1058477,8.845683,0,0,216.269
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,48.01401,48.01401,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,123.2822,207.8042,0,5.418626,-5.418626,297.3333,70.7935,0.1058477,5.662464,0,0,207.8042
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,46.88868,46.88868,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,129.3029,202.3856,0,23.65157,-23.65157,272.4024,64.85758,0.1058477,24.71589,0,0,202.3856
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,46.05123,46.05123,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,155.5824,178.734,0,19.7906,-19.7906,251.5413,59.89066,0.1058477,20.68117,0,0,178.734
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,45.26612,45.26612,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,177.572,158.9434,0,31.76066,-31.76066,218.0626,51.91956,0.1058477,33.18989,0,0,158.9434
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,44.55079,44.55079,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,212.8616,127.1828,0,33.68534,-33.68534,182.5551,43.46542,0.1058477,35.20118,0,0,127.1828
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,43.96632,43.96632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.2898,93.49744,0,0,0,182.5551,43.46542,0.1058477,0,0,0,93.49744
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5204776,43.90208,43.74823,32.44965,32.44965,0,0,0,32.44965,1.603955,0,7.105427E-15,0,0.5204776,34.15752,32.44965,0,0,250.2898,93.49744,0,33.63705,-33.63705,147.0986,35.0234,0.1058477,35.69461,0.4163821,0,94.01791
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.179196,43.67758,43.32951,1.909339,1.909339,0,0,0,1.909339,61.75938,0,0,0,1.179196,2.009831,1.909339,0,0,287.6643,59.86039,0,0.8306348,-0.8306348,146.223,34.81493,0.1058477,2.100273,0.943357,0,61.03959
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.287964,45.66691,44.38504,32.77493,32.77493,0,0,0,32.77493,13.08306,0,7.105427E-15,0,4.287964,34.49992,32.77493,0,0,288.5872,59.02975,0,30.21196,-30.21196,114.3768,27.23251,0.1058477,36.05242,3.430371,0,63.31771
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.858886,48.07779,46.90613,55.97505,31.04284,0,-1,0,31.04284,12.43084,0,24.93221,33.46246,3.858886,32.67668,31.04284,0,0,322.156,28.81779,0,28.81779,-28.81779,84.00017,20,0.1058477,61.57256,3.087109,0,32.67668
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.712725,51.20205,49.12189,55.43152,55.43152,81,0,22.761,55.43152,12.10994,0,0,0,6.712725,0,0,25.56848,24.29005,354.1758,0,31.00278,0,31.00278,113.412,27.0028,0.1059586,60.97467,5.37018,81,6.712725
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,16.93089,56.87389,51.42489,27.28235,27.28235,81,0,22.761,27.28235,62.05801,0,0,0,16.93089,0,0,53.71764,51.03176,323.173,27.9025,67.96265,0,67.96265,177.887,42.35397,0.1061507,30.01059,13.54471,81,44.83339
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,18.961,59.96014,53.72789,28.06957,28.06957,81,0,22.761,28.06957,67.55002,-7.105427E-15,0,0,18.961,0,0,52.93043,50.28391,255.2104,89.06889,69.24491,0,69.24491,243.5785,57.99477,0.1063396,30.87653,15.1688,81,108.0299
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,13.50093,60.49354,56.03961,53.97164,53.97164,81,0,22.761,53.97164,25.01485,0,0,0,13.50093,0,0,27.02836,25.67694,185.9655,151.3893,39.17786,0,39.17786,280.7459,66.84412,0.1064762,59.36881,10.80074,81,164.8902
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.317518,59.62927,57.5575,27.02135,27.02135,0,-1,0,27.02135,23.37972,0,7.105427E-15,0,6.317518,28.44353,27.02135,0,0,146.7876,186.6494,0,22.12601,-22.12601,257.423,61.29107,0.1064762,29.72349,5.054014,0,192.9669
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,9.92623,61.58984,58.29027,23.72716,23.72716,0,0,0,23.72716,41.83489,0,3.552714E-15,0,9.92623,24.97596,23.72716,0,0,171.3721,164.5234,0,15.04973,-15.04973,241.5592,57.51398,0.1064762,26.09987,7.940984,0,174.4496
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.736938,59.75014,59.18006,19.39347,19.39347,0,0,0,19.39347,8.956303,0,0,0,1.736938,20.41418,19.39347,0,0,188.094,149.4736,0,18.67724,-18.67724,221.8717,52.82648,0.1064762,21.33282,1.38955,0,151.2106
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2366673,58.81234,58.73516,0,0,0,0,0,0,0,0,0,0,0.2366673,0,0,0,0,208.8465,130.7964,0.2366673,0,0.2366673,222.0962,52.87994,0.1064757,0,0.1893338,0,131.0331
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.373144,58.16414,57.06898,21.87403,21.87403,0,0,0,21.87403,15.42077,0,0,0,3.373144,23.0253,21.87403,0,0,208.6098,131.0094,0,19.65215,-19.65215,201.381,47.94777,0.1064757,24.06144,2.698515,0,134.3825
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,55.64705,55.64705,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,230.4455,111.3572,0,72.31579,-72.31579,125.1535,29.79839,0.1064757,87.16185,0,0,111.3572
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,53.72789,53.72789,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,310.7964,39.04146,0,27.87753,-27.87753,95.76798,22.80186,0.1064757,29.13202,0,0,39.04146
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,51.96574,51.96574,56.7039,10.60573,0,-1,0,10.60573,0,0,46.09816,51.76855,0,11.16393,10.60573,0,0,341.7715,11.16393,0,11.16393,-11.16393,84.00017,20,0.1064757,62.37429,0,0,11.16393
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,50.15126,50.15126,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064757,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,48.86891,48.86891,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064757,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,47.86571,47.86571,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064757,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,46.76655,46.76655,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064757,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,45.95527,45.95527,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064757,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,45.19633,45.19633,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064757,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,44.481,44.481,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064757,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,43.89653,43.89653,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1065734,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.852865,43.92186,43.66972,9.183542,9.183542,81,0,22.761,9.183542,9.286884,0,0,0,0.852865,0,0,71.81646,68.22563,327.596,23.92181,69.0785,0,69.0785,174.7496,41.60696,0.1067616,10.1019,0.682292,81,24.77467
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,1.983839,43.83717,43.251,30.57697,30.57697,81,0,22.761,30.57697,6.488016,7.105427E-15,0,0,1.983839,0,0,50.42303,47.90187,258.5175,86.09245,49.88572,0,49.88572,222.0753,52.87497,0.1069431,33.63467,1.587071,81,88.07629
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,14.49803,48.70913,44.28909,47.11579,47.11579,81,0,22.761,47.11579,30.77106,0,0,0,14.49803,0,0,33.88421,32.19,208.6318,130.9896,46.68803,0,46.68803,266.3675,63.4207,0.1071056,51.82737,11.59842,81,145.4876
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,22.28895,53.81136,46.784,19.60749,19.60749,0,-1,0,19.60749,113.6757,0,0,0,22.28895,20.63946,19.60749,0,0,161.9438,173.0088,1.649488,0,1.649488,267.9323,63.79328,0.1071022,21.56824,17.83116,0,195.2978
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,16.36251,54.17101,48.99976,39.10238,39.10238,0,0,0,39.10238,41.84531,0,0,0,16.36251,41.1604,39.10238,0,0,160.2943,174.4934,0,24.79789,-24.79789,241.7931,57.56966,0.1071022,43.01262,13.09001,0,190.8559
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,19.97251,57.7425,51.27659,30.25413,30.25413,0,0,0,30.25413,66.0158,0,0,0,19.97251,31.84645,30.25413,0,0,187.8475,149.6955,0,11.87395,-11.87395,229.2768,54.58961,0.1071022,33.27954,15.97801,0,169.668
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,17.78889,59.41339,53.58831,2.114274,2.114274,0,0,0,2.114274,841.3711,0,0,0,17.78889,2.225551,2.114274,0,0,201.0408,137.8215,15.56334,0,15.56334,244.0415,58.105,0.10707,2.325701,14.23111,0,155.6104
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,29.89301,66.15157,55.89131,19.99297,19.99297,0,0,0,19.99297,149.5176,0,0,0,29.89301,21.04523,19.99297,0,0,185.4774,151.8285,8.847778,0,8.847778,252.4352,60.1035,0.1070516,21.99226,23.9144,0,181.7215
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.482296,60.15739,57.36558,4.1193,4.1193,0,-1,0,4.1193,205.916,0,0,0,8.482296,4.336105,4.1193,0,0,176.6297,159.7915,4.146191,0,4.146191,256.3687,61.04003,0.1070431,4.53123,6.785837,0,168.2738
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,15.67749,63.42931,58.15069,6.970994,6.970994,0,0,0,6.970994,224.896,0,0,0,15.67749,7.337888,6.970994,0,0,172.4835,163.5231,8.339602,0,8.339602,264.2803,62.92375,0.1070258,7.668093,12.54199,0,179.2006
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,21.51474,66.37578,58.97942,24.91947,24.91947,0,0,0,24.91947,86.33704,0,0,0,21.51474,26.23102,24.91947,0,0,164.1439,171.0287,0,4.716288,-4.716288,259.3089,61.74009,0.1070258,27.41142,17.21179,0,192.5435
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,9.485381,61.74326,58.58686,36.81001,36.81001,0,0,0,36.81001,25.76849,0,7.105427E-15,0,9.485381,38.74738,36.81001,0,0,169.3842,166.3125,0,29.26199,-29.26199,228.464,54.39609,0.1070258,40.491,7.588305,0,175.7978
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.032959,57.85096,56.86834,23.3616,23.3616,0,0,0,23.3616,12.98267,0,3.552714E-15,0,3.032959,24.59116,23.3616,0,0,201.8975,137.0505,0,21.5582,-21.5582,205.7397,48.98555,0.1070258,25.69776,2.426368,0,140.0834
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,55.44641,55.44641,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,225.8511,115.4923,0,40.24815,-40.24815,163.3144,38.88431,0.1070258,42.05931,0,0,115.4923
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,53.58831,53.58831,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,270.5712,75.24412,0,26.29538,-26.29538,135.5967,32.28486,0.1070258,27.47867,0,0,75.24412
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,51.86979,51.86979,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,299.7883,48.94874,0,35.40997,-35.40997,98.27129,23.39788,0.1070258,37.00342,0,0,48.94874
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,50.0553,50.0553,35.93711,12.86183,0,-1,0,12.86183,0,0,23.07527,26.66898,0,13.53877,12.86183,0,0,339.1327,13.53877,0,13.53877,-13.53877,84.00017,20,0.1070258,39.53082,0,0,13.53877
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,48.77295,48.77295,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070258,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,47.76975,47.76975,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070258,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,46.66187,46.66187,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070258,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,45.85931,45.85931,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070258,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,45.09165,45.09165,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070258,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,44.41121,44.41121,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070258,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,43.81802,43.81802,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1072235,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.117141,44.22705,43.59993,24.05587,24.05587,81,0,22.761,24.05587,8.80093,0,0,0,2.117141,0,0,56.94413,54.09692,290.3098,57.47946,56.21406,0,56.21406,197.9182,47.12328,0.1074267,26.46146,1.693712,81,59.5966
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,18.70203,48.88963,43.18121,33.1486,33.1486,81,0,22.761,33.1486,56.41878,0,0,0,18.70203,0,0,47.8514,45.45883,234.0957,108.0721,64.16087,0,64.16087,258.7865,61.61572,0.1076228,36.46346,14.96163,81,126.7741
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,34.99123,55.32922,44.18441,48.98258,48.98258,81,0,22.761,48.98258,71.43608,0,0,0,34.99123,0,0,32.01742,30.41655,169.9348,165.8169,65.40778,0,65.40778,320.8378,76.3898,0.1078158,53.88084,27.99299,81,200.8081
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,50.15901,63.5964,46.68804,8.316226,8.316226,0,-1,0,8.316226,603.1463,0,0,0,50.15901,8.753922,8.316226,0,0,104.527,224.6839,41.40509,0,41.40509,360.1181,85.74223,0.1077301,9.147848,40.1272,0,274.8429
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,48.96801,65.61209,48.86891,0,0,0,0,0,0,0,0,0,0,48.96801,0,0,0,0,63.12194,261.9485,48.96801,0,48.96801,406.5732,96.80296,0.1076288,0,39.17441,0,310.9165
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,51.84684,69.39521,51.18063,18.14606,18.14606,0,0,0,18.14606,285.7196,18.5918,0,0,51.84684,19.10112,18.14606,0,0,14.15393,306.0197,14.15393,0,14.15393,420.0009,100,0.1075996,19.96067,41.47748,0,357.8665
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,39.9754,67.31928,53.48363,48.29212,48.29212,0,0,0,48.29212,82.77831,0,0,0,39.9754,50.83381,48.29212,0,0,0,318.7582,0,10.85841,-10.85841,408.5551,97.27482,0.1075996,53.12133,31.98032,0,358.7336
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,36.04692,68.36537,55.79535,30.54116,30.54116,0,0,0,30.54116,118.0273,0,0,0,36.04692,32.14859,30.54116,0,0,12.0649,307.8998,3.898327,0,3.898327,412.2534,98.15536,0.1075915,33.59528,28.83753,0,343.9467
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,20.99006,64.37539,57.26089,9.91829,9.91829,0,-1,0,9.91829,211.6299,2.383183,0,0,20.99006,10.4403,9.91829,0,0,8.166576,311.4083,8.166576,0,8.166576,420.0009,100,0.1075747,10.91012,16.79205,0,332.3984
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,18.24469,64.17775,58.00239,40.76968,40.76968,0,0,0,40.76968,44.75063,0,7.105427E-15,0,18.24469,42.91545,40.76968,0,0,0,318.7582,0,24.67076,-24.67076,393.9956,93.80828,0.1075747,44.84665,14.59575,0,337.0029
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.101228,60.90193,58.88346,70.85854,70.85854,20.25,0,7.39125,70.85854,8.610434,0,0,0,6.101228,53.27215,50.60854,0,0,27.41196,294.0875,0,47.17093,-47.17093,344.273,81.96961,0.1075747,77.9444,4.880982,81,300.1887
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.16548,59.80626,58.43856,0,0,0,0,0,0,0,0,0,0,4.16548,0,0,0,0,79.8241,246.9165,4.16548,0,4.16548,348.2248,82.91049,0.1075661,0,3.332384,0,251.082
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.653116,57.58677,56.72876,18.02489,18.02489,0,0,0,18.02489,14.71918,0,3.552714E-15,0,2.653116,18.97357,18.02489,0,0,75.65862,250.6655,0,16.32045,-16.32045,331.0215,78.81448,0.1075661,19.82738,2.122493,0,253.3186
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,55.29811,55.29811,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,93.79245,234.345,0,51.48898,-51.48898,276.7473,65.8921,0.1075661,53.80598,0,0,234.345
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,53.44001,53.44001,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,151.0024,182.856,0,64.53094,-64.53094,208.7258,49.69651,0.1075661,67.43484,0,0,182.856
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,51.72149,51.72149,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,222.7035,118.3251,0,37.1408,-37.1408,169.5759,40.37514,0.1075661,38.81214,0,0,118.3251
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,49.92445,49.92445,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,263.971,81.18429,0,19.70012,-19.70012,148.8102,35.43092,0.1075661,20.58663,0,0,81.18429
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,48.65083,48.65083,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0,0,41.89816,39.80326,0,0,285.8601,61.48417,0,41.89816,-41.89816,104.6456,24.91558,0.1075661,43.78358,0,0,61.48417
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,47.67379,47.67379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.4136,19.586,0,0,0,104.6456,24.91558,0.1075661,0,0,0,19.586
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,46.53975,46.53975,27.89251,18.6067,0,-1,0,18.6067,0,0,9.28581,12.07506,0,19.586,18.6067,0,0,332.4136,19.586,0,19.586,-19.586,84.00017,20,0.1075661,30.68176,0,0,19.586
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,45.73718,45.73718,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075661,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,44.96952,44.96952,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075661,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,44.28909,44.28909,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075661,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,43.72206,43.72206,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1077338,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.856762,44.07087,43.52142,18.87134,18.87134,81,0,22.761,18.87134,9.839059,0,0,0,1.856762,0,0,62.12866,59.02222,307.7227,41.80778,60.87899,0,60.87899,185.8243,44.24379,0.1079351,20.75848,1.48541,81,43.66454
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,17.69819,48.49977,43.11142,34.53725,34.53725,81,0,22.761,34.53725,51.24377,0,0,0,17.69819,0,0,46.46275,44.13962,246.8437,96.59886,61.8378,0,61.8378,244.4888,58.2115,0.1081341,37.99097,14.15855,81,114.2971
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,31.25615,53.95229,44.08845,34.88557,34.88557,81,0,22.761,34.88557,89.59621,0,0,0,31.25615,0,0,46.11443,43.8087,185.0059,152.2529,75.06486,0,75.06486,315.7016,75.16689,0.1083052,38.37413,25.00492,81,183.509
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,35.89085,58.22333,46.56591,28.44862,28.44862,0,-1,0,28.44862,126.1602,0,0,0,35.89085,29.94592,28.44862,0,0,109.9411,219.8113,5.94493,0,5.94493,321.3414,76.50971,0.1082929,31.29348,28.71268,0,255.7021
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,47.90907,65.06451,48.74678,50.18007,50.18007,0,0,0,50.18007,95.4743,0,7.105427E-15,0,47.90907,52.82112,50.18007,0,0,103.9961,225.1617,0,4.912057,-4.912057,316.1637,75.27692,0.1082929,55.19807,38.32725,0,273.0708
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,72.27938,78.12566,51.03233,26.0034,26.0034,0,0,0,26.0034,277.9612,0,0,0,72.27938,27.372,26.0034,0,0,109.454,220.2496,44.90738,0,44.90738,358.7665,85.42044,0.1082001,28.60374,57.82351,0,292.529
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,68.64765,79.24472,53.29171,0,0,0,0,0,0,0,4.101043,0,0,68.64765,0,0,0,0,64.54661,260.6663,64.54661,0,64.54661,420.0009,100,0.108067,0,54.91812,0,329.3139
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,64.02134,79.92567,55.59471,0,0,0,0,0,0,0,64.02134,0,0,64.02134,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108067,0,51.21707,0,382.7796
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,63.15617,81.33395,57.06898,19.5821,19.5821,0,-1,0,19.5821,322.5199,42.54343,0,0,63.15617,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.108067,21.54031,50.52493,0,381.9144
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,50.88138,76.72501,57.85409,0,0,0,0,0,0,0,50.88138,0,0,50.88138,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108067,0,40.7051,0,369.6396
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,26.7307,67.98759,58.69154,19.9654,19.9654,0,0,0,19.9654,133.8851,5.714489,0,0,26.7307,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.108067,21.96194,21.38456,0,345.4889
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,18.48203,64.51732,58.24665,13.1766,13.1766,0,0,0,13.1766,140.2641,4.611935,0,0,18.48203,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.108067,14.49426,14.78563,0,337.2403
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.222906,57.57029,56.52812,28.81842,28.81842,0,0,0,28.81842,11.18349,0,0,0,3.222906,30.33518,28.81842,0,0,0,318.7582,0,27.11227,-27.11227,391.422,93.19553,0.108067,31.70026,2.578325,0,321.9811
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,55.1062,55.1062,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.12475,291.646,0,57.78855,-57.78855,330.5075,78.69211,0.108067,60.38903,0,0,291.646
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,53.23937,53.23937,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.33424,233.8574,0,18.97821,-18.97821,310.5027,73.92907,0.108067,19.83223,0,0,233.8574
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,51.52085,51.52085,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.4211,214.8792,0,41.95433,-41.95433,266.279,63.39963,0.108067,43.84228,0,0,214.8792
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,49.75871,49.75871,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,162.0371,172.9249,0,7.323892,-7.323892,258.5589,61.56152,0.108067,7.653467,0,0,172.9249
