Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,46.94012,63.1218,47.35103,0,0,0,0,0,0,0,0,0,0,46.94012,0,0,0,0,140.026,192.7348,46.94012,0,46.94012,331.6918,78.97408,0.1096262,0,37.5521,0,239.6749
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,63.96523,72.4707,49.48828,26.35289,26.35289,0,0,0,26.35289,242.7257,0,0,0,63.96523,27.73988,26.35289,0,0,93.08591,234.9809,36.22535,0,36.22535,366.0582,87.15653,0.1095545,28.98818,51.17219,0,298.9461
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,67.18844,76.50263,51.62553,0,0,0,0,0,0,0,10.32788,0,0,67.18844,0,0,0,0,56.86056,267.5837,56.86056,0,56.86056,420.0009,100,0.109442,0,53.75075,0,334.7722
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,55.50368,74.00208,53.83257,71.82008,71.82008,20.25,0,7.39125,71.82008,77.28156,1.219378,0,0,55.50368,54.2843,51.57009,0,0,0,318.7582,0,0,0,420.0009,100,0.109442,79.0021,44.40294,81,374.2619
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,40.40721,69.45645,55.25449,51.11987,51.11987,0,-1,0,51.11987,79.04405,0,0,0,40.40721,53.81038,51.11987,0,0,0,318.7582,0,13.40317,-13.40317,405.8727,96.63615,0.109442,56.23185,32.32577,0,359.1654
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,38.76351,69.58011,55.94365,27.94613,27.94613,0,0,0,27.94613,138.708,0,0,0,38.76351,29.41698,27.94613,0,0,14.89241,305.355,9.346535,0,9.346535,414.7396,98.74731,0.1094236,30.74074,31.01081,0,344.1186
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,29.58563,66.98785,56.77238,0,0,0,0,0,0,0,24.03975,0,0,29.58563,0,0,0,0,5.545876,313.7669,5.545876,0,5.545876,420.0009,100,0.1094126,0,23.6685,0,343.3526
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,16.91669,61.96544,56.32748,24.68731,24.68731,0,0,0,24.68731,68.52382,0,0,0,16.91669,25.98664,24.68731,0,0,0,318.7582,0,9.069956,-9.069956,410.4403,97.72368,0.1094126,27.15604,13.53335,0,335.6749
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.852059,55.84887,54.61768,34.42437,34.42437,0,0,0,34.42437,11.18992,0,0,0,3.852059,36.23617,34.42437,0,0,10.07773,309.6883,0,32.38411,-32.38411,376.3044,89.59611,0.1094126,37.8668,3.081648,0,313.5403
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,53.09108,53.09108,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,46.06008,277.3042,0,16.68007,-16.68007,358.7221,85.40984,0.1094126,17.43068,0,0,277.3042
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,51.37255,51.37255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.59349,260.6241,0,0,0,358.7221,85.40984,0.1094126,0,0,0,260.6241
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,49.73254,49.73254,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,64.59349,260.6241,0,12.41936,-12.41936,345.6309,82.29292,0.1094126,12.97823,0,0,260.6241
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,48.13614,48.13614,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,78.39278,248.2047,0,24.93515,-24.93515,319.347,76.03484,0.1094126,26.05724,0,0,248.2047
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,47.10677,47.10677,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,106.0985,223.2696,0,18.9145,-18.9145,299.4093,71.2878,0.1094126,19.76565,0,0,223.2696
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,46.19953,46.19953,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,127.1146,204.3551,0,11.60997,-11.60997,287.1714,68.37399,0.1094126,12.13242,0,0,204.3551
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,45.19633,45.19633,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,140.0146,192.7451,0,27.92789,-27.92789,257.7328,61.36482,0.1094126,29.18465,0,0,192.7451
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,44.50717,44.50717,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,171.0456,164.8172,0,0.7960365,-0.7960365,256.8937,61.16504,0.1094126,0.8318581,0,0,164.8172
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,43.79185,43.79185,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,171.9301,164.0212,0,2.24336,-2.24336,254.529,60.60201,0.1094126,2.344311,0,0,164.0212
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,43.20737,43.20737,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,174.4227,161.7778,0,50.56409,-50.56409,201.2297,47.91174,0.1094126,52.83947,0,0,161.7778
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,42.69269,42.69269,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,230.605,111.2137,0,8.233015,-8.233015,192.5514,45.84547,0.1094126,8.603501,0,0,111.2137
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,1.996968,43.05301,42.46588,28.35703,28.35703,0,0,0,28.35703,7.042233,0,0,0,1.996968,29.8495,28.35703,0,0,239.7528,102.9807,0,27.85253,-27.85253,163.1922,38.85521,0.1094126,31.19273,1.597574,0,104.9777
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.789312,44.68441,42.07333,36.66544,36.66544,0,0,0,36.66544,23.97166,0,0,0,8.789312,38.5952,36.66544,0,0,270.7,75.12817,0,29.80588,-29.80588,131.7741,31.37471,0.1094126,40.33198,7.03145,0,83.91749
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.66625,47.99452,42.93695,29.11366,29.11366,0,0,0,29.11366,57.24546,0,0,0,16.66625,30.64595,29.11366,0,0,303.8177,45.32229,0,13.97971,-13.97971,117.0382,27.86617,0.1094126,32.02502,13.333,0,61.98854
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,26.31727,53.4475,45.17016,32.95826,32.95826,0,-1,0,32.95826,79.8503,0,7.105427E-15,1.478351,26.31727,34.69291,32.95826,0,0,319.3507,31.34258,0,8.375638,-8.375638,108.2095,25.7641,0.1094126,36.25409,21.05381,0,57.65985
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,43.61298,61.71244,47.20273,78.69243,78.69243,20.25,0,7.39125,78.69243,55.42207,0,0,0,43.61298,61.51835,58.44243,0,0,328.657,22.96695,0,17.90537,-17.90537,89.33553,21.27032,0.1094126,86.56168,34.89038,81,66.57992
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,55.15773,68.54702,49.28764,1.267713,1.267713,73.5835,0,20.88463,1.267713,4350.964,0,0,0,55.15773,0,0,72.31579,68.7,348.5518,5.061571,123.8577,0,123.8577,206.8373,49.24688,0.1094386,1.394484,44.12618,81,60.2193
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,55.0606,70.99487,51.42489,31.55925,31.55925,81,0,22.761,31.55925,174.4674,0,0,0,55.0606,0,0,49.44075,46.96871,224.6941,116.5335,102.0293,0,102.0293,303.6308,72.2929,0.1095448,34.71518,44.04848,81,171.5941
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,45.75345,69.69743,53.58831,2.376966,2.376966,74.69276,0,21.16527,2.376966,1924.868,0,0,0,45.75345,0,0,72.31579,68.7,122.6648,208.3599,114.4535,0,114.4535,412.2109,98.14525,0.1095944,2.614662,36.60276,81,254.1134
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,39.03701,68.65098,55.01024,33.06569,33.06569,0,-1,0,33.06569,118.059,0,0,0,39.03701,34.80598,33.06569,0,0,8.211347,311.368,4.231027,0,4.231027,416.2248,99.10094,0.1095861,36.37226,31.22961,0,350.405
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,46.11598,72.23068,55.69067,32.32619,32.32619,0,0,0,32.32619,142.6582,8.108083,0,0,46.11598,34.02758,32.32619,0,0,3.980319,315.1759,3.980319,0,3.980319,420.0009,100,0.1095783,35.55882,36.89278,0,361.2919
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,26.22902,65.43263,56.47578,50.81377,50.81377,0,0,0,50.81377,51.61794,0,7.105427E-15,0,26.22902,53.48818,50.81377,0,0,0,318.7582,0,27.25916,-27.25916,391.2672,93.15866,0.1095783,55.89515,20.98322,0,344.9872
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.17026,59.3689,56.03961,35.03853,35.03853,0,0,0,35.03853,29.02594,0,0,0,10.17026,36.88266,35.03853,0,0,30.28795,291.4991,0,26.7124,-26.7124,363.1098,86.45454,0.1095783,38.54238,8.136209,0,301.6693
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.463908,55.46901,54.3647,7.880089,7.880089,0,0,0,7.880089,43.95773,0,0,0,3.463908,8.29483,7.880089,0,0,59.9684,264.7867,0,4.830922,-4.830922,358.0176,85.24211,0.1095783,8.668097,2.771127,0,268.2506
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,52.84682,52.84682,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,65.33609,259.9557,0,4.361564,-4.361564,353.4201,84.14748,0.1095783,4.557834,0,0,259.9557
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,51.12829,51.12829,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,70.18227,255.5942,0,30.65296,-30.65296,321.109,76.45438,0.1095783,32.03234,0,0,255.5942
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,49.5319,49.5319,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,104.2411,224.9412,0,32.55431,-32.55431,286.7938,68.2841,0.1095783,34.01926,0,0,224.9412
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,47.96167,47.96167,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,140.4126,192.3869,0,64.12625,-64.12625,219.1988,52.19008,0.1095783,67.01193,0,0,192.3869
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,46.9323,46.9323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.664,128.2607,0,0,0,219.1988,52.19008,0.1095783,0,0,0,128.2607
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,46.02506,46.02506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.664,128.2607,0,0,0,219.1988,52.19008,0.1095783,0,0,0,128.2607
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,45.02186,45.02186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.664,128.2607,0,0,0,219.1988,52.19008,0.1095783,0,0,0,128.2607
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,44.35888,44.35888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.664,128.2607,0,0,0,219.1988,52.19008,0.1095783,0,0,0,128.2607
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,43.64355,43.64355,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,211.664,128.2607,0,16.97478,-16.97478,201.3058,47.92985,0.1095783,17.73865,0,0,128.2607
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,43.05908,43.05908,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,230.5248,111.2859,0,0.1846975,-0.1846975,201.1111,47.8835,0.1095783,0.1930089,0,0,111.2859
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,42.57056,42.57056,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,230.7301,111.1012,0,22.97037,-22.97037,176.8982,42.11853,0.1095783,24.00403,0,0,111.1012
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.516973,42.78902,42.34375,0,0,0,0,0,0,0,0,0,0,1.516973,0,0,0,0,256.2527,88.13081,1.516973,0,1.516973,178.3373,42.46118,0.1095753,0,1.213579,0,89.64778
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.39845,46.2723,41.95119,0,0,0,0,0,0,0,0,0,0,14.39845,0,0,0,0,254.7357,89.49609,14.39845,0,14.39845,191.9969,45.71346,0.109547,0,11.51876,0,103.8945
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.24156,47.39601,42.78865,15.16705,15.16705,0,0,0,15.16705,100.4913,0,0,0,15.24156,15.96531,15.16705,0,0,240.3373,102.4547,0,0.7237553,-0.7237553,191.234,45.53181,0.109547,16.68375,12.19325,0,117.6963
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,42.73298,58.97285,45.02186,30.02152,30.02152,0,-1,0,30.02152,142.3411,0,0,0,42.73298,31.6016,30.02152,0,0,241.1414,101.7309,11.13137,0,11.13137,201.7941,48.04613,0.1095252,33.02367,34.18638,0,144.4639
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,57.15202,66.73515,47.03698,15.12958,15.12958,0,0,0,15.12958,377.7502,0,0,0,57.15202,15.92588,15.12958,0,0,230.0101,111.7492,41.22615,0,41.22615,240.9047,57.35815,0.1094443,16.64254,45.72161,0,168.9012
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,47.99157,65.52056,49.12189,76.82948,76.82948,20.25,0,7.39125,76.82948,62.46505,7.105427E-15,0,0,47.99157,59.55735,56.57948,0,0,188.7839,148.8527,0,11.56577,-11.56577,228.7133,54.45544,0.1094443,84.51243,38.39326,81,196.8443
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,52.16443,69.57417,51.22425,0,0,72.31579,0,20.56389,0,0,0,0,0,52.16443,0,0,72.31579,68.7,201.6348,137.2869,120.8644,0,120.8644,343.3754,81.75587,0.1094695,0,41.73155,81,189.4514
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,66.48306,78.35117,53.38767,13.50832,13.50832,0,0,0,13.50832,492.1638,0,0,0,66.48306,14.21929,13.50832,0,0,80.77033,246.0649,52.26377,0,52.26377,392.9572,93.56104,0.1093673,14.85915,53.18645,0,312.548
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,45.92638,71.09232,54.75726,4.702091,4.702091,0,-1,0,4.702091,976.7225,12.47025,0,0,45.92638,4.949569,4.702091,0,0,28.50656,293.1023,28.50656,0,28.50656,420.0009,100,0.1093117,5.1723,36.7411,0,339.0287
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,34.03851,67.21882,55.44641,0.2374603,0.2374603,0,0,0,0.2374603,14334.4,33.78856,0,0,34.03851,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1093117,0.2612064,27.23081,0,352.7968
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,20.60508,63.156,56.23153,4.230186,4.230186,0,0,0,4.230186,487.0962,16.15225,0,0,20.60508,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1093117,4.653205,16.48406,0,339.3633
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,17.27719,61.53632,55.79535,0,0,0,0,0,0,0,17.27719,0,0,17.27719,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093117,0,13.82175,0,336.0354
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.004237,55.35239,54.07683,2.573795,2.573795,0,0,0,2.573795,155.5772,1.294979,0,0,4.004237,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1093117,2.831174,3.203389,0,322.7625
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,52.55022,52.55022,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1093117,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,50.88403,50.88403,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1093117,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,49.28764,49.28764,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1093117,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,47.71741,47.71741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1093117,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,46.74038,46.74038,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1093117,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,45.85931,45.85931,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1093117,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,44.84739,44.84739,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1093117,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,44.21058,44.21058,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1093117,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,43.50397,43.50397,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1093117,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,42.91078,42.91078,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1093117,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,42.44843,42.44843,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1093117,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.395167,42.63073,42.22162,0,0,0,0,0,0,0,0,0,0,1.395167,0,0,0,0,307.9887,41.56839,1.395167,0,1.395167,129.1407,30.74771,0.1093089,0,1.116134,0,42.96355
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.865426,44.45898,41.82907,7.368165,7.368165,0,0,0,7.368165,120.3207,0,0,0,8.865426,7.755963,7.368165,0,0,306.5935,42.82404,1.109464,0,1.109464,130.1932,30.99832,0.1093068,8.104981,7.092341,0,51.68946
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.26505,45.70989,42.64035,0,0,0,0,0,0,0,0,0,0,10.26505,0,0,0,0,305.4841,43.82255,10.26505,0,10.26505,139.9315,33.31695,0.1092868,0,8.212039,0,54.0876
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.50084,48.97042,44.84739,26.27637,26.27637,0,-1,0,26.27637,51.38017,0,0,0,13.50084,27.65934,26.27637,0,0,295.219,53.0611,0,14.15849,-14.15849,125.0071,29.76354,0.1092868,28.90401,10.80067,0,66.56194
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,24.23586,54.54103,46.86251,0,0,0,0,0,0,0,0,0,0,24.23586,0,0,0,0,310.9507,38.9026,24.23586,0,24.23586,147.9993,35.23785,0.1092395,0,19.38869,0,63.13847
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,31.00859,59.02182,48.89508,0,0,0,0,0,0,0,0,0,0,31.00859,0,0,0,0,286.7148,60.71488,31.00859,0,31.00859,177.4166,42.24197,0.1091792,0,24.80688,0,91.72347
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,33.26286,62.07415,50.97999,14.10381,14.10381,0,0,0,14.10381,235.8431,0,0,0,33.26286,14.84611,14.10381,0,0,255.7062,88.62261,18.41674,0,18.41674,194.8883,46.40187,0.1091433,15.51419,26.61028,0,121.8855
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,16.20649,58.41417,53.14341,30.46614,30.46614,0,0,0,30.46614,53.19507,0,0,0,16.20649,32.06963,30.46614,0,0,237.2895,105.1977,0,15.86314,-15.86314,178.1671,42.42064,0.1091433,33.51276,12.96519,0,121.4042
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,33.67779,66.06524,54.513,0,0,0,-1,0,0,0,0,0,0,33.67779,0,0,0,0,254.9152,89.33454,33.67779,0,33.67779,210.1166,50.02766,0.1090779,0,26.94223,0,123.0123
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,13.2011,59.52834,55.20216,4.16344,4.16344,0,0,0,4.16344,317.0718,0,0,0,13.2011,4.382569,4.16344,0,0,221.2374,119.6446,8.818527,0,8.818527,218.4826,52.01956,0.1090607,4.579784,10.56088,0,132.8457
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.057033,57.34953,56.03961,20.90374,20.90374,0,0,0,20.90374,19.40817,0,0,0,4.057033,22.00393,20.90374,0,0,212.4189,127.5812,0,17.9469,-17.9469,199.5649,47.51536,0.1090607,22.99411,3.245626,0,131.6383
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.710183,56.1424,55.59471,30.46515,30.46515,0,0,0,30.46515,5.613571,0,3.552714E-15,0,1.710183,32.06858,30.46515,0,0,232.3599,109.6343,0,30.35839,-30.35839,167.5643,39.89619,0.1090607,33.51166,1.368146,0,111.3445
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.572371,54.37379,53.87619,0,0,0,0,0,0,0,0,0,0,1.572371,0,0,0,0,266.0914,79.27593,1.572371,0,1.572371,169.056,40.25135,0.1090577,0,1.257897,0,80.8483
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,52.30596,52.30596,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,264.5191,80.69107,0,15.12109,-15.12109,153.117,36.45635,0.1090577,15.80154,0,0,80.69107
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,50.63978,50.63978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.3203,65.56998,0,0,0,153.117,36.45635,0.1090577,0,0,0,65.56998
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,49.09572,49.09572,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,281.3203,65.56998,0,25.3772,-25.3772,126.3671,30.08734,0.1090577,26.51918,0,0,65.56998
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,47.56911,47.56911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.5172,40.19277,0,0,0,126.3671,30.08734,0.1090577,0,0,0,40.19277
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,46.56591,46.56591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.5172,40.19277,0,0,0,126.3671,30.08734,0.1090577,0,0,0,40.19277
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,45.68484,45.68484,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,309.5172,40.19277,0,1.58533,-1.58533,124.696,29.68946,0.1090577,1.65667,0,0,40.19277
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,44.72526,44.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.2787,38.60744,0,0,0,124.696,29.68946,0.1090577,0,0,0,38.60744
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,44.08845,44.08845,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,311.2787,38.60744,0,24.64146,-24.64146,98.7216,23.5051,0.1090577,25.75033,0,0,38.60744
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,43.37312,43.37312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.6581,13.96598,0,0,0,98.7216,23.5051,0.1090577,0,0,0,13.96598
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,42.81482,42.81482,42.7142,13.26768,0,-1,0,13.26768,0,0,29.44652,33.71794,0,13.96598,13.26768,0,0,338.6581,13.96598,0,13.96598,-13.96598,84.00017,20,0.1090577,46.98561,0,0,13.96598
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,42.34375,42.34375,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1092491,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.378978,42.52976,42.12566,24.8164,24.8164,81,0,22.761,24.8164,5.556719,0,0,0,1.378978,0,0,56.18359,53.37442,296.5698,51.84541,54.7534,0,54.7534,190.5937,45.37935,0.10943,27.29804,1.103182,81,53.22439
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.640646,43.42157,41.75928,24.2336,24.2336,81,0,22.761,24.2336,23.27614,0,0,0,5.640646,0,0,56.7664,53.92808,241.8164,101.1235,59.56873,0,59.56873,247.1055,58.83453,0.1096174,26.65696,4.512517,81,106.7641
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.20359,45.59327,42.54439,56.5414,56.5414,81,0,22.761,56.5414,18.04622,0,0,0,10.20359,0,0,24.4586,23.23567,182.2477,154.7353,33.43926,0,33.43926,278.8288,66.38767,0.1097227,62.19554,8.162871,81,164.9389
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.19034,48.74763,44.72526,0,0,0,-1,0,0,0,0,0,0,13.19034,0,0,0,0,148.8084,184.8307,13.19034,0,13.19034,291.3423,69.36706,0.1096971,0,10.55227,0,198.021
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,51.23743,64.03998,46.71421,17.29076,17.29076,0,0,0,17.29076,296.3284,0,0,0,51.23743,18.2008,17.29076,0,0,135.6181,196.702,33.03663,0,33.03663,322.6835,76.82926,0.1096328,19.01983,40.98994,0,247.9394
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,67.39556,73.04757,48.72934,0,0,0,0,0,0,0,0,0,0,67.39556,0,0,0,0,102.5814,226.4349,67.39556,0,67.39556,386.6206,92.05234,0.109502,0,53.91645,0,293.8305
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,66.67619,75.2963,50.8317,25.66448,25.66448,0,0,0,25.66448,259.7995,4.47506,0,0,66.67619,27.01524,25.66448,0,0,35.18589,287.0909,35.18589,0,35.18589,420.0009,100,0.1094338,28.23093,53.34095,0,353.7671
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,45.17356,68.73769,52.94278,29.00411,29.00411,0,0,0,29.00411,155.7488,14.64291,0,0,45.17356,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1094338,31.90453,36.13885,0,363.9318
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,45.88655,70.58121,54.32108,57.00853,57.00853,0,-1,0,57.00853,80.49067,0,0,0,45.88655,60.00898,57.00853,0,0,0,318.7582,0,14.12243,-14.12243,405.1145,96.45564,0.1094338,62.70938,36.70924,0,364.6448
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,41.70356,69.69297,55.01024,0,0,0,0,0,0,0,26.01197,0,0,41.70356,0,0,0,0,15.69159,304.6358,15.69159,0,15.69159,420.0009,100,0.1094035,0,33.36285,0,346.3394
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,22.57686,63.39517,55.79535,7.130474,7.130474,0,0,0,7.130474,316.6249,15.0711,0,0,22.57686,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1094035,7.843522,18.06149,0,341.3351
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.622859,57.49088,55.35045,24.34395,24.34395,0,0,0,24.34395,27.20536,0,3.552714E-15,0,6.622859,25.62521,24.34395,0,0,0,318.7582,0,19.00235,-19.00235,399.9706,95.2309,0.1094035,26.77835,5.298287,0,325.3811
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.090455,54.93128,53.63193,0,0,0,0,0,0,0,0,0,0,4.090455,0,0,0,0,21.11373,299.7559,4.090455,0,4.090455,403.8511,96.15485,0.1093956,0,3.272364,0,303.8463
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,52.0617,52.0617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.02327,303.4373,0,0,0,403.8511,96.15485,0.1093956,0,0,0,303.4373
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,50.43914,50.43914,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,17.02327,303.4373,0,33.98237,-33.98237,368.0306,87.62615,0.1093956,35.51158,0,0,303.4373
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,48.86891,48.86891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.78146,269.4549,0,0,0,368.0306,87.62615,0.1093956,0,0,0,269.4549
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.78146,269.4549,0,0,0,368.0306,87.62615,0.1093956,0,0,0,269.4549
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,46.34783,46.34783,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.78146,269.4549,0,50.4341,-50.4341,314.8684,74.96851,0.1093956,52.70364,0,0,269.4549
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,45.4842,45.4842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.8194,219.0208,0,0,0,314.8684,74.96851,0.1093956,0,0,0,219.0208
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,44.55079,44.55079,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,110.8194,219.0208,0,15.41335,-15.41335,298.6213,71.10016,0.1093956,16.10695,0,0,219.0208
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,43.91398,43.91398,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,127.9453,203.6075,0,14.65437,-14.65437,283.1742,67.42229,0.1093956,15.31382,0,0,203.6075
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,43.23355,43.23355,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.2279,188.9531,0,20.88546,-20.88546,261.159,62.18059,0.1093956,21.8253,0,0,188.9531
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,42.66652,42.66652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.434,168.0676,0,0,0,261.159,62.18059,0.1093956,0,0,0,168.0676
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,42.20417,42.20417,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.434,168.0676,0,3.495884,-3.495884,257.474,61.30322,0.1093956,3.653199,0,0,168.0676
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1812619,42.0565,42.00354,10.59896,10.59896,0,0,0,10.59896,1.710185,0,0,0,0.1812619,11.1568,10.59896,0,0,171.3183,164.5717,0,10.97554,-10.97554,245.9048,58.54864,0.1093956,11.65886,0.1450095,0,164.753
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8641917,41.86316,41.61098,20.26361,20.26361,0,0,0,20.26361,4.264746,0,3.552714E-15,0,0.8641917,21.33012,20.26361,0,0,183.5134,153.5962,0,20.46593,-20.46593,224.3318,53.41222,0.1093956,22.28997,0.6913533,0,154.4604
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.364755,44.30855,42.42226,66.02493,66.02493,20.25,0,7.39125,66.02493,9.639926,0,1.421085E-14,0,6.364755,48.18414,45.77493,0,0,206.2533,133.1303,0,41.81939,-41.81939,180.2503,42.91665,0.1093956,72.62743,5.091804,81,139.495
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.16924,48.87527,44.55079,50.27603,50.27603,0,-1,0,50.27603,28.1829,0,0,0,14.16924,52.92213,50.27603,0,0,252.7193,91.31088,0,38.7529,-38.7529,139.4012,33.19069,0.1093956,55.30363,11.33539,0,105.4801
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.577722,47.92831,46.53975,0,0,0,0,0,0,0,0,0,0,4.577722,0,0,0,0,295.778,52.55799,4.577722,0,4.577722,143.744,34.22469,0.1093867,0,3.662178,0,57.13571
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,30.766,58.57149,48.55487,11.18348,11.18348,0,0,0,11.18348,275.1024,0,0,0,30.766,11.77208,11.18348,0,0,291.2003,56.67794,18.99393,0,18.99393,161.7632,38.51497,0.10935,12.30182,24.6128,0,87.44395
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,45.23332,66.16705,50.63978,12.30391,12.30391,0,0,0,12.30391,367.6337,0,0,0,45.23332,12.95148,12.30391,0,0,272.2064,73.77248,32.28184,0,32.28184,192.3884,45.80667,0.1092876,13.5343,36.18666,0,119.0058
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,31.0367,63.18292,52.75086,2.777941,2.777941,0,0,0,2.777941,1117.256,0,0,0,31.0367,2.924148,2.777941,0,0,239.9246,102.8261,28.11255,0,28.11255,219.0583,52.15664,0.1092333,3.055735,24.82936,0,133.8628
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,28.12155,63.55362,54.07683,29.21098,29.21098,0,-1,0,29.21098,96.27046,0,0,0,28.12155,30.7484,29.21098,0,0,211.812,128.1274,0,2.626855,-2.626855,216.2894,51.49737,0.1092333,32.13208,22.49724,0,156.249
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,20.19068,61.41719,54.71364,71.1767,71.1767,20.25,0,7.39125,71.1767,28.36698,0,1.421085E-14,0,20.19068,53.60705,50.9267,0,0,214.7307,125.5006,0,33.41637,-33.41637,181.0654,43.11073,0.1092333,78.29436,16.15254,81,145.6912
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.318654,58.20024,55.49875,10.96333,10.96333,81,0,22.761,10.96333,75.87707,0,0,0,8.318654,0,0,70.03667,66.53484,251.86,92.08419,74.85349,0,74.85349,252.0777,60.01838,0.1093903,12.05967,6.654923,81,100.4028
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.63889,56.21982,55.05386,0,0,72.31579,0,20.56389,0,0,0,0,0,3.63889,0,0,72.31579,68.7,177.0065,159.4523,72.33889,0,72.33889,320.7044,76.35803,0.1095087,0,2.911112,81,163.0912
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.133897,54.64597,53.33533,57.60784,57.60784,81,0,22.761,57.60784,7.175928,-3.552714E-15,0,0,4.133897,0,0,23.39216,22.22255,104.6677,224.5573,26.35645,0,26.35645,345.7083,82.31134,0.1095931,63.36862,3.307117,81,228.6912
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,51.81745,51.81745,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,78.3112,248.2781,0,12.25869,-12.25869,332.7865,79.23473,0.1095931,12.81033,0,0,248.2781
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,50.17743,50.17743,29.34284,29.34284,0,-1,0,29.34284,0,0,3.552714E-15,0,0,30.88721,29.34284,0,0,91.93197,236.0195,0,30.88721,-30.88721,300.2285,71.48284,0.1095931,32.27713,0,0,236.0195
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,48.65083,48.65083,77.7262,68.7,0,-1,0,68.7,0,0,9.026205,16.79882,0,72.31579,68.7,0,0,126.2511,205.1322,0,72.31579,-72.31579,224.001,53.33347,0.1095931,85.49883,0,0,205.1322
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,47.15911,47.15911,41.92907,41.92907,0,-1,0,41.92907,0,0,0,0,0,44.13586,41.92907,0,0,206.602,132.8165,0,44.13586,-44.13586,177.4777,42.25652,0.1095931,46.12197,0,0,132.8165
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,46.17336,46.17336,21.64728,21.64728,0,-1,0,21.64728,0,0,0,0,0,22.78661,21.64728,0,0,255.6418,88.6806,0,22.78661,-22.78661,153.4585,36.53767,0.1095931,23.812,0,0,88.6806
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,45.31845,45.31845,1.209962,1.209962,0,-1,0,1.209962,0,0,2.220446E-16,0,0,1.273644,1.209962,0,0,280.9603,65.89399,0,1.273644,-1.273644,152.116,36.21802,0.1095931,1.330958,0,0,65.89399
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,44.38504,44.38504,35.0481,35.0481,0,-1,0,35.0481,0,0,7.105427E-15,0,0,36.89274,35.0481,0,0,282.3754,64.62035,0,36.89274,-36.89274,113.2276,26.95891,0.1095931,38.55291,0,0,64.62035
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,43.7744,43.7744,41.64009,26.34123,0,-1,0,26.34123,0,0,15.29886,19.46287,0,27.72761,26.34123,0,0,323.3673,27.72761,0,27.72761,-27.72761,84.00017,20,0.1095931,45.8041,0,0,27.72761
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,43.08525,43.08525,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095931,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,42.54439,42.54439,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095931,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,42.07333,42.07333,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1097669,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.9981961,42.17326,41.88141,24.09885,24.09885,81,0,22.761,24.09885,4.14209,0,0,0,0.9981961,0,0,56.90115,54.05609,288.5314,59.07997,55.05429,0,55.05429,198.505,47.263,0.1099465,26.50874,0.7985569,81,60.07816
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.13375,45.10313,41.48885,59.00252,59.00252,81,0,22.761,59.00252,20.56481,0,0,0,12.13375,0,0,21.99748,20.89761,233.4771,108.6288,33.03136,0,33.03136,229.8413,54.72401,0.1100482,64.90277,9.707004,81,120.7626
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,37.52765,54.13112,42.27396,16.0978,16.0978,81,0,22.761,16.0978,233.1229,0,0,0,37.52765,0,0,64.9022,61.65709,200.4458,138.357,99.18475,0,99.18475,323.9362,77.12752,0.1101562,17.70758,30.02212,81,175.8847
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,38.29202,56.74144,44.42867,22.14662,22.14662,0,-1,0,22.14662,172.9023,0,0,0,38.29202,23.31223,22.14662,0,0,101.261,227.6233,14.97979,0,14.97979,338.1473,80.5111,0.1101273,24.36128,30.63362,0,265.9153
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,27.35181,55.08904,46.39145,21.13419,21.13419,0,0,0,21.13419,129.4197,0,0,0,27.35181,22.24652,21.13419,0,0,86.28122,241.1051,5.105289,0,5.105289,342.9906,81.66426,0.1101174,23.24761,21.88145,0,268.4569
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,37.31745,60.73834,48.40657,77.94479,77.94479,20.25,0,7.39125,77.94479,47.87677,0,0,0,37.31745,60.73136,57.69479,0,0,81.17593,245.6999,0,23.41391,-23.41391,318.3102,75.78798,0.1101174,85.73927,29.85396,81,283.0173
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,37.89742,63.17667,50.43914,38.6446,38.6446,81,0,22.761,38.6446,98.06653,0,0,0,37.89742,0,0,42.3554,40.23763,107.1914,222.286,78.13505,0,78.13505,392.4356,93.43685,0.1102657,42.50906,30.31794,81,260.1834
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,49.88981,70.17696,52.55022,39.80564,39.80564,0,0,0,39.80564,125.3335,0,0,0,49.88981,41.90068,39.80564,0,0,29.05634,292.6075,7.989132,0,7.989132,400.0147,95.24141,0.1102503,43.78621,39.91185,0,342.4973
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,45.08018,69.75487,53.87619,29.14522,29.14522,0,-1,0,29.14522,154.6744,0,0,0,45.08018,30.67918,29.14522,0,0,21.06721,299.7977,14.401,0,14.401,413.6767,98.49426,0.1102225,32.05975,36.06415,0,344.8779
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,38.58744,67.92654,54.513,21.46076,21.46076,0,0,0,21.46076,179.8046,9.330965,0,0,38.58744,22.59027,21.46076,0,0,6.666205,312.7586,6.666205,0,6.666205,420.0009,100,0.1102097,23.60684,30.86996,0,351.3461
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,27.47818,64.62834,55.29811,35.75604,35.75604,0,0,0,35.75604,76.84907,0,0,0,27.47818,37.63794,35.75604,0,0,0,318.7582,0,10.15975,-10.15975,409.2915,97.45016,0.1102097,39.33164,21.98255,0,346.2364
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,17.31594,60.52327,54.8096,0,0,0,0,0,0,0,6.027326,0,0,17.31594,0,0,0,0,11.28862,308.5985,11.28862,0,11.28862,420.0009,100,0.1101879,0,13.85275,0,325.9144
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.828408,54.30207,53.09108,79.71964,79.71964,20.25,0,7.39125,79.71964,4.80234,0,0,0,3.828408,62.59963,59.46965,0,0,0,318.7582,0,58.77122,-58.77122,358.0505,85.24995,0.1101879,87.69161,3.062727,81,322.5866
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,51.52085,51.52085,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,65.30135,259.987,0,28.54577,-28.54577,327.9606,78.08571,0.1101879,29.83034,0,0,259.987
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,49.90701,49.90701,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,97.01888,231.4412,0,27.38822,-27.38822,299.0909,71.21198,0.1101879,28.62069,0,0,231.4412
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,48.3804,48.3804,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,127.4502,204.053,0,33.91515,-33.91515,263.3412,62.70016,0.1101879,35.44133,0,0,204.053
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,46.90613,46.90613,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,165.1337,170.1379,0,29.2153,-29.2153,232.5456,55.36789,0.1101879,30.52999,0,0,170.1379
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,45.95527,45.95527,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,197.5952,140.9226,0,13.21924,-13.21924,218.6113,52.0502,0.1101879,13.81411,0,0,140.9226
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,45.11782,45.11782,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,212.2832,127.7033,0,28.50638,-28.50638,188.5629,44.89584,0.1101879,29.78917,0,0,127.7033
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,44.21058,44.21058,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,243.957,99.19694,0,28.04876,-28.04876,158.9969,37.85633,0.1101879,29.31096,0,0,99.19694
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,43.59993,43.59993,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,275.1223,71.14817,0,21.1655,-21.1655,136.6865,32.54435,0.1101879,22.11795,0,0,71.14817
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,42.93695,42.93695,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,298.6395,49.98267,0,29.00481,-29.00481,106.1128,25.2649,0.1101879,30.31003,0,0,49.98267
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,42.39609,42.39609,35.58495,19.92897,0,-1,0,19.92897,0,0,15.65598,19.21447,0,20.97786,19.92897,0,0,330.8671,20.97786,0,20.97786,-20.97786,84.00017,20,0.1101879,39.14344,0,0,20.97786
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,41.95119,41.95119,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1103457,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.854857,42.30205,41.75928,23.14479,23.14479,81,0,22.761,23.14479,8.014145,0,0,0,1.854857,0,0,57.85521,54.96245,285.4758,61.83,56.81731,0,56.81731,203.0763,48.35141,0.1105287,25.45927,1.483886,81,63.68486
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,19.21587,47.16689,41.36672,18.62782,18.62782,81,0,22.761,18.62782,103.1569,-7.105427E-15,0,0,19.21587,0,0,62.37218,59.25357,228.6585,112.9656,78.46944,0,78.46944,277.519,66.07582,0.1106751,20.4906,15.3727,81,132.1814
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,42.16685,55.60722,42.15184,15.91146,15.91146,81,0,22.761,15.91146,265.0093,0,0,0,42.16685,0,0,65.08854,61.83411,150.1891,183.5881,104.001,0,104.001,376.183,89.56719,0.1107719,17.50261,33.73348,81,225.7549
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,58.21832,63.96505,44.28909,58.75884,58.75884,0,-1,0,58.75884,99.0801,0,0,0,58.21832,61.85141,58.75884,0,0,46.18809,277.1889,0,3.633095,-3.633095,372.3534,88.65538,0.1107719,64.63473,46.57465,0,335.4073
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,48.93193,62.63616,46.25187,40.84653,40.84653,0,0,0,40.84653,119.7946,0,0,0,48.93193,42.99635,40.84653,0,0,50.22486,273.5558,5.935575,0,5.935575,377.9843,89.99609,0.1107605,44.93119,39.14554,0,322.4878
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,70.507,73.81882,48.2321,20.27901,20.27901,0,0,0,20.27901,347.6847,4.871396,0,0,70.507,21.34632,20.27901,0,0,44.28929,278.8979,44.28929,0,44.28929,420.0009,100,0.1106753,22.30691,56.40561,0,349.4049
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,58.6739,71.18241,50.29956,34.37215,34.37215,0,0,0,34.37215,170.7019,22.4927,0,0,58.6739,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1106753,37.80936,46.93913,0,377.4321
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,71.55775,79.45524,52.3583,26.50884,26.50884,0,0,0,26.50884,269.9392,43.65371,0,0,71.55775,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1106753,29.15973,57.2462,0,390.316
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,60.15728,75.78583,53.63193,3.993594,3.993594,0,-1,0,3.993594,1506.344,55.9535,0,0,60.15728,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1106753,4.392953,48.12582,0,378.9155
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,54.9934,74.29667,54.26875,28.60003,28.60003,0,0,0,28.60003,192.2844,24.8881,0,0,54.9934,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1106753,31.46004,43.99472,0,373.7516
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,38.68009,68.56113,55.05386,74.6028,74.6028,20.25,0,7.39125,74.6028,51.84804,0,0,0,38.68009,57.21347,54.3528,0,0,0,318.7582,0,18.53338,-18.53338,400.4649,95.3486,0.1106753,82.06308,30.94407,81,357.4383
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,21.93068,61.86948,54.56534,35.62418,35.62418,0,0,0,35.62418,61.56121,0,0,0,21.93068,37.49914,35.62418,0,0,20.59264,300.2249,0,15.56846,-15.56846,384.0544,91.44133,0.1106753,39.1866,17.54454,0,322.1555
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.753586,54.03201,52.84682,33.97726,33.97726,0,0,0,33.97726,11.04735,0,7.105427E-15,0,3.753586,35.76553,33.97726,0,0,37.89094,284.6564,0,32.01194,-32.01194,350.3108,83.40717,0.1106753,37.37498,3.002869,0,288.41
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,51.27659,51.27659,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,73.45976,252.6444,0,21.34793,-21.34793,327.8081,78.04939,0.1106753,22.30858,0,0,252.6444
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,49.66275,49.66275,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,97.17968,231.2965,0,57.11696,-57.11696,267.6015,63.71452,0.1106753,59.68723,0,0,231.2965
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,48.16231,48.16231,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,160.643,174.1796,0,17.88681,-17.88681,248.7472,59.2254,0.1106753,18.69172,0,0,174.1796
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,46.71421,46.71421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.5172,156.2927,0,0,0,248.7472,59.2254,0.1106753,0,0,0,156.2927
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,45.75463,45.75463,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,180.5172,156.2927,0,18.87683,-18.87683,228.8493,54.48781,0.1106753,19.72629,0,0,156.2927
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.4915,137.4159,0,0,0,228.8493,54.48781,0.1106753,0,0,0,137.4159
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,44.03611,44.03611,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,201.4915,137.4159,0,22.61168,-22.61168,205.0145,48.81287,0.1106753,23.62921,0,0,137.4159
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,43.45163,43.45163,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,226.6156,114.8042,0,30.12735,-30.12735,173.2574,41.25169,0.1106753,31.48308,0,0,114.8042
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,42.78865,42.78865,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,260.0904,84.67687,0,25.47677,-25.47677,146.4026,34.85768,0.1106753,26.62322,0,0,84.67687
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,42.22162,42.22162,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,288.3979,59.20011,0,23.32218,-23.32218,121.8188,29.00443,0.1106753,24.37168,0,0,59.20011
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,41.81162,41.81162,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,314.3114,35.87793,0,12.25019,-12.25019,108.906,25.92994,0.1106753,12.80145,0,0,35.87793
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.741054,42.09361,41.58481,18.09134,18.09134,0,0,0,18.09134,9.62369,0,3.552714E-15,0,1.741054,19.04351,18.09134,0,0,327.9228,23.62774,0,17.30246,-17.30246,90.66759,21.58748,0.1106753,19.90047,1.392843,0,25.36879
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.575693,43.75096,41.21842,0,0,0,0,0,0,0,0,0,0,8.575693,0,0,0,0,347.1477,6.325279,8.575693,0,8.575693,98.80322,23.52453,0.1106588,0,6.860554,0,14.90097
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,26.57652,50.15668,41.97737,40.34611,40.34611,81,0,22.761,40.34611,65.87135,0,0,0,26.57652,0,0,40.65389,38.6212,338.572,14.0434,65.19772,0,65.19772,160.6552,38.25116,0.1108299,44.38072,21.26122,81,40.61993
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,27.32197,52.66333,44.11462,27.4677,27.4677,0,-1,0,27.4677,99.46945,0,0,0,27.32197,28.91336,27.4677,0,0,273.3743,72.72135,0,1.591397,-1.591397,158.9777,37.85176,0.1108299,30.21447,21.85757,0,100.0433
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,39.97673,59.14385,46.0774,27.63552,27.63552,0,0,0,27.63552,144.657,0,0,0,39.97673,29.09003,27.63552,0,0,275.1425,71.12995,10.8867,0,10.8867,169.3058,40.31081,0.110809,30.39908,31.98138,0,111.1067
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,27.66364,56.9757,48.06635,36.06878,36.06878,0,0,0,36.06878,76.6969,0,0,0,27.66364,37.96714,36.06878,0,0,264.2558,80.92799,0,10.3035,-10.3035,158.4449,37.7249,0.110809,39.67566,22.13091,0,108.5916
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,29.78519,59.85576,50.07275,23.81188,23.81188,0,0,0,23.81188,125.0854,0,0,0,29.78519,25.06514,23.81188,0,0,275.7042,70.62449,4.720051,0,4.720051,162.9227,38.79105,0.1107999,26.19307,23.82815,0,100.4097
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,15.15594,56.99583,52.11404,0,0,0,0,0,0,0,0,0,0,15.15594,0,0,0,0,270.9841,74.87253,15.15594,0,15.15594,177.3009,42.21442,0.1107708,0,12.12475,0,90.02847
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.792067,54.96255,53.44001,0,0,0,-1,0,0,0,0,0,0,4.792067,0,0,0,0,255.8282,88.51288,4.792067,0,4.792067,181.8471,43.29684,0.1107616,0,3.833653,0,93.30495
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,15.88009,59.27181,54.07683,36.05056,36.05056,0,0,0,36.05056,44.04949,0,0,0,15.88009,37.94795,36.05056,0,0,251.0361,92.82574,0,22.06787,-22.06787,158.5855,37.75838,0.1107616,39.65561,12.70407,0,108.7058
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.273568,57.15497,54.8096,57.61124,57.61124,0,0,0,57.61124,12.62526,0,7.105427E-15,0,7.273568,60.64341,57.61124,0,0,275.5559,70.75787,0,53.36984,-53.36984,102.3288,24.36394,0.1107616,63.37236,5.818854,0,78.03144
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.604629,55.14967,54.32108,26.81771,26.81771,20.25,0,7.39125,26.81771,9.712347,8.881784E-16,0,0,2.604629,6.913375,6.567707,0,0,334.8558,17.38803,0,4.308746,-4.308746,97.78695,23.28256,0.1107616,29.49948,2.083703,81,19.99266
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.641096,53.75007,52.60256,0,0,72.31579,0,20.56389,0,0,0,0,0,3.641096,0,0,72.31579,68.7,339.6433,13.07929,72.34109,0,72.34109,166.4157,39.62271,0.1108763,0,2.912877,81,16.72038
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,51.03233,51.03233,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,267.3022,78.18627,0,59.56969,-59.56969,103.6238,24.67228,0.1108763,62.25032,0,0,78.18627
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,49.46211,49.46211,46.09497,17.68575,0,-1,0,17.68575,0,0,28.40922,33.01871,0,18.61658,17.68575,0,0,333.4907,18.61658,0,18.61658,-18.61658,84.00017,20,0.1108763,50.70447,0,0,18.61658
