Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,47.05443,47.05443,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,99.5841,229.1325,0,8.87114,-8.87114,316.1761,75.27987,0.1103574,9.270341,0,0,229.1325
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,45.71101,45.71101,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,109.4409,220.2614,0,13.60602,-13.60602,301.8341,71.86511,0.1103574,14.21829,0,0,220.2614
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,44.481,44.481,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,124.5587,206.6554,0,21.91329,-21.91329,278.7354,66.36545,0.1103574,22.89939,0,0,206.6554
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,43.59993,43.59993,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,148.9068,184.7421,0,27.34903,-27.34903,249.907,59.50155,0.1103574,28.57974,0,0,184.7421
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,42.78865,42.78865,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,179.2946,157.3931,0,9.523546,-9.523546,239.8683,57.11139,0.1103574,9.952106,0,0,157.3931
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,42.07333,42.07333,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,189.8763,147.8695,0,2.477037,-2.477037,237.2573,56.48972,0.1103574,2.588503,0,0,147.8695
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,41.46268,41.46268,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,192.6286,145.3925,0,14.31507,-14.31507,222.1679,52.89701,0.1103574,14.95925,0,0,145.3925
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,40.89566,40.89566,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,208.5342,131.0774,0,15.67709,-15.67709,205.6428,48.96247,0.1103574,16.38256,0,0,131.0774
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,40.40714,40.40714,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,225.9532,115.4003,0,13.84634,-13.84634,191.0475,45.4874,0.1103574,14.46943,0,0,115.4003
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,40.09309,40.09309,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,241.3381,101.554,0,19.70001,-19.70001,170.2818,40.54321,0.1103574,20.58651,0,0,101.554
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.376233,40.19392,39.7965,0,0,0,0,0,0,0,0,0,0,1.376233,0,0,0,0,263.227,81.85397,1.376233,0,1.376233,171.5874,40.85407,0.110355,0,1.100986,0,83.23019
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.47773,44.63822,39.44756,34.13627,34.13627,0,0,0,34.13627,51.19988,0,0,0,17.47773,35.93291,34.13627,0,0,261.8507,83.09258,0,18.45518,-18.45518,152.134,36.2223,0.110355,37.5499,13.98218,0,100.5703
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,22.85344,47.08348,40.18905,34.61354,34.61354,0,0,0,34.61354,66.02456,0,0,0,22.85344,36.43531,34.61354,0,0,282.3565,64.63739,0,13.58187,-13.58187,137.8174,32.8136,0.110355,38.0749,18.28275,0,87.49083
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,34.0327,52.75434,42.09949,34.30346,34.30346,0,-1,0,34.30346,99.21072,0,0,0,34.0327,36.1089,34.30346,0,0,297.4474,51.05552,0,2.076198,-2.076198,135.6289,32.29253,0.110355,37.7338,27.22616,0,85.08823
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,39.72896,56.76976,43.99249,24.35272,24.35272,0,0,0,24.35272,163.1397,0,0,0,39.72896,25.63445,24.35272,0,0,299.7543,48.97932,14.09451,0,14.09451,149.0001,35.47615,0.1103302,26.78799,31.78316,0,88.70827
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,53.27887,63.87152,45.87676,6.576016,6.576016,0,0,0,6.576016,810.1998,0,0,0,53.27887,6.922122,6.576016,0,0,285.6598,61.66438,46.35674,0,46.35674,192.978,45.94705,0.1102489,7.233617,42.62309,0,114.9433
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,77.17676,76.21303,47.69997,21.50101,21.50101,0,0,0,21.50101,358.9449,0,0,0,77.17676,22.63264,21.50101,0,0,239.3031,103.3855,54.54412,0,54.54412,244.7231,58.26729,0.1101534,23.6511,61.74141,0,180.5622
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,71.01257,75.65843,49.5319,51.16434,51.16434,0,0,0,51.16434,138.7931,0,0,0,71.01257,53.8572,51.16434,0,0,184.759,152.4752,17.15538,0,17.15538,260.9981,62.14228,0.1101234,56.28077,56.81006,0,223.4877
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,38.73835,63.81422,50.73574,72.0887,68.7,0,-1,0,68.7,56.38771,0,3.388698,10.59757,38.73835,72.31579,68.7,0,0,167.6036,167.915,0,33.57743,-33.57743,225.6044,53.71523,0.1101234,79.29757,30.99068,0,206.6534
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,33.11341,62.28477,51.22425,23.15056,23.15056,0,0,0,23.15056,143.035,0,0,0,33.11341,24.36901,23.15056,0,0,204.9118,134.3376,8.7444,0,8.7444,233.9001,55.69038,0.1101081,25.46561,26.49073,0,167.451
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,28.07445,61.17523,51.86979,17.20461,17.20461,0,0,0,17.20461,163.1799,0,0,0,28.07445,18.11011,17.20461,0,0,196.1674,142.2075,9.96434,0,9.96434,243.3531,57.94109,0.1100907,18.92507,22.45956,0,170.282
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,22.97388,58.8674,51.37255,21.40626,21.40626,0,0,0,21.40626,107.3232,0,0,0,22.97388,22.53291,21.40626,0,0,186.2031,151.1754,0.4409779,0,0.4409779,243.7714,58.0407,0.11009,23.54689,18.37911,0,174.1493
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.304039,51.09148,49.75871,0,0,0,0,0,0,0,0,0,0,4.304039,0,0,0,0,185.7621,151.5723,4.304039,0,4.304039,247.8546,59.01288,0.1100824,0,3.443231,0,155.8764
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,48.28444,48.28444,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,181.4581,155.446,0,39.65392,-39.65392,206.0557,49.06078,0.1100824,41.43835,0,0,155.446
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,46.9323,46.9323,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,225.518,115.792,0,36.67336,-36.67336,167.3986,39.85672,0.1100824,38.32366,0,0,115.792
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,45.58888,45.58888,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,266.2662,79.11868,0,34.28821,-34.28821,131.2556,31.25128,0.1100824,35.83118,0,0,79.11868
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,44.35888,44.35888,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,304.3642,44.83046,0,5.504548,-5.504548,125.4533,29.86978,0.1100824,5.752253,0,0,44.83046
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,43.4778,43.4778,49.36929,37.35962,0,-1,0,37.35962,0,0,12.00967,16.9466,0,39.32591,37.35962,0,0,310.4803,39.32591,0,39.32591,-39.32591,84.00017,20,0.1100824,54.30621,0,0,39.32591
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,42.69269,42.69269,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100824,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,42.00354,42.00354,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100824,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,41.36672,41.36672,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100824,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,40.7997,40.7997,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100824,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,40.33735,40.33735,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100824,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,40.01458,40.01458,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.110242,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.408221,40.12447,39.71799,20.81033,20.81033,81,0,22.761,20.81033,6.766932,0,0,0,1.408221,0,0,60.18967,57.18019,290.4622,57.34229,58.58841,0,58.58841,200.0261,47.62516,0.1104102,22.89136,1.126577,81,58.75051
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,13.78344,43.46708,39.40394,48.58105,48.58105,81,0,22.761,48.58105,28.37205,0,0,0,13.78344,0,0,32.41895,30.79801,231.8737,110.0719,44.58144,0,44.58144,242.3198,57.69507,0.1105348,53.43915,11.02675,81,123.8553
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,31.91572,49.89908,40.09309,27.98214,27.98214,81,0,22.761,27.98214,114.0575,0,0,0,31.91572,0,0,53.01786,50.36696,187.2923,150.1952,82.28268,0,82.28268,320.38,76.28079,0.110661,30.78036,25.53258,81,182.1109
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,40.17937,54.72266,41.97737,2.400025,2.400025,0,-1,0,2.400025,1674.123,0,0,0,40.17937,2.526342,2.400025,0,0,105.0096,224.2496,37.65303,0,37.65303,356.1008,84.78573,0.1105952,2.640028,32.1435,0,264.429
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,41.96696,57.45655,43.89653,0,0,0,0,0,0,0,0,0,0,41.96696,0,0,0,0,67.35658,258.1373,41.96696,0,41.96696,395.9141,94.26508,0.1105219,0,33.57357,0,300.1042
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,46.12321,61.02674,45.75463,3.395899,3.395899,0,0,0,3.395899,1358.203,17.15896,0,0,46.12321,3.574631,3.395899,0,0,25.38962,295.9076,25.38962,0,25.38962,420.0009,100,0.1104776,3.735489,36.89857,0,342.0308
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,51.98042,65.30348,47.56911,46.55181,46.55181,0,0,0,46.55181,111.6614,2.978517,0,0,51.98042,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1104776,51.20699,41.58434,0,370.7386
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,54.12303,68.27024,49.40977,0,0,0,0,0,0,0,54.12303,0,0,54.12303,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104776,0,43.29842,0,372.8813
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,45.48149,66.20401,50.58744,14.76033,14.76033,0,-1,0,14.76033,308.1332,29.9443,0,0,45.48149,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1104776,16.23636,36.38519,0,364.2397
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.45166,54.71712,51.08467,3.860293,3.860293,0,0,0,3.860293,296.6527,7.388199,0,0,11.45166,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1104776,4.246322,9.161332,0,330.2099
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,25.18447,60.00169,51.72149,26.42401,26.42401,0,0,0,26.42401,95.30904,0,3.552714E-15,0,25.18447,27.81474,26.42401,0,0,0,318.7582,0,2.630279,-2.630279,417.2283,99.33987,0.1104776,29.06641,20.14757,0,343.9427
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.00834,53.74809,51.22425,0,0,0,0,0,0,0,5.085808,0,0,8.00834,0,0,0,0,2.922532,316.128,2.922532,0,2.922532,420.0009,100,0.1104725,0,6.406672,0,324.1363
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.57233,51.05207,49.63658,16.02634,16.02634,0,0,0,16.02634,28.5301,0,3.552714E-15,0,4.57233,16.86983,16.02634,0,0,0,318.7582,0,12.2975,-12.2975,407.0381,96.91365,0.1104725,17.62897,3.657864,0,323.3306
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,48.13614,48.13614,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.66389,306.4607,0,15.1383,-15.1383,391.081,93.11433,0.1104725,15.81952,0,0,306.4607
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,46.784,46.784,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.48422,291.3224,0,72.31579,-72.31579,314.8534,74.96495,0.1104725,84.7914,0,0,291.3224
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,45.46675,45.46675,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.8351,219.0066,0,12.57239,-12.57239,301.601,71.80961,0.1104725,13.13815,0,0,219.0066
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,44.23675,44.23675,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.8044,206.4342,0,9.440695,-9.440695,291.6496,69.44025,0.1104725,9.865526,0,0,206.4342
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,43.37312,43.37312,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.2941,196.9935,0,12.83111,-12.83111,278.1244,66.21997,0.1104725,13.40851,0,0,196.9935
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,42.61418,42.61418,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.5509,184.1624,0,41.49621,-41.49621,234.3836,55.8055,0.1104725,43.36354,0,0,184.1624
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,41.90758,41.90758,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.6578,142.6662,0,43.17713,-43.17713,188.8709,44.96917,0.1104725,45.1201,0,0,142.6662
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,41.27076,41.27076,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.6324,99.4891,0,37.51064,-37.51064,149.3312,35.55497,0.1104725,39.19862,0,0,99.4891
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,40.72991,40.72991,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.3109,61.97845,0,25.68985,-25.68985,122.2517,29.10749,0.1104725,26.84589,0,0,61.97845
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,40.25884,40.25884,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.8551,36.2886,0,29.21645,-29.21645,91.45487,21.77493,0.1104725,30.53119,0,0,36.2886
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,39.91862,39.91862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.3179,7.072153,0,0,0,91.45487,21.77493,0.1104725,0,0,0,7.072153
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.6945672,39.82214,39.62203,2.051214,2.051214,0,0,0,2.051214,33.86128,0,0,0,0.6945672,2.159172,2.051214,0,0,346.3179,7.072153,0,1.464605,-1.464605,89.91104,21.40735,0.1104725,2.256335,0.5556538,0,7.76672
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.698881,40.97923,39.32543,20.5616,20.5616,81,0,22.761,20.5616,27.71613,0,0,0,5.698881,0,0,60.4384,57.41648,347.9452,5.607548,63.11536,0,63.11536,149.7875,35.66362,0.1106318,22.61777,4.559105,81,11.30643
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,15.73296,44.68857,40.01458,20.03594,20.03594,81,0,22.761,20.03594,78.5237,0,0,0,15.73296,0,0,60.96406,57.91586,284.8298,62.41137,73.64882,0,73.64882,219.6569,52.29916,0.1107725,22.03953,12.58637,81,78.14433
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,26.72178,50.13017,41.90758,60.9248,60.9248,0,-1,0,60.9248,43.86027,0,0,0,26.72178,64.13137,60.9248,0,0,211.181,128.6953,0,37.40959,-37.40959,180.2238,42.91034,0.1107725,67.01728,21.37743,0,155.4171
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,30.77952,53.50238,43.81802,32.54486,32.54486,0,0,0,32.54486,94.57567,0,0,0,30.77952,34.25775,32.54486,0,0,252.7472,91.28572,0,3.478229,-3.478229,176.5574,42.03739,0.1107725,35.79935,24.62362,0,122.0652
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,41.3653,59.21141,45.68484,24.30079,24.30079,0,0,0,24.30079,170.222,0,0,0,41.3653,25.57978,24.30079,0,0,256.6119,87.80749,15.78551,0,15.78551,191.5328,45.60297,0.1107449,26.73087,33.09224,0,129.1728
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,35.18955,58.98888,47.49932,49.73238,49.73238,0,0,0,49.73238,70.75783,0,7.105427E-15,0,35.18955,52.34987,49.73238,0,0,240.8264,102.0145,0,17.16032,-17.16032,173.4443,41.29617,0.1107449,54.70561,28.15164,0,137.204
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,52.88867,67.69421,49.33998,9.543223,9.543223,0,0,0,9.543223,554.2014,0,0,0,52.88867,10.0455,9.543223,0,0,259.8934,84.85413,42.84317,0,42.84317,214.0889,50.97344,0.1106703,10.49755,42.31094,0,137.7428
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,29.31888,60.14019,50.49148,50.58944,50.58944,0,-1,0,50.58944,57.95456,0,0,0,29.31888,53.25204,50.58944,0,0,217.0503,123.413,0,23.93316,-23.93316,188.8611,44.96684,0.1106703,55.64838,23.45511,0,152.7319
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,12.93894,55.0946,50.97999,20.98616,20.98616,0,0,0,20.98616,61.65461,0,0,0,12.93894,22.0907,20.98616,0,0,243.6427,99.47984,0,9.151762,-9.151762,179.2143,42.66999,0.1106703,23.08478,10.35115,0,112.4188
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.037616,52.26138,51.62553,26.71244,26.71244,0,0,0,26.71244,7.627969,0,0,0,2.037616,28.11835,26.71244,0,0,253.8113,90.32807,0,26.08074,-26.08074,151.7228,36.1244,0.1106703,29.38368,1.630093,0,92.36569
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,9.836228,54.19381,51.08467,54.04697,54.04697,0,0,0,54.04697,18.19941,0,7.105427E-15,0,9.836228,56.89155,54.04697,0,0,282.7899,64.24734,0,47.05532,-47.05532,102.1221,24.31475,0.1106703,59.45167,7.868982,0,74.08356
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.643674,50.6394,49.51445,16.51446,16.51446,81,0,22.761,16.51446,22.06354,0,0,0,3.643674,0,0,64.48554,61.26126,335.0736,17.19201,64.90494,0,64.90494,163.6964,38.97525,0.1108258,18.1659,2.914939,81,20.83568
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,48.04018,48.04018,52.4856,52.4856,0,-1,0,52.4856,0,0,7.105427E-15,0,0,55.248,52.4856,0,0,270.1686,75.60646,0,55.248,-55.248,105.4599,25.10944,0.1108258,57.73416,0,0,75.60646
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,46.71421,46.71421,17.40916,17.40916,0,-1,0,17.40916,0,0,0,0,0,18.32543,17.40916,0,0,331.5553,20.35846,0,18.32543,-18.32543,86.14317,20.51024,0.1108258,19.15007,0,0,20.35846
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,45.38824,45.38824,94.08897,1.93138,0,-1,0,1.93138,0,0,92.15759,101.5665,0,2.033032,1.93138,0,0,351.9169,2.033032,0,2.033032,-2.033032,84.00017,20,0.1108258,103.4979,0,0,2.033032
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,44.16696,44.16696,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108258,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,43.27716,43.27716,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108258,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,42.51822,42.51822,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108258,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,41.82907,41.82907,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108258,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,41.16608,41.16608,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108258,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,40.62523,40.62523,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108258,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,40.18905,40.18905,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108258,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,39.86628,39.86628,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1109542,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.307141,39.95532,39.57841,36.27383,36.27383,81,0,22.761,36.27383,3.603538,0,0,0,1.307141,0,0,44.72617,42.48986,310.0207,39.73959,43.797,0,43.797,167.4389,39.86631,0.1110807,39.90122,1.045713,81,41.04673
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.60643,43.56403,39.25564,28.97511,28.97511,81,0,22.761,28.97511,50.41028,0,0,0,14.60643,0,0,52.02489,49.42365,266.2237,79.15688,64.03008,0,64.03008,228.1831,54.3292,0.111237,31.87262,11.68515,81,93.76332
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,26.79581,48.08085,39.94479,18.06253,18.06253,81,0,22.761,18.06253,148.3502,0,0,0,26.79581,0,0,62.93747,59.7906,202.1936,136.784,86.5864,0,86.5864,310.3262,73.88704,0.1113536,19.86879,21.43665,81,163.5798
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,41.59586,55.03378,41.81162,0,0,0,-1,0,0,0,0,0,0,41.59586,0,0,0,0,115.6072,214.7117,41.59586,0,41.59586,349.7875,83.28257,0.1112811,0,33.27669,0,256.3076
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,40.51754,56.72263,43.69589,33.71638,33.71638,0,0,0,33.71638,120.1717,0,0,0,40.51754,35.49093,33.71638,0,0,74.01137,252.148,5.026617,0,5.026617,354.5562,84.41796,0.1112723,37.08802,32.41404,0,292.6655
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,39.34128,58.32339,45.53654,38.55237,38.55237,0,0,0,38.55237,102.0463,0,0,0,39.34128,40.58145,38.55237,0,0,68.98475,256.6719,0,1.240169,-1.240169,353.2489,84.10671,0.1112723,42.40761,31.47302,0,296.0132
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,43.01197,61.6551,47.35103,8.658668,8.658668,0,0,0,8.658668,496.7504,0,0,0,43.01197,9.114388,8.658668,0,0,70.36272,255.4318,33.89758,0,33.89758,385.407,91.76338,0.1112133,9.524535,34.40957,0,298.4438
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.03705,52.64461,49.19168,0,0,0,0,0,0,0,0,0,0,11.03705,0,0,0,0,36.46514,285.9396,11.03705,0,11.03705,395.8776,94.25639,0.1111941,0,8.82964,0,296.9767
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,39.56767,63.69001,50.34318,30.73732,30.73732,0,-1,0,30.73732,128.7285,0,0,0,39.56767,32.35507,30.73732,0,0,25.42809,295.873,7.212605,0,7.212605,402.7201,95.88555,0.1111816,33.81105,31.65414,0,335.4406
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,16.94357,56.26228,50.8317,23.78967,23.78967,0,0,0,23.78967,71.22242,3.552714E-15,0,0,16.94357,25.04175,23.78967,0,0,18.21548,302.3643,0,8.098178,-8.098178,394.1839,93.85312,0.1111816,26.16863,13.55486,0,319.3079
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,17.22571,57.02686,51.47723,2.521223,2.521223,0,0,0,2.521223,683.2283,0,0,0,17.22571,2.653919,2.521223,0,0,27.21346,294.2661,14.57179,0,14.57179,408.0079,97.14455,0.1111563,2.773345,13.78057,0,311.4918
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,9.837113,54.04265,50.93637,26.12494,26.12494,0,0,0,26.12494,37.65411,0,3.552714E-15,0,9.837113,27.49994,26.12494,0,0,12.64167,307.3807,0,17.66283,-17.66283,389.3896,92.71163,0.1111563,28.73744,7.869691,0,317.2178
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.225581,50.64463,49.33998,61.47689,61.47689,0,0,0,61.47689,6.873446,0,1.421085E-14,0,4.225581,64.71252,61.47689,0,0,32.26703,289.7179,0,60.48694,-60.48694,325.6308,77.53099,0.1111563,67.62458,3.380465,0,293.9435
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,47.89188,47.89188,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,99.47474,229.231,0,50.21695,-50.21695,272.6975,64.92785,0.1111563,52.47672,0,0,229.231
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,46.56591,46.56591,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,155.2714,179.014,0,42.90172,-42.90172,227.4751,54.16063,0.1111563,44.8323,0,0,179.014
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,45.23994,45.23994,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,202.9399,136.1123,0,21.10468,-21.10468,205.2288,48.86391,0.1111563,22.05439,0,0,136.1123
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,44.03611,44.03611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.3896,115.0076,0,0,0,205.2288,48.86391,0.1111563,0,0,0,115.0076
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,43.18121,43.18121,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,226.3896,115.0076,0,4.531885,-4.531885,200.4518,47.72652,0.1111563,4.73582,0,0,115.0076
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,42.39609,42.39609,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,231.425,110.4757,0,39.30893,-39.30893,159.0166,37.86101,0.1111563,41.07783,0,0,110.4757
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,41.73311,41.73311,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,275.1016,71.16679,0,44.53996,-44.53996,112.0673,26.68264,0.1111563,46.54426,0,0,71.16679
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,41.09629,41.09629,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,324.5905,26.62683,0,18.53104,-18.53104,92.53388,22.03183,0.1111563,19.36494,0,0,26.62683
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,40.55544,40.55544,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,345.1805,8.095789,0,3.962003,-3.962003,88.35756,21.03747,0.1111563,4.140293,0,0,8.095789
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,40.11054,40.11054,9.709856,3.927097,0,-1,0,3.927097,0,0,5.78276,6.753745,0,4.133786,3.927097,0,0,349.5827,4.133786,0,4.133786,-4.133786,84.00017,20,0.1111563,10.68084,0,0,4.133786
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,39.7965,39.7965,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1112769,2.827595,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5197561,39.64948,39.4999,24.97594,24.97594,81,0,22.761,24.97594,2.081027,0,0,0,0.5197561,0,0,56.02406,53.22285,285.4758,61.83,53.74261,0,53.74261,200.1594,47.65691,0.1114314,27.47354,0.4158048,81,62.34975
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.37341,43.42169,39.18585,26.15096,26.15096,81,0,22.761,26.15096,54.96322,0,0,0,14.37341,0,0,54.84904,52.10659,231.7332,110.1983,66.48,0,66.48,263.2279,62.67318,0.1115821,28.76606,11.49873,81,124.5718
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,35.58688,50.87001,39.86628,30.19037,30.19037,81,0,22.761,30.19037,117.8749,0,0,0,35.58688,0,0,50.80963,48.26915,165.2532,170.0303,83.85602,0,83.85602,342.7807,81.61429,0.1117023,33.20941,28.4695,81,205.6172
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,49.8123,57.84436,41.70694,29.23952,29.23952,0,-1,0,29.23952,170.3595,0,0,0,49.8123,30.77845,29.23952,0,0,81.39718,245.5008,19.03385,0,19.03385,360.8378,85.91359,0.1116692,32.16348,39.84984,0,295.313
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,57.92022,63.08028,43.6261,11.77699,11.77699,0,0,0,11.77699,491.8082,0,0,0,57.92022,12.39683,11.77699,0,0,62.36333,262.6312,45.52338,0,45.52338,404.0251,96.19625,0.1115902,12.95469,46.33617,0,320.5515
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,72.14197,71.13399,45.46675,11.45945,11.45945,0,0,0,11.45945,629.5412,43.23944,0,0,72.14197,12.06258,11.45945,0,0,16.83995,303.6023,16.83995,0,16.83995,420.0009,100,0.111561,12.6054,57.71358,0,375.7442
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,73.83436,74.10664,47.25507,0,0,0,0,0,0,0,73.83436,0,0,73.83436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111561,0,59.06749,0,392.5926
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,66.22968,72.94985,49.06955,19.92984,19.92984,0,0,0,19.92984,332.3141,45.2509,0,0,66.22968,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.111561,21.92282,52.98375,0,384.9879
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,58.92906,71.19695,50.22105,0,0,0,-1,0,0,0,58.92906,0,0,58.92906,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111561,0,47.14325,0,377.6873
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,49.81963,68.02201,50.69212,35.40992,35.40992,0,0,0,35.40992,140.694,12.54603,0,0,49.81963,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.111561,38.95092,39.85571,0,368.5779
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,23.21115,58.90303,51.32893,30.62843,30.62843,0,0,0,30.62843,75.78305,0,0,0,23.21115,32.24045,30.62843,0,0,0,318.7582,0,9.029293,-9.029293,410.4831,97.73389,0.111561,33.69127,18.56892,0,341.9694
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,19.38252,57.07837,50.8317,53.10225,53.10225,0,0,0,53.10225,36.50038,0,0,0,19.38252,55.89711,53.10225,0,0,10.03255,309.7289,0,36.51458,-36.51458,371.9934,88.56967,0.111561,58.41248,15.50602,0,329.1115
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.568511,50.65464,49.24402,36.52234,36.52234,0,0,0,36.52234,12.50881,0,0,0,4.568511,38.44456,36.52234,0,0,50.60431,273.2144,0,33.87606,-33.87606,336.2849,80.06767,0.111561,40.17457,3.654809,0,277.7829
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,47.79593,47.79593,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,88.24437,239.3383,0,46.26217,-46.26217,287.5203,68.45707,0.111561,48.34397,0,0,239.3383
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,46.49612,46.49612,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,139.6468,193.0761,0,49.20664,-49.20664,235.6519,56.10749,0.111561,51.42094,0,0,193.0761
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,45.17016,45.17016,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,194.3208,143.8695,0,59.23873,-59.23873,173.2088,41.24011,0.111561,61.90447,0,0,143.8695
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,43.99249,43.99249,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,260.1416,84.63075,0,5.973504,-5.973504,166.9122,39.74092,0.111561,6.242311,0,0,84.63075
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,43.08525,43.08525,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,266.7789,78.65725,0,9.253079,-9.253079,157.1586,37.41864,0.111561,9.669468,0,0,78.65725
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,42.32631,42.32631,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,277.0601,69.40417,0,8.824412,-8.824412,147.8568,35.20394,0.111561,9.22151,0,0,69.40417
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,41.66332,41.66332,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,286.865,60.57976,0,43.04227,-43.04227,102.4863,24.40145,0.111561,44.97917,0,0,60.57976
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,41.00034,41.00034,18.21907,16.66061,0,-1,0,16.66061,0,0,1.558458,3.380366,0,17.53749,16.66061,0,0,334.6897,17.53749,0,17.53749,-17.53749,84.00017,20,0.111561,20.04098,0,0,17.53749
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,40.48565,40.48565,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111561,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,40.04075,40.04075,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111561,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,39.71799,39.71799,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.111682,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.130182,39.75559,39.43011,21.82663,21.82663,81,0,22.761,21.82663,5.177997,0,0,0,1.130182,0,0,59.17337,56.21471,311.9265,38.02441,57.34489,0,57.34489,178.4836,42.496,0.1118454,24.00929,0.9041457,81,39.15459
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.20401,43.01471,39.13351,43.08604,43.08604,81,0,22.761,43.08604,30.64567,0,0,0,13.20401,0,0,37.91396,36.01826,254.5816,89.6348,49.22227,0,49.22227,225.1799,53.61415,0.11198,47.39464,10.5632,81,102.8388
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,34.63505,50.47843,39.7965,11.77661,11.77661,81,0,22.761,11.77661,294.1003,0,0,0,34.63505,0,0,69.22339,65.76222,205.3593,133.9348,100.3973,0,100.3973,320.4251,76.29154,0.1120704,12.95427,27.70804,81,168.5699
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,57.07903,60.46351,41.63715,19.30661,19.30661,0,-1,0,19.30661,295.645,0,0,0,57.07903,20.32275,19.30661,0,0,104.962,224.2924,36.75628,0,36.75628,355.2952,84.59392,0.1120066,21.23727,45.66322,0,281.3714
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,56.38586,62.36605,43.52142,0,0,0,0,0,0,0,0,0,0,56.38586,0,0,0,0,68.20576,257.373,56.38586,0,56.38586,408.7875,97.33016,0.111909,0,45.10868,0,313.7589
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,44.57674,59.99084,45.3359,0,0,0,0,0,0,0,32.75684,0,0,44.57674,0,0,0,0,11.81991,308.1203,11.81991,0,11.81991,420.0009,100,0.1118885,0,35.66139,0,352.6971
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,40.02558,60.32166,47.13294,39.68377,39.68377,0,0,0,39.68377,100.8613,0,0,0,40.02558,41.77239,39.68377,0,0,0,318.7582,0,1.746813,-1.746813,418.1595,99.56159,0.1118885,43.65215,32.02046,0,358.7838
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,39.27104,62.04262,48.94742,0,0,0,0,0,0,0,37.33014,0,0,39.27104,0,0,0,0,1.940903,317.0114,1.940903,0,1.940903,420.0009,100,0.1118852,0,31.41683,0,356.2824
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,31.29152,60.41645,50.09892,2.742301,2.742301,0,-1,0,2.742301,1141.068,28.40489,0,0,31.29152,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1118852,3.016531,25.03322,0,350.0497
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,30.53452,60.62633,50.54382,22.66573,22.66573,0,0,0,22.66573,134.7167,6.675851,0,0,30.53452,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1118852,24.9323,24.42761,0,349.2928
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,14.07007,55.61837,51.12829,54.43545,54.43545,0,0,0,54.43545,25.84726,0,0,0,14.07007,57.30048,54.43545,0,0,0,318.7582,0,43.2304,-43.2304,374.432,89.1503,0.1118852,59.879,11.25606,0,332.8283
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.7086,53.69845,50.63978,34.71882,34.71882,0,0,0,34.71882,27.9635,0,7.105427E-15,0,9.7086,36.54613,34.71882,0,0,48.03378,275.5278,0,26.83753,-26.83753,346.1428,82.41478,0.1118852,38.19071,7.76688,0,285.2364
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.022421,50.33513,49.09572,58.3577,58.3577,0,0,0,58.3577,6.8927,0,7.105427E-15,0,4.022421,61.42915,58.3577,0,0,77.85326,248.6903,0,57.40673,-57.40673,285.6307,68.00719,0.1118852,64.19347,3.217937,0,252.7127
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,47.64762,47.64762,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,141.6385,191.2836,0,24.30356,-24.30356,260.0125,61.90762,0.1118852,25.39722,0,0,191.2836
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.6425,166.98,0,0,0,260.0125,61.90762,0.1118852,0,0,0,166.98
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,45.04803,45.04803,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,168.6425,166.98,0,38.43505,-38.43505,219.4984,52.26143,0.1118852,40.16463,0,0,166.98
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,43.87036,43.87036,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,211.3481,128.545,0,25.7432,-25.7432,192.3627,45.80056,0.1118852,26.90164,0,0,128.545
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,42.98057,42.98057,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,239.9516,102.8018,0,3.435821,-3.435821,188.7411,44.93826,0.1118852,3.590432,0,0,102.8018
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,42.22162,42.22162,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,243.7692,99.36593,0,25.17625,-25.17625,162.203,38.61967,0.1118852,26.30918,0,0,99.36593
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,41.55864,41.55864,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,271.7428,74.18968,0,16.47746,-16.47746,144.8342,34.48426,0.1118852,17.21894,0,0,74.18968
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,40.89566,40.89566,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,290.0511,57.71223,0,32.63491,-32.63491,110.434,26.29375,0.1118852,34.10349,0,0,57.71223
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,40.40714,40.40714,54.61013,23.82345,0,-1,0,23.82345,0,0,30.78668,36.24769,0,25.07731,23.82345,0,0,326.3121,25.07731,0,25.07731,-25.07731,84.00017,20,0.1118852,60.07114,0,0,25.07731
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,39.97097,39.97097,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118852,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,39.6482,39.6482,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118852,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9423917,39.62277,39.3516,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.28489,0,0,0,0.9423917,0,0,72.31579,68.7,354.1758,0,69.6424,0,69.6424,150.0687,35.73058,0.112016,6.3656,0.7539133,81,0.9423917
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.65654,42.15295,39.03755,28.27506,28.27506,81,0,22.761,28.27506,37.68882,0,0,0,10.65654,0,0,52.72494,50.08869,284.5334,62.67815,60.74523,0,60.74523,207.6967,49.4515,0.1121745,31.10257,8.52523,81,73.33469
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.09022,43.0038,39.74416,3.197298,3.197298,75.51308,0,21.37281,3.197298,346.8622,0,0,0,11.09022,0,0,72.31579,68.7,223.7882,117.3489,79.79022,0,79.79022,283.3924,67.47424,0.112276,3.517028,8.872175,81,128.4391
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,16.48801,46.49653,41.54119,63.94337,63.94337,0,-1,0,63.94337,25.78533,0,0,1.637714,16.48801,67.30882,63.94337,0,0,143.998,189.1601,0,50.8208,-50.8208,229.8225,54.71954,0.112276,70.33772,13.19041,0,205.6481
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,23.53859,50.69543,43.42546,38.57583,38.57583,0,0,0,38.57583,61.019,0,0,0,23.53859,40.60614,38.57583,0,0,200.4655,138.3392,0,17.06755,-17.06755,211.8318,50.43604,0.112276,42.43341,18.83087,0,161.8778
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.19523,48.34076,45.23994,0,0,0,0,0,0,0,0,0,0,10.19523,0,0,0,0,219.4295,121.2717,10.19523,0,10.19523,221.5038,52.7389,0.1122583,0,8.15618,0,131.4669
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,24.16822,54.70234,47.03698,33.07917,33.07917,0,0,0,33.07917,73.06173,0,0,0,24.16822,34.82018,33.07917,0,0,209.2343,130.4474,0,10.65197,-10.65197,210.2757,50.06553,0.1122583,36.38709,19.33457,0,154.6156
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,22.72946,56.12999,48.85146,47.49897,47.49897,0,0,0,47.49897,47.85253,0,0,0,22.72946,49.99892,47.49897,0,0,221.0698,119.7954,0,27.26946,-27.26946,181.5311,43.22161,0.1122583,52.24887,18.18357,0,142.5249
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,41.21146,63.92747,50.00296,0,0,0,-1,0,0,0,0,0,0,41.21146,0,0,0,0,251.3692,92.52598,41.21146,0,41.21146,220.6277,52.53031,0.1121871,0,32.96917,0,133.7374
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,30.90952,60.64693,50.43914,6.856367,6.856367,0,0,0,6.856367,450.8149,0,0,0,30.90952,7.217228,6.856367,0,0,210.1577,129.6163,23.6923,0,23.6923,243.1042,57.88184,0.1121462,7.542003,24.72762,0,160.5258
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.571253,53.14735,51.08467,0,0,0,0,0,0,0,0,0,0,6.571253,0,0,0,0,186.4654,150.9394,6.571253,0,6.571253,249.3383,59.36613,0.1121348,0,5.257003,0,157.5106
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.73516,53.93115,50.54382,0,0,0,0,0,0,0,0,0,0,10.73516,0,0,0,0,179.8942,156.8535,10.73516,0,10.73516,259.5225,61.79095,0.1121163,0,8.588126,0,167.5886
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.572248,50.42688,49.01721,32.30357,32.30357,0,0,0,32.30357,14.154,0,0,0,4.572248,34.00376,32.30357,0,0,169.159,166.5151,0,29.43151,-29.43151,228.499,54.40441,0.1121163,35.53393,3.657798,0,171.0874
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,47.59528,47.59528,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,201.8607,137.0836,0,13.93546,-13.93546,213.8097,50.90697,0.1121163,14.56256,0,0,137.0836
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,46.32166,46.32166,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,217.3445,123.1481,0,51.80616,-51.80616,159.2012,37.90498,0.1121163,54.13744,0,0,123.1481
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,44.99569,44.99569,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,274.9069,71.34199,0,49.66734,-49.66734,106.8473,25.43977,0.1121163,51.90237,0,0,71.34199
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,43.81802,43.81802,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,330.0929,21.67465,0,15.65586,-15.65586,90.34453,21.51056,0.1121163,16.36037,0,0,21.67465
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,42.91078,42.91078,41.3395,5.717847,0,-1,0,5.717847,0,0,35.62165,39.7556,0,6.018787,5.717847,0,0,347.4883,6.018787,0,6.018787,-6.018787,84.00017,20,0.1121163,45.47345,0,0,6.018787
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,42.15184,42.15184,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121163,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,41.48885,41.48885,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121163,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,40.82587,40.82587,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121163,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,40.33735,40.33735,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121163,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,39.91862,39.91862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121163,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,39.57841,39.57841,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1122687,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3609038,39.41169,39.30798,8.922365,8.922365,81,0,22.761,8.922365,4.044934,0,0,0,0.3609038,0,0,72.07764,68.47375,290.2635,57.52108,68.83466,0,68.83466,209.935,49.98442,0.1124123,9.814601,0.288723,81,57.88198
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.381291,40.83538,38.98521,32.88268,32.88268,81,0,22.761,32.88268,19.40624,0,0,0,6.381291,0,0,48.11732,45.71146,221.4288,119.4723,52.09275,0,52.09275,259.3545,61.75095,0.1125561,36.17095,5.105033,81,125.8536
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.67781,42.80893,39.67437,83.33677,83.33677,81,0,22.761,83.33677,12.81285,0,0,0,10.67781,2.45976,2.336772,0,0,169.3361,166.3557,8.218052,0,8.218052,267.1508,63.60722,0.1125756,91.67045,8.542249,81,177.0336
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,16.95603,46.56078,41.46268,6.985775,6.985775,0,-1,0,6.985775,242.7222,0,0,0,16.95603,7.353447,6.985775,0,0,161.118,173.752,9.602579,0,9.602579,276.2607,65.77621,0.112559,7.684352,13.56482,0,190.708
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,12.86164,47.21284,43.32951,0,0,0,0,0,0,0,0,0,0,12.86164,0,0,0,0,151.5155,182.3943,12.86164,0,12.86164,288.4623,68.68136,0.1125368,0,10.28931,0,195.256
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.373089,48.01491,45.17016,24.94445,24.94445,0,0,0,24.94445,37.57584,0,0,0,9.373089,26.25732,24.94445,0,0,138.6538,193.9698,0,16.88423,-16.88423,270.6647,64.44386,0.1125368,27.4389,7.498471,0,203.3429
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.173719,49.43607,46.9323,36.17812,36.17812,0,0,0,36.17812,22.59299,0,0,0,8.173719,38.08223,36.17812,0,0,157.4141,177.0856,0,29.90852,-29.90852,239.1384,56.9376,0.1125368,39.79594,6.538975,0,185.2593
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,18.10873,54.4818,48.74678,42.22729,42.22729,0,0,0,42.22729,42.88396,0,7.105427E-15,0,18.10873,44.44978,42.22729,0,0,190.6458,147.177,0,26.34104,-26.34104,211.3725,50.32668,0.1125368,46.45002,14.48699,0,165.2858
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.62347,53.26163,49.92445,46.84351,46.84351,0,-1,0,46.84351,22.67863,0,0,0,10.62347,49.30896,46.84351,0,0,219.9136,120.836,0,38.68549,-38.68549,170.5944,40.61763,0.1125368,51.52787,8.498775,0,131.4595
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.02489,54.19654,50.39552,0,0,0,0,0,0,0,0,0,0,12.02489,0,0,0,0,262.8975,82.1505,12.02489,0,12.02489,182.0022,43.33377,0.1125161,0,9.619908,0,94.17538
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.631824,53.06049,50.97999,16.56176,16.56176,0,0,0,16.56176,40.04299,0,3.552714E-15,0,6.631824,17.43343,16.56176,0,0,250.8726,92.97289,0,10.80161,-10.80161,170.6163,40.62285,0.1125161,18.21793,5.305459,0,99.60472
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.284776,52.08638,50.43914,53.19115,53.19115,0,0,0,53.19115,9.935442,0,0,0,5.284776,55.99068,53.19115,0,0,262.8744,82.17129,0,50.70591,-50.70591,117.1676,27.89699,0.1125161,58.51027,4.227821,0,87.45606
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.601707,50.3656,48.94742,9.022633,9.022633,0,0,0,9.022633,51.00182,0,0,0,4.601707,9.497508,9.022633,0,0,319.2143,31.46538,0,4.895802,-4.895802,112.007,26.66827,0.1125161,9.924896,3.681365,0,36.06709
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,47.5255,47.5255,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,324.6541,26.56958,0,2.722142,-2.722142,109.1376,25.98508,0.1125161,2.844639,0,0,26.56958
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,46.26932,46.26932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.6786,23.84744,0,0,0,109.1376,25.98508,0.1125161,0,0,0,23.84744
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.6786,23.84744,0,0,0,109.1376,25.98508,0.1125161,0,0,0,23.84744
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,43.7744,43.7744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.6786,23.84744,0,0,0,109.1376,25.98508,0.1125161,0,0,0,23.84744
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,42.85844,42.85844,33.13418,22.65507,0,-1,0,22.65507,0,0,10.47911,13.79253,0,23.84744,22.65507,0,0,327.6786,23.84744,0,23.84744,-23.84744,84.00017,20,0.1125161,36.4476,0,0,23.84744
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,42.09949,42.09949,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125161,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,41.43651,41.43651,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125161,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,40.77353,40.77353,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125161,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,40.31118,40.31118,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125161,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,39.86628,39.86628,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125161,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,39.55224,39.55224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125161,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6032227,39.42901,39.25564,0,0,0,0,0,0,0,0,0,0,0.6032227,0,0,0,0,354.1758,0,0.6032227,0,0.6032227,84.57243,20.13625,0.112515,0,0.4825782,0,0.6032227
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.613197,40.26565,38.93287,37.53976,37.53976,32.64147,0,10.52629,37.53976,12.28883,6.217249E-15,0,0,4.613197,5.156097,4.898293,0,0,353.5726,0.5429004,0,0.5429004,-0.5429004,84.00017,20,0.112515,41.29374,3.690558,81,5.156097
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.438797,41.20256,39.62203,37.47267,37.47267,81,0,22.761,37.47267,14.51404,7.105427E-15,0,0,5.438797,0,0,43.52733,41.35097,354.1758,0,46.78976,0,46.78976,128.3888,30.56871,0.1126441,41.21993,4.351037,81,5.438797
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,9.934784,44.35553,41.41034,41.34347,41.34347,0,-1,0,41.34347,24.02987,0,0,3.584964,9.934784,43.51944,41.34347,0,0,307.386,42.11079,0,33.58466,-33.58466,92.9875,22.13984,0.1126441,45.47782,7.947827,0,52.04557
