Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.550785,44.92873,43.27716,61.0574,61.0574,47.68434,0,14.33214,61.0574,9.091092,0,0,0,5.550785,14.07691,13.37306,0,0,344.7023,8.526125,0,8.526125,-8.526125,84.00017,20,0.1126441,67.16314,4.440628,81,14.07691
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.517629,46.17282,45.11782,0,0,72.31579,0,20.56389,0,0,0,0,0,3.517629,0,0,72.31579,68.7,354.1758,0,72.21763,0,72.21763,152.5118,36.31227,0.1127436,0,2.814103,81,3.517629
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.440603,48.87177,46.90613,44.36779,44.36779,81,0,22.761,44.36779,14.51639,0,0,0,6.440603,0,0,36.63221,34.8006,281.9582,64.99586,41.2412,0,41.2412,191.6367,45.62769,0.1128563,48.80457,5.152483,81,71.43647
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.58843,52.34764,48.72934,0,0,72.31579,0,20.56389,0,0,0,0,0,11.58843,0,0,72.31579,68.7,240.717,102.1129,80.28843,0,80.28843,267.805,63.76296,0.1129415,0,9.270745,81,113.7014
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.63385,54.19026,49.88083,16.94857,16.94857,0,-1,0,16.94857,80.44247,0,0,0,13.63385,17.8406,16.94857,0,0,160.4285,174.3725,0,4.206751,-4.206751,263.3707,62.70717,0.1129415,18.64343,10.90708,0,188.0064
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.009569,52.49026,50.29956,23.67962,23.67962,0,0,0,23.67962,29.6017,0,3.552714E-15,0,7.009569,24.92591,23.67962,0,0,165.1027,170.1658,0,17.91634,-17.91634,244.4852,58.21064,0.1129415,26.04758,5.607656,0,177.1754
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.235706,52.83736,50.88403,60.7947,60.7947,0,0,0,60.7947,10.25699,0,7.105427E-15,0,6.235706,63.99442,60.7947,0,0,185.0098,152.2495,0,57.75871,-57.75871,183.6021,43.71471,0.1129415,66.87417,4.988565,0,158.4852
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.635919,52.10003,50.34318,0,0,0,0,0,0,0,0,0,0,5.635919,0,0,0,0,249.1861,94.49074,5.635919,0,5.635919,188.9489,44.98773,0.1129318,0,4.508735,0,100.1267
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.41947,50.21211,48.85146,40.83445,40.83445,0,0,0,40.83445,10.8229,0,0,0,4.41947,42.98363,40.83445,0,0,243.5502,99.56306,0,38.56416,-38.56416,148.2987,35.30914,0.1129318,44.91789,3.535576,0,103.9825
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,47.42954,47.42954,80.24735,57.94896,0,-1,0,57.94896,0,0,22.29839,30.32313,0,60.99891,57.94896,0,0,286.3992,60.99891,0,60.99891,-60.99891,84.00017,20,0.1129318,88.27209,0,0,60.99891
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,46.19953,46.19953,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129318,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,44.87356,44.87356,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129318,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,43.69589,43.69589,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129318,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,42.81482,42.81482,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129318,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,42.05588,42.05588,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129318,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,41.39289,41.39289,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129318,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,40.72991,40.72991,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129318,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,40.24139,40.24139,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129318,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,39.82267,39.82267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129318,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,39.47373,39.47373,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1130635,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.116578,39.21931,39.18585,40.09943,40.09943,81,0,22.761,40.09943,0.2907223,0,0,0,0.116578,0,0,40.90057,38.85555,285.4758,61.83,38.97212,0,38.97212,186.1469,44.32061,0.1131721,44.10937,0.09326238,81,61.94658
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.692678,39.63797,38.86309,58.89505,58.89505,81,0,22.761,58.89505,4.571994,0,0,0,2.692678,0,0,22.10495,20.9997,246.5037,96.90491,23.69238,0,23.69238,208.6235,49.67216,0.1132369,64.78456,2.154143,81,99.59759
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.910782,40.71141,39.57841,54.93367,54.93367,81,0,22.761,54.93367,7.119098,0,0,0,3.910782,0,0,26.06633,24.76301,222.8113,118.2281,28.6738,0,28.6738,235.8258,56.1489,0.113315,60.42704,3.128625,81,122.1388
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.42072,44.4046,41.31438,42.48557,42.48557,0,-1,0,42.48557,24.52766,0,7.105427E-15,0,10.42072,44.72165,42.48557,0,0,194.1375,144.0345,0,34.30094,-34.30094,199.6695,47.54025,0.113315,46.73413,8.336575,0,154.4552
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,15.96984,48.02851,43.18121,55.28209,55.28209,0,0,0,55.28209,28.88792,0,0,0,15.96984,58.19167,55.28209,0,0,232.2497,109.7335,0,42.22183,-42.22183,155.1637,36.94368,0.113315,60.8103,12.77588,0,125.7034
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,16.94251,50.23897,45.02186,0,0,0,0,0,0,0,0,0,0,16.94251,0,0,0,0,279.1628,67.5117,16.94251,0,16.94251,171.2368,40.77059,0.1132858,0,13.55401,0,84.45421
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.73803,50.71879,46.784,40.43776,40.43776,0,0,0,40.43776,31.50033,0,0,0,12.73803,42.56606,40.43776,0,0,262.2203,82.75996,0,29.82803,-29.82803,139.7953,33.28453,0.1132858,44.48153,10.19042,0,95.49799
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.463575,50.60228,48.60721,12.94179,12.94179,0,0,0,12.94179,49.94344,0,1.776357E-15,0,6.463575,13.62294,12.94179,0,0,295.3625,52.93193,0,7.159362,-7.159362,132.2487,31.48772,0.1132858,14.23597,5.17086,0,59.3955
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.273869,50.45992,49.75871,13.82694,13.82694,0,-1,0,13.82694,16.44521,0,1.776357E-15,0,2.273869,14.55468,13.82694,0,0,303.3174,45.77256,0,12.28081,-12.28081,119.3036,28.40556,0.1132858,15.20963,1.819095,0,48.04643
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.867424,52.0053,50.17743,0,0,0,0,0,0,0,0,0,0,5.867424,0,0,0,0,316.9627,33.49176,5.867424,0,5.867424,124.8699,29.73087,0.1132756,0,4.693939,0,39.35918
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.228855,51.73986,50.73574,18.79799,18.79799,0,0,0,18.79799,17.1766,0,0,0,3.228855,19.78736,18.79799,0,0,311.0953,38.77244,0,16.5585,-16.5585,107.4157,25.57512,0.1132756,20.67779,2.583084,0,42.00129
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.021286,50.88099,50.25594,26.38806,26.38806,20.25,0,7.39125,26.38806,7.659852,0,0,0,2.021286,6.461115,6.13806,0,0,329.4937,22.21394,0,4.439829,-4.439829,102.7357,24.46084,0.1132756,29.02687,1.617029,81,24.23522
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.563427,50.1512,48.74678,0,0,72.31579,0,20.56389,0,0,0,0,0,4.563427,0,0,72.31579,68.7,334.4268,17.77411,73.26343,0,73.26343,172.2395,41.00933,0.1133721,0,3.650742,81,22.33754
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,47.35103,47.35103,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,261.1634,83.71119,0,31.74212,-31.74212,138.7804,33.04288,0.1133721,33.17052,0,0,83.71119
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,46.12974,46.12974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.4324,51.96907,0,0,0,138.7804,33.04288,0.1133721,0,0,0,51.96907
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,44.82122,44.82122,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,296.4324,51.96907,0,29.70083,-29.70083,107.473,25.58875,0.1133721,31.03737,0,0,51.96907
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,43.64355,43.64355,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,329.4333,22.26824,0,7.582328,-7.582328,99.48048,23.68578,0.1133721,7.923532,0,0,22.26824
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,42.76248,42.76248,18.83975,13.95162,0,-1,0,13.95162,0,0,4.888136,6.772111,0,14.68591,13.95162,0,0,337.8581,14.68591,0,14.68591,-14.68591,84.00017,20,0.1133721,20.72373,0,0,14.68591
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,42.00354,42.00354,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133721,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,41.34055,41.34055,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133721,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,40.67757,40.67757,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133721,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,40.18905,40.18905,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133721,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,39.77032,39.77032,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133721,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,39.43011,39.43011,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1135057,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.362523,39.52534,39.13351,39.74725,39.74725,81,0,22.761,39.74725,3.427968,0,0,0,1.362523,0,0,41.25275,39.19012,306.0442,43.31847,40.55264,0,40.55264,168.1335,40.0317,0.1136175,43.72197,1.090018,81,44.68099
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.78692,43.4644,38.81075,14.76473,14.76473,81,0,22.761,14.76473,106.9231,0,0,0,15.78692,0,0,66.23527,62.9235,265.4915,79.81584,78.71042,0,78.71042,242.8047,57.81053,0.1137409,16.24121,12.62953,81,95.60276
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,22.91872,46.3829,39.4999,15.83543,15.83543,81,0,22.761,15.83543,144.7306,0,0,0,22.91872,0,0,65.16457,61.90634,186.7811,150.6552,84.82506,0,84.82506,323.2768,76.97052,0.1138536,17.41897,18.33497,81,173.5739
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,40.25342,53.94739,41.24459,43.52613,43.52613,0,-1,0,43.52613,92.48103,0,0,0,40.25342,45.81699,43.52613,0,0,101.9561,226.9978,0,5.563565,-5.563565,317.4123,75.57421,0.1138536,47.87875,32.20274,0,267.2512
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,45.95228,58.01571,43.11142,48.60161,48.60161,0,0,0,48.60161,94.5489,0,0,0,45.95228,51.15959,48.60161,0,0,108.1378,221.4342,0,5.207304,-5.207304,311.9233,74.26731,0.1138536,53.46177,36.76183,0,267.3865
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,53.65455,62.94814,44.94335,13.13545,13.13545,0,0,0,13.13545,408.4714,0,0,0,53.65455,13.82679,13.13545,0,0,113.9237,216.2269,39.82776,0,39.82776,349.7073,83.26347,0.1137849,14.44899,42.92364,0,269.8815
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,60.07253,67.53819,46.71421,21.34213,21.34213,0,0,0,21.34213,281.4739,0,0,0,60.07253,22.4654,21.34213,0,0,74.09593,252.0719,37.60712,0,37.60712,385.3845,91.75803,0.1137201,23.47634,48.05802,0,312.1444
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,51.56979,66.24033,48.5287,60.73307,60.73307,0,0,0,60.73307,84.91222,0,7.105427E-15,0,51.56979,63.92955,60.73307,0,0,36.4888,285.9183,0,12.35975,-12.35975,372.3562,88.65606,0.1137201,66.80637,41.25584,0,337.4881
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,44.94426,64.97884,49.68019,38.09405,38.09405,0,-1,0,38.09405,117.9824,0,0,0,44.94426,40.099,38.09405,0,0,50.22186,273.5586,4.845261,0,4.845261,376.9528,89.75049,0.1137117,41.90345,35.95541,0,318.5028
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,35.09319,61.77962,50.09892,34.02632,34.02632,0,0,0,34.02632,103.1354,0,7.105427E-15,0,35.09319,35.81718,34.02632,0,0,45.3766,277.9193,0,0.7239869,-0.7239869,376.1897,89.56879,0.1137117,37.42896,28.07455,0,313.0125
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,17.18776,56.1986,50.69212,22.22107,22.22107,0,0,0,22.22107,77.34893,0,0,0,17.18776,23.3906,22.22107,0,0,46.18103,277.1953,0,6.202841,-6.202841,369.6513,88.01204,0.1137117,24.44318,13.75021,0,294.3831
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,20.17083,56.70539,50.22105,30.81764,30.81764,0,0,0,30.81764,65.45223,0,0,0,20.17083,32.43962,30.81764,0,0,53.07308,270.9925,0,12.26879,-12.26879,356.7189,84.93289,0.1137117,33.8994,16.13667,0,291.1633
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.543063,50.10085,48.70317,61.42607,61.42607,0,0,0,61.42607,7.395984,0,1.421085E-14,0,4.543063,64.65902,61.42607,0,0,66.70506,258.7237,0,60.11596,-60.11596,293.3511,69.84535,0.1137117,67.56868,3.63445,0,263.2667
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5006,198.6077,0,0,0,293.3511,69.84535,0.1137117,0,0,0,198.6077
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,46.0774,46.0774,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,133.5006,198.6077,0,30.14715,-30.14715,261.5732,62.27921,0.1137117,31.50377,0,0,198.6077
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,44.75143,44.75143,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,166.9974,168.4606,0,25.37953,-25.37953,234.8208,55.90961,0.1137117,26.5216,0,0,168.4606
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,43.59993,43.59993,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,195.1969,143.081,0,27.11962,-27.11962,206.2342,49.10329,0.1137117,28.34,0,0,143.081
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,42.71886,42.71886,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,225.3298,115.9614,0,14.12829,-14.12829,191.3417,45.55746,0.1137117,14.76406,0,0,115.9614
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,41.95119,41.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0279,101.8331,0,0,0,191.3417,45.55746,0.1137117,0,0,0,101.8331
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,41.28821,41.28821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0279,101.8331,0,0,0,191.3417,45.55746,0.1137117,0,0,0,101.8331
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,40.62523,40.62523,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,241.0279,101.8331,0,2.245555,-2.245555,188.9747,44.99389,0.1137117,2.346606,0,0,101.8331
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,40.13671,40.13671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.5229,99.58757,0,0,0,188.9747,44.99389,0.1137117,0,0,0,99.58757
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,39.71799,39.71799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.5229,99.58757,0,0,0,188.9747,44.99389,0.1137117,0,0,0,99.58757
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,39.37777,39.37777,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,243.5229,99.58757,0,30.38512,-30.38512,156.946,37.36801,0.1137117,31.75245,0,0,99.58757
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6563495,39.26962,39.08117,13.71317,13.71317,0,0,0,13.71317,4.786269,0,1.776357E-15,0,0.6563495,14.43492,13.71317,0,0,277.2842,69.20245,0,13.77857,-13.77857,142.4221,33.90995,0.1137117,15.08449,0.5250795,0,69.8588
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.55653,44.57274,38.76713,39.21354,39.21354,0,0,0,39.21354,49.87187,0,7.105427E-15,0,19.55653,41.27742,39.21354,0,0,292.5937,55.42389,0,21.72089,-21.72089,119.5262,28.45857,0.1137117,43.1349,15.64522,0,74.98042
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,41.5418,52.45361,39.47373,0,0,0,0,0,0,0,0,0,0,41.5418,0,0,0,0,316.728,33.703,41.5418,0,41.5418,158.9363,37.84189,0.1136402,0,33.23344,0,75.2448
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,59.82249,60.9659,41.16608,28.77551,28.77551,0,-1,0,28.77551,207.8938,0,0,0,59.82249,30.29001,28.77551,0,0,275.1862,71.09061,29.53248,0,29.53248,186.9532,44.51258,0.1135895,31.65306,47.85799,0,130.9131
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,65.64734,65.45395,43.03291,29.92185,29.92185,0,0,0,29.92185,219.396,0,0,0,65.64734,31.49669,29.92185,0,0,245.6537,97.66985,34.15065,0,34.15065,219.3514,52.22641,0.1135309,32.91404,52.51787,0,163.3172
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,81.30968,74.5727,44.89973,12.26832,12.26832,0,0,0,12.26832,662.7615,0,0,0,81.30968,12.91402,12.26832,0,0,211.5031,128.4054,68.39567,0,68.39567,284.2372,67.67539,0.1134136,13.49515,65.04774,0,209.7151
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,83.98006,78.14597,46.66187,37.7233,37.7233,0,0,0,37.7233,222.6212,0,0,0,83.98006,39.70874,37.7233,0,0,143.1074,189.9615,44.27132,0,44.27132,326.2367,77.67524,0.1133378,41.49563,67.18404,0,273.9416
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,82.83485,79.9674,48.47636,51.79306,51.79306,0,0,0,51.79306,159.9342,0,0,0,82.83485,54.51901,51.79306,0,0,98.83612,229.8057,28.31583,0,28.31583,353.0994,84.07112,0.1132894,56.97237,66.26788,0,312.6406
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,66.2149,73.66434,49.66275,4.957988,4.957988,0,-1,0,4.957988,1335.519,0,0,0,66.2149,5.218935,4.957988,0,0,70.52029,255.29,60.99596,0,60.99596,410.9653,97.84868,0.1131853,5.453787,52.97192,0,321.5049
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,55.68078,69.65343,50.0553,41.35411,41.35411,0,0,0,41.35411,134.6439,2.625808,0,0,55.68078,43.53065,41.35411,0,0,9.52433,310.1863,9.52433,0,9.52433,420.0009,100,0.1131691,45.48952,44.54463,0,365.8671
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,40.97259,64.54374,50.63978,0,0,0,0,0,0,0,40.97259,0,0,40.97259,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131691,0,32.77807,0,359.7308
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,21.59386,57.13968,50.17743,17.80194,17.80194,0,0,0,17.80194,121.3006,2.854973,0,0,21.59386,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1131691,19.58213,17.27509,0,340.3521
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.49958,50.06094,48.67699,25.71441,25.71441,0,0,0,25.71441,17.49828,0,3.552714E-15,0,4.49958,27.0678,25.71441,0,0,0,318.7582,0,22.56822,-22.56822,396.2119,94.33597,0.1131691,28.28586,3.599664,0,323.2578
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,47.29869,47.29869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.07581,296.19,0,0,0,396.2119,94.33597,0.1131691,0,0,0,296.19
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,46.0774,46.0774,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.07581,296.19,0,7.892084,-7.892084,387.8929,92.35526,0.1131691,8.247228,0,0,296.19
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,44.75143,44.75143,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.84479,288.2979,0,19.25372,-19.25372,367.5977,87.52308,0.1131691,20.12013,0,0,288.2979
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,43.57376,43.57376,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.2378,269.0442,0,24.41105,-24.41105,341.8661,81.39654,0.1131691,25.50955,0,0,269.0442
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,42.71886,42.71886,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.3612,244.6331,0,1.965245,-1.965245,339.7946,80.90331,0.1131691,2.053681,0,0,244.6331
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,41.95119,41.95119,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.54481,242.6679,0,9.681235,-9.681235,329.5897,78.47358,0.1131691,10.11689,0,0,242.6679
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,41.28821,41.28821,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.30173,232.9867,0,59.96168,-59.96168,266.3845,63.42476,0.1131691,62.65995,0,0,232.9867
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,40.60778,40.60778,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.9258,173.025,0,14.30658,-14.30658,251.3041,59.83418,0.1131691,14.95038,0,0,173.025
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,40.13671,40.13671,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.822,158.7184,0,29.83142,-29.83142,219.859,52.34727,0.1131691,31.17384,0,0,158.7184
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,39.70054,39.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.968,128.887,0,0,0,219.859,52.34727,0.1131691,0,0,0,128.887
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,39.32543,39.32543,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.968,128.887,0,5.855585,-5.855585,213.6866,50.87767,0.1131691,6.119086,0,0,128.887
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.284562,39.42418,39.055,26.93542,26.93542,0,0,0,26.93542,4.769043,0,3.552714E-15,0,1.284562,28.35307,26.93542,0,0,217.4742,123.0314,0,27.06851,-27.06851,185.1539,44.08418,0.1131691,29.62896,1.027649,0,124.316
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.12107,43.494,38.74096,7.006083,7.006083,0,0,0,7.006083,230.101,0,0,0,16.12107,7.374825,7.006083,0,0,247.5504,95.9629,8.746243,0,8.746243,193.4514,46.05975,0.1131542,7.706691,12.89685,0,112.084
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,33.87464,49.85223,39.44756,37.30363,37.30363,0,0,0,37.30363,90.80789,0,0,0,33.87464,39.26698,37.30363,0,0,238.8041,103.8345,0,5.392337,-5.392337,187.7673,44.70642,0.1131542,41.03399,27.09971,0,137.7092
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,52.18897,58.08358,41.14864,19.55316,19.55316,0,-1,0,19.55316,266.9081,0,0,0,52.18897,20.58228,19.55316,0,0,244.7956,98.44218,31.6067,0,31.6067,217.7521,51.84563,0.1131003,21.50848,41.75118,0,150.6311
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,34.39314,53.8534,43.00674,20.16213,20.16213,0,0,0,20.16213,170.5829,0,0,0,34.39314,21.22329,20.16213,0,0,213.1889,126.8882,13.16985,0,13.16985,230.2461,54.82039,0.1130779,22.17834,27.51451,0,161.2813
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,36.2574,56.48581,44.84739,6.386946,6.386946,0,0,0,6.386946,567.6797,0,0,0,36.2574,6.723101,6.386946,0,0,200.0191,138.7411,29.5343,0,29.5343,258.2648,61.49149,0.1130276,7.02564,29.00592,0,174.9985
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,63.49462,68.86583,46.64442,19.11358,19.11358,0,0,0,19.11358,332.1964,0,0,0,63.49462,20.11955,19.11358,0,0,170.4848,165.3219,43.37506,0,43.37506,299.414,71.2889,0.1129539,21.02493,50.7957,0,228.8166
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,65.53271,71.9071,48.45891,8.879584,8.879584,0,0,0,8.879584,738.0155,0,0,0,65.53271,9.346931,8.879584,0,0,127.1097,204.3595,56.18578,0,56.18578,352.7165,83.97995,0.1128585,9.767543,52.42617,0,269.8922
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,59.0523,70.52773,49.6104,20.17204,20.17204,0,-1,0,20.17204,292.7433,0,0,0,59.0523,21.23373,20.17204,0,0,70.92393,254.9267,37.81857,0,37.81857,388.5944,92.52228,0.1127944,22.18924,47.24184,0,313.979
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,41.01659,63.85453,50.00296,3.787237,3.787237,0,0,0,3.787237,1083.021,3.924676,0,0,41.01659,3.986566,3.787237,0,0,33.10535,288.9634,33.10535,0,33.10535,420.0009,100,0.1127384,4.165961,32.81327,0,329.98
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,25.61043,58.9007,50.54382,10.72566,10.72566,0,0,0,10.72566,238.7771,14.32026,0,0,25.61043,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1127384,11.79823,20.48835,0,344.3687
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,12.99223,54.23288,50.12509,23.82555,23.82555,0,0,0,23.82555,54.53064,0,3.552714E-15,0,12.99223,25.07953,23.82555,0,0,0,318.7582,0,12.0873,-12.0873,407.2597,96.9664,0.1127384,26.20811,10.39378,0,331.7505
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.454973,49.99428,48.62466,18.18513,18.18513,0,0,0,18.18513,24.49789,0,3.552714E-15,0,4.454973,19.14224,18.18513,0,0,13.43034,306.6709,0,14.68727,-14.68727,391.778,93.28028,0.1127384,20.00364,3.563978,0,311.1259
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,47.28124,47.28124,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,29.74953,291.9836,0,32.18213,-32.18213,357.855,85.20341,0.1127384,33.63032,0,0,291.9836
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,46.0774,46.0774,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,65.50744,259.8015,0,37.87194,-37.87194,317.9345,75.69854,0.1127384,39.57618,0,0,259.8015
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,44.75143,44.75143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.5874,221.9296,0,0,0,317.9345,75.69854,0.1127384,0,0,0,221.9296
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,43.54759,43.54759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.5874,221.9296,0,0,0,317.9345,75.69854,0.1127384,0,0,0,221.9296
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,42.66652,42.66652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.5874,221.9296,0,0,0,317.9345,75.69854,0.1127384,0,0,0,221.9296
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,41.93375,41.93375,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,107.5874,221.9296,0,42.09295,-42.09295,273.5646,65.1343,0.1127384,43.98714,0,0,221.9296
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,41.27076,41.27076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.3573,179.8366,0,0,0,273.5646,65.1343,0.1127384,0,0,0,179.8366
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,40.55544,40.55544,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,154.3573,179.8366,0,4.660444,-4.660444,268.6521,63.96465,0.1127384,4.870164,0,0,179.8366
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,40.09309,40.09309,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,159.5356,175.1762,0,11.71533,-11.71533,256.303,61.02441,0.1127384,12.24252,0,0,175.1762
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,39.67437,39.67437,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,172.5526,163.4609,0,15.97177,-15.97177,239.4673,57.01591,0.1127384,16.69049,0,0,163.4609
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,39.32543,39.32543,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,190.299,147.4891,0,1.146669,-1.146669,238.2586,56.72813,0.1127384,1.198269,0,0,147.4891
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.097932,39.35295,39.03755,55.98735,55.98735,0,0,0,55.98735,1.961037,0,7.105427E-15,0,1.097932,58.93406,55.98735,0,0,191.5731,146.3424,0,57.83612,-57.83612,177.294,42.21277,0.1127384,61.58609,0.878346,0,147.4404
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.68718,43.05934,38.74096,10.13104,10.13104,0,0,0,10.13104,144.9721,0,0,0,14.68718,10.66425,10.13104,0,0,255.8355,88.5063,4.022929,0,4.022929,181.1105,43.12146,0.1127316,11.14414,11.74974,0,103.1935
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,22.72576,46.24931,39.43011,83.17715,83.17715,20.25,0,7.39125,83.17715,27.32211,0,0,0,22.72576,66.2391,62.92714,0,0,251.8125,92.12694,0,43.51334,-43.51334,135.2434,32.20074,0.1127316,91.49486,18.1806,81,114.8527
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,22.55691,47.99376,41.14864,48.75929,48.75929,0,-1,0,48.75929,46.26177,0,0,3.166492,22.55691,51.32557,48.75929,0,0,300.1607,48.6136,0,28.76866,-28.76866,104.9186,24.98056,0.1127316,53.63522,18.04553,0,71.17051
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,25.04449,50.74429,43.00674,46.61585,46.61585,20.25,0,7.39125,46.61585,53.72525,0,0,0,25.04449,27.75353,26.36585,0,0,332.1259,19.84494,0,2.709043,-2.709043,102.063,24.30066,0.1127316,51.27744,20.03559,81,44.88942
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,36.0252,56.43335,44.87356,0,0,72.31579,0,20.56389,0,0,0,0,0,36.0252,0,0,72.31579,68.7,335.1359,17.13589,104.7252,0,104.7252,201.414,47.95563,0.112774,0,28.82016,81,53.16109
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,49.23081,63.19307,46.64442,26.76307,26.76307,81,0,22.761,26.76307,183.9505,0,0,0,49.23081,0,0,54.23692,51.52508,230.4107,111.3886,100.7559,0,100.7559,296.9995,70.71402,0.1128595,29.43938,39.38465,81,160.6194
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,38.91723,61.37622,48.45891,22.82511,22.82511,81,0,22.761,22.82511,170.5018,0,0,0,38.91723,0,0,58.17489,55.26614,129.6548,202.0689,94.18337,0,94.18337,386.3497,91.98783,0.1129558,25.10762,31.13378,81,240.9861
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,27.7069,58.60709,49.58424,17.23635,17.23635,0,-1,0,17.23635,160.7469,0,0,0,27.7069,18.14352,17.23635,0,0,35.47146,286.8339,9.563377,0,9.563377,395.4223,94.14797,0.1129397,18.95998,22.16552,0,314.5408
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,32.5753,60.74175,49.97679,40.37199,40.37199,0,0,0,40.37199,80.68788,0,7.105427E-15,0,32.5753,42.49683,40.37199,0,0,25.90808,295.4409,0,9.921527,-9.921527,384.9641,91.65793,0.1129397,44.40919,26.06024,0,328.0163
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,22.83075,57.94526,50.54382,13.30793,13.30793,0,0,0,13.30793,171.5574,0,0,0,22.83075,14.00835,13.30793,0,0,36.932,285.5194,8.822397,0,8.822397,393.3337,93.6507,0.1129248,14.63873,18.2646,0,308.3502
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.10753,55.19855,50.07275,50.11358,50.11358,0,0,0,50.11358,32.14204,0,7.105427E-15,0,16.10753,52.75114,50.11358,0,0,28.10961,293.4596,0,36.64361,-36.64361,354.708,84.45411,0.1129248,55.12494,12.88602,0,309.5671
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.474887,49.98285,48.60721,39.56275,39.56275,0,0,0,39.56275,11.31086,0,7.105427E-15,0,4.474887,41.645,39.56275,0,0,68.82473,256.816,0,37.17011,-37.17011,315.5272,75.12538,0.1129248,43.51902,3.57991,0,261.2909
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,47.2289,47.2289,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,110.1249,219.6459,0,15.65948,-15.65948,299.0207,71.19526,0.1129248,16.36416,0,0,219.6459
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,46.02506,46.02506,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,127.5243,203.9864,0,28.32499,-28.32499,269.1635,64.08643,0.1129248,29.59961,0,0,203.9864
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,44.69909,44.69909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.9965,175.6614,0,0,0,269.1635,64.08643,0.1129248,0,0,0,175.6614
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,43.52142,43.52142,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,158.9965,175.6614,0,0.2560087,-0.2560087,268.8937,64.02218,0.1129248,0.267529,0,0,175.6614
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,42.64035,42.64035,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,159.2809,175.4054,0,0.6726205,-0.6726205,268.1847,63.85337,0.1129248,0.7028884,0,0,175.4054
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,41.88141,41.88141,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,160.0283,174.7328,0,20.65913,-20.65913,246.408,58.66846,0.1129248,21.58879,0,0,174.7328
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,41.21842,41.21842,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,182.9829,154.0736,0,0.9026933,-0.9026933,245.4565,58.44191,0.1129248,0.9433145,0,0,154.0736
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,40.52927,40.52927,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,183.9859,153.1709,0,34.60258,-34.60258,208.9822,49.75756,0.1129248,36.1597,0,0,153.1709
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,40.06693,40.06693,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,222.4332,118.5684,0,23.36728,-23.36728,184.3509,43.89299,0.1129248,24.41881,0,0,118.5684
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,39.6482,39.6482,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,248.3968,95.20107,0,27.97734,-27.97734,154.8602,36.8714,0.1129248,29.23632,0,0,95.20107
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,39.30798,39.30798,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,279.4828,67.22373,0,19.51593,-19.51593,134.2886,31.97342,0.1129248,20.39415,0,0,67.22373
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.218999,39.36158,39.01138,49.94359,49.94359,20.25,0,7.39125,49.94359,2.440751,0,0,0,1.218999,31.25641,29.69359,0,0,301.1671,47.70781,0,30.03741,-30.03741,102.6264,24.43481,0.1129248,54.93795,0.975199,81,48.9268
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.66086,43.63126,38.71479,25.62382,25.62382,81,0,22.761,25.62382,65.02097,0,0,0,16.66086,0,0,55.37618,52.60737,334.5421,17.67039,69.26823,0,69.26823,168.34,40.08088,0.1130629,28.1862,13.32869,81,34.33125
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,32.32707,49.29737,39.40394,0,0,72.31579,0,20.56389,0,0,0,0,0,32.32707,0,0,72.31579,68.7,265.2738,80.0118,101.0271,0,101.0271,264.1827,62.90052,0.1131108,0,25.86165,81,112.3389
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,39.23628,53.436,41.09629,9.142092,9.142092,0,-1,0,9.142092,429.1827,0,0,0,39.23628,9.623254,9.142092,0,0,164.2467,170.9362,29.61303,0,29.61303,292.2761,69.5894,0.1130609,10.0563,31.38902,0,210.1724
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.82393,47.46364,42.98057,52.27996,52.27996,0,0,0,52.27996,28.35489,0,0,0,14.82393,55.03154,52.27996,0,0,134.6337,197.5879,0,40.20761,-40.20761,249.8935,59.49834,0.1130609,57.50795,11.85914,0,212.4118
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,20.32398,51.14301,44.84739,20.14142,20.14142,0,0,0,20.14142,100.9064,0,0,0,20.32398,21.20149,20.14142,0,0,179.3088,157.3803,0,0.8775116,-0.8775116,248.9686,59.27811,0.1130609,22.15556,16.25919,0,177.7043
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,44.45359,61.37284,46.61826,1.922468,1.922468,0,0,0,1.922468,2312.319,0,0,0,44.45359,2.023651,1.922468,0,0,180.2838,156.5028,42.42994,0,42.42994,289.2211,68.86204,0.1129895,2.114715,35.56287,0,200.9564
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,56.75143,68.19901,48.43274,64.40176,64.40176,81,0,22.761,64.40176,88.12094,0,0,0,56.75143,0,0,16.59824,15.76833,137.8539,194.6897,72.51976,0,72.51976,358.0194,85.24255,0.1131216,70.84193,45.40115,81,251.4411
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,63.20533,72.1953,49.5319,41.04605,41.04605,0,-1,0,41.04605,153.9864,0,0,0,63.20533,43.20637,41.04605,0,0,65.33414,259.9575,19.99896,0,19.99896,376.9921,89.75985,0.113088,45.15065,50.56427,0,323.1628
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,28.43869,59.22484,49.92445,23.47267,23.47267,0,0,0,23.47267,121.1566,0,0,0,28.43869,24.70807,23.47267,0,0,45.33518,277.9566,3.730618,0,3.730618,380.5313,90.60251,0.1130817,25.81994,22.75095,0,306.3953
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,21.57775,57.46385,50.49148,24.46334,24.46334,0,0,0,24.46334,88.20445,0,0,0,21.57775,25.75089,24.46334,0,0,41.60456,281.3141,0,4.173129,-4.173129,376.1324,89.55516,0.1130817,26.90967,17.26221,0,302.8919
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.00538,55.44979,50.02913,46.98751,46.98751,0,0,0,46.98751,36.19127,0,0,0,17.00538,49.46053,46.98751,0,0,46.24137,277.141,0,32.45516,-32.45516,341.9217,81.40976,0.1130817,51.68626,13.6043,0,294.1464
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.369003,49.89721,48.55487,0,0,0,0,0,0,0,0,0,0,4.369003,0,0,0,0,82.30266,244.6858,4.369003,0,4.369003,346.0665,82.39661,0.1130744,0,3.495203,0,249.0548
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,47.20273,47.20273,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,77.93365,248.6179,0,2.220405,-2.220405,343.726,81.83936,0.1130744,2.320323,0,0,248.6179
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,45.98144,45.98144,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,80.40077,246.3975,0,60.17191,-60.17191,280.2992,66.73777,0.1130744,62.87965,0,0,246.3975
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,44.65547,44.65547,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,147.2585,186.2256,0,72.31579,-72.31579,204.0717,48.5884,0.1130744,95.68427,0,0,186.2256
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,43.4778,43.4778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.6093,113.9098,0,0,0,204.0717,48.5884,0.1130744,0,0,0,113.9098
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,42.58801,42.58801,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,227.6093,113.9098,0,3.21465,-3.21465,200.6831,47.7816,0.1130744,3.359309,0,0,113.9098
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,41.82907,41.82907,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,231.1812,110.6952,0,26.33858,-26.33858,172.9198,41.17131,0.1130744,27.52381,0,0,110.6952
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,41.16608,41.16608,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,260.4463,84.35661,0,49.12102,-49.12102,121.1417,28.84321,0.1130744,51.33146,0,0,84.35661
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,40.45948,40.45948,60.08877,33.4738,0,-1,0,33.4738,0,0,26.61496,32.62384,0,35.23558,33.4738,0,0,315.0251,35.23558,0,35.23558,-35.23558,84.00017,20,0.1130744,66.09765,0,0,35.23558
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,40.01458,40.01458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130744,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,39.62203,39.62203,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130744,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,39.25564,39.25564,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1131999,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4173987,39.10493,38.98521,58.69251,58.69251,81,0,22.761,58.69251,0.7111619,0,0,0,0.4173987,0,0,22.30749,21.19212,285.4758,61.83,21.60952,0,21.60952,169.6753,40.3988,0.1132584,64.56176,0.333919,81,62.2474
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.83586,43.65756,38.68862,4.874839,4.874839,77.19063,0,21.79723,4.874839,345.3624,0,0,0,16.83586,0,0,72.31579,68.7,263.8663,81.27856,85.53586,0,85.53586,250.8217,59.71934,0.113352,5.362323,13.46869,81,98.11443
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,32.17399,49.24731,39.40394,53.96777,53.96777,81,0,22.761,53.96777,59.61704,0,0,0,32.17399,0,0,27.03223,25.68062,178.3304,158.2608,57.85461,0,57.85461,305.7074,72.78734,0.1134947,59.36455,25.73919,81,190.4348
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,48.18833,56.54443,41.07013,18.18315,18.18315,0,-1,0,18.18315,265.0163,0,0,0,48.18833,19.14016,18.18315,0,0,120.4758,210.33,29.04816,0,29.04816,333.265,79.34864,0.1134459,20.00147,38.55066,0,258.5183
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,64.32298,64.83605,42.96312,0,0,0,0,0,0,0,0,0,0,64.32298,0,0,0,0,91.42766,236.4733,64.32298,0,64.32298,394.2871,93.87769,0.113338,0,51.45839,0,300.7963
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,65.45815,67.50704,44.82122,60.0935,60.0935,0,0,0,60.0935,108.9272,0,0,0,65.45815,63.25632,60.0935,0,0,27.10468,294.364,2.201824,0,2.201824,396.3759,94.37503,0.1133343,66.10285,52.36652,0,359.8222
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,75.33584,73.95982,46.59208,0,0,0,0,0,0,0,50.43299,0,0,75.33584,0,0,0,0,24.90285,296.3457,24.90285,0,24.90285,420.0009,100,0.1132925,0,60.26867,0,371.6815
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,82.14669,79.49707,48.3804,80.82772,80.82772,20.25,0,7.39125,80.82772,101.6318,18.38067,0,0,82.14669,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1132925,88.91049,65.71735,81,400.9049
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,67.76205,74.13711,49.48828,0,0,0,-1,0,0,0,67.76205,0,0,67.76205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132925,0,54.20964,0,386.5203
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,48.0863,66.38716,49.85466,18.24184,18.24184,0,0,0,18.24184,263.6045,28.88437,0,0,48.0863,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1132925,20.06602,38.46904,0,366.8445
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,30.7699,60.55043,50.39552,47.24889,47.24889,0,0,0,47.24889,65.123,0,7.105427E-15,0,30.7699,49.73568,47.24889,0,0,0,318.7582,0,18.96578,-18.96578,400.0092,95.24008,0.1132925,51.97378,24.61592,0,349.5281
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,18.88574,55.9927,49.95062,25.14718,25.14718,0,0,0,25.14718,75.10081,0,0,0,18.88574,26.47072,25.14718,0,0,21.07309,299.7924,0,7.584981,-7.584981,392.0139,93.33645,0.1132925,27.6619,15.10859,0,318.6782
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.369691,49.84462,48.50253,39.2862,39.2862,0,0,0,39.2862,11.12271,0,0,0,4.369691,41.35389,39.2862,0,0,29.50084,292.2075,0,36.9842,-36.9842,353.0291,84.05438,0.1132925,43.21482,3.495753,0,296.5771
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,47.15911,47.15911,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,70.5944,255.2233,0,33.38485,-33.38485,317.8384,75.67565,0.1132925,34.88717,0,0,255.2233
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,45.95527,45.95527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.6887,221.8384,0,0,0,317.8384,75.67565,0.1132925,0,0,0,221.8384
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,44.60313,44.60313,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,107.6887,221.8384,0,38.92232,-38.92232,276.8107,65.90717,0.1132925,40.67382,0,0,221.8384
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,43.42546,43.42546,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,150.9357,182.9161,0,25.55874,-25.55874,249.8694,59.49259,0.1132925,26.70889,0,0,182.9161
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,42.51822,42.51822,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,179.3343,157.3573,0,27.01793,-27.01793,221.39,52.7118,0.1132925,28.23373,0,0,157.3573
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,41.78545,41.78545,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,209.3542,130.3394,0,53.18063,-53.18063,165.3327,39.36485,0.1132925,55.57375,0,0,130.3394
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,41.12246,41.12246,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,268.4438,77.1588,0,14.27227,-14.27227,150.2884,35.78288,0.1132925,14.91452,0,0,77.1588
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,40.43331,40.43331,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,284.3019,62.88653,0,17.83648,-17.83648,131.4871,31.30639,0.1132925,18.63912,0,0,62.88653
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,39.98841,39.98841,47.58597,42.79754,0,-1,0,42.79754,0,0,4.788427,9.547025,0,45.05005,42.79754,0,0,304.1202,45.05005,0,45.05005,-45.05005,84.00017,20,0.1132925,52.34457,0,0,45.05005
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,39.59586,39.59586,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132925,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,39.22947,39.22947,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1134143,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3213706,39.05119,38.95905,42.40114,42.40114,81,0,22.761,42.40114,0.7579291,0,0,0,0.3213706,0,0,38.59886,36.66891,285.4758,61.83,36.99028,0,36.99028,184.2668,43.87296,0.1135138,46.64126,0.2570965,81,62.15137
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.748835,41.20493,38.66245,42.05334,42.05334,81,0,22.761,42.05334,20.80414,0,0,0,8.748835,0,0,38.94666,36.99932,248.4855,95.12125,45.74816,0,45.74816,227.6673,54.20639,0.1136331,46.25868,6.999068,81,103.8701
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,24.49992,46.7532,39.37777,32.71544,32.71544,81,0,22.761,32.71544,74.88796,0,0,0,24.49992,0,0,48.28456,45.87033,202.7374,136.2946,70.37025,0,70.37025,294.4264,70.10138,0.1137669,35.98698,19.59994,81,160.7945
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.668563,42.97749,41.01778,26.50667,26.50667,0,-1,0,26.50667,25.15806,0,3.552714E-15,0,6.668563,27.90176,26.50667,0,0,132.3671,199.6278,0,21.23319,-21.23319,272.0446,64.7724,0.1137669,29.15734,5.33485,0,206.2964
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.64786,46.40949,42.91078,52.47958,52.47958,0,0,0,52.47958,22.19503,0,0,0,11.64786,55.24167,52.47958,0,0,155.9595,178.3946,0,43.59381,-43.59381,226.0927,53.83149,0.1137669,57.72754,9.318287,0,190.0425
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,46.07879,59.94806,44.80377,31.86869,31.86869,0,0,0,31.86869,144.5895,0,0,0,46.07879,33.54599,31.86869,0,0,204.3971,134.8008,12.5328,0,12.5328,237.9824,56.66236,0.1137459,35.05556,36.86303,0,180.8796
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,61.45989,67.93092,46.56591,63.29692,63.29692,81,0,22.761,63.29692,97.09775,0,0,0,61.45989,0,0,17.70308,16.81792,191.8643,146.0804,78.27781,0,78.27781,312.2432,74.34348,0.1138662,69.62662,49.16791,81,207.5402
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,68.34422,73.00745,48.35423,21.61458,21.61458,64.59473,0,18.61047,21.61458,316.195,0,0,0,68.34422,0,0,42.98016,40.83115,113.5865,216.5304,109.1754,0,109.1754,415.8161,99.00363,0.1138667,23.77603,54.67538,81,284.8746
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,53.53337,68.06317,49.43594,0,0,0,-1,0,0,0,49.12225,0,0,53.53337,0,0,0,0,4.411121,314.7882,4.411121,0,4.411121,420.0009,100,0.1138593,0,42.82669,0,368.3216
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,35.81126,61.71683,49.80233,25.36672,25.36672,0,0,0,25.36672,141.1742,9.109448,0,0,35.81126,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1138593,27.9034,28.64901,0,354.5695
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,33.41528,61.43914,50.34318,28.85829,28.85829,0,0,0,28.85829,115.7909,3.038137,0,0,33.41528,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1138593,31.74412,26.73222,0,352.1735
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.21102,54.40532,49.90701,63.62864,63.62864,20.25,0,7.39125,63.62864,22.33431,0,7.105427E-15,0,14.21102,45.66172,43.37864,0,0,0,318.7582,0,31.4507,-31.4507,386.8489,92.1067,0.1138593,69.9915,11.36882,81,332.9692
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.682122,49.58793,48.45891,74.59638,74.59638,20.25,0,7.39125,74.59638,4.936059,0,0,0,3.682122,57.20671,54.34638,0,0,34.94522,287.3075,0,53.52459,-53.52459,330.429,78.67342,0.1138593,82.05602,2.945697,81,290.9897
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,47.13294,47.13294,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,94.417,233.7829,0,55.84982,-55.84982,271.5581,64.65657,0.1138593,58.36306,0,0,233.7829
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,45.90293,45.90293,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,156.4724,177.9331,0,39.47361,-39.47361,229.9493,54.74972,0.1138593,41.24992,0,0,177.9331
