Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,44.55079,44.55079,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,200.3319,138.4595,0,58.27871,-58.27871,168.5181,40.12328,0.1138593,60.90126,0,0,138.4595
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,43.37312,43.37312,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,265.0861,80.18079,0,30.29572,-30.29572,136.5836,32.51985,0.1138593,31.65903,0,0,80.18079
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,42.46588,42.46588,56.77171,47.39081,0,-1,0,47.39081,0,0,9.380896,15.05807,0,49.88506,47.39081,0,0,298.748,49.88506,0,49.88506,-49.88506,84.00017,20,0.1138593,62.44888,0,0,49.88506
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,41.73311,41.73311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138593,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,41.07013,41.07013,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138593,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,40.40714,40.40714,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138593,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,39.97097,39.97097,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138593,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,39.55224,39.55224,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138593,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,39.2033,39.2033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138593,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.188469,39.27411,38.93287,31.70906,31.70906,81,0,22.761,31.70906,3.748041,0,0,0,1.188469,0,0,49.29094,46.82639,354.1758,0,48.01486,0,48.01486,129.5511,30.84543,0.1139872,34.87997,0.9507749,81,1.188469
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.88161,43.62646,38.645,36.16314,36.16314,81,0,22.761,36.16314,46.68182,0,0,0,16.88161,0,0,44.83686,42.59502,306.1609,43.21338,59.47663,0,59.47663,185.9756,44.2798,0.1141382,39.77945,13.50529,81,60.09499
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,28.91468,48.13404,39.3516,9.640553,9.640553,81,0,22.761,9.640553,299.9277,0,0,0,28.91468,0,0,71.35945,67.79147,246.6843,96.74234,96.70616,0,96.70616,277.7191,66.12346,0.1142267,10.60461,23.13175,81,125.657
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,52.42302,58.02148,41.01778,56.72165,56.72165,0,-1,0,56.72165,92.42155,0,7.105427E-15,0,52.42302,59.707,56.72165,0,0,149.9781,183.7779,0,7.283975,-7.283975,270.0411,64.29536,0.1142267,62.39381,41.93842,0,236.2009
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,72.46203,68.13789,42.91078,17.10107,17.10107,0,0,0,17.10107,423.7281,0,0,0,72.46203,18.00112,17.10107,0,0,158.0715,176.4939,54.4609,0,54.4609,321.7072,76.59681,0.1141356,18.81117,57.96962,0,248.9559
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,72.43649,70.41471,44.7776,0.430848,0.430848,0,0,0,0.430848,16812.54,0,0,0,72.43649,0.4535242,0.430848,0,0,103.6106,225.5087,71.98296,0,71.98296,389.9963,92.85607,0.1140155,0.4739328,57.94919,0,297.9452
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,67.92481,70.6152,46.53975,55.20314,55.20314,0,0,0,55.20314,123.0452,0,0,0,67.92481,58.10857,55.20314,0,0,31.62759,290.2934,9.816236,0,9.816236,399.3088,95.07333,0.1139992,60.72346,54.33985,0,358.2182
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,45.3693,63.63465,48.33678,44.51097,44.51097,0,0,0,44.51097,101.9284,0,0,0,45.3693,46.85365,44.51097,0,0,21.81136,299.128,0,1.48435,-1.48435,397.7441,94.70079,0.1139992,48.96206,36.29544,0,344.4973
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,43.43012,64.08246,49.39232,34.84002,34.84002,0,-1,0,34.84002,124.6559,0,0,0,43.43012,36.6737,34.84002,0,0,23.46063,297.6436,6.756418,0,6.756418,404.1538,96.22691,0.1139879,38.32402,34.74409,0,341.0738
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,46.6234,65.71145,49.75871,38.87034,38.87034,0,0,0,38.87034,119.946,0,0,0,46.6234,40.91615,38.87034,0,0,16.70422,303.7244,5.707255,0,5.707255,409.5682,97.51604,0.1139784,42.75737,37.29872,0,350.3478
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,42.29842,64.6658,50.29956,23.14341,23.14341,0,0,0,23.14341,182.7666,6.939973,0,0,42.29842,24.36149,23.14341,0,0,10.99696,308.861,10.99696,0,10.99696,420.0009,100,0.1139601,25.45775,33.83874,0,351.1594
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,23.39665,57.46729,49.90701,54.54517,54.54517,0,0,0,54.54517,42.89408,0,7.105427E-15,0,23.39665,57.41597,54.54517,0,0,0,318.7582,0,34.01933,-34.01933,384.1413,91.46204,0.1139601,59.99969,18.71732,0,342.1549
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.292708,49.75037,48.43274,27.80659,27.80659,0,0,0,27.80659,15.43774,0,0,0,4.292708,29.27009,27.80659,0,0,37.79925,284.7389,0,24.97738,-24.97738,357.8128,85.19337,0.1139601,30.58725,3.434166,0,289.0316
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,47.10677,47.10677,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,65.5519,259.7615,0,40.47126,-40.47126,315.1524,75.03613,0.1139601,42.29247,0,0,259.7615
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,45.90293,45.90293,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,110.52,219.2903,0,26.4844,-26.4844,287.2354,68.38924,0.1139601,27.6762,0,0,219.2903
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,44.55079,44.55079,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,139.9471,192.8059,0,20.46564,-20.46564,265.6627,63.2529,0.1139601,21.38659,0,0,192.8059
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,43.35567,43.35567,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,162.6867,172.3402,0,47.32334,-47.32334,215.7795,51.37597,0.1139601,49.45289,0,0,172.3402
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,42.46588,42.46588,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,215.2682,125.0169,0,1.015146,-1.015146,214.7095,51.1212,0.1139601,1.060827,0,0,125.0169
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,41.75928,41.75928,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,216.3961,124.0017,0,14.01404,-14.01404,199.9374,47.60404,0.1139601,14.64467,0,0,124.0017
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,41.07013,41.07013,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,231.9673,109.9877,0,40.7169,-40.7169,157.018,37.38516,0.1139601,42.54916,0,0,109.9877
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,40.38097,40.38097,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,277.2083,69.2708,0,30.1735,-30.1735,125.2123,29.8124,0.1139601,31.53131,0,0,69.2708
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,39.97097,39.97097,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,310.7344,39.0973,0,10.44003,-10.44003,114.2076,27.19222,0.1139601,10.90983,0,0,39.0973
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,39.55224,39.55224,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,322.3344,28.65726,0,12.27042,-12.27042,101.2734,24.11267,0.1139601,12.82259,0,0,28.65726
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,39.15968,39.15968,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,335.9682,16.38684,0,8.464705,-8.464705,92.35084,21.98825,0.1139601,8.845616,0,0,16.38684
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,38.91542,38.91542,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,345.3734,7.922138,0,7.200119,-7.200119,84.76125,20.18121,0.1139601,29.79912,0,81,7.922138
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.773149,39.7051,38.61883,65.93813,65.93813,81,0,22.761,65.93813,5.722257,0,0,0,3.773149,0,0,15.06188,14.30878,353.3736,0.7220191,18.08193,0,18.08193,101.9153,24.26549,0.1140065,72.53194,3.018519,81,4.495168
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.28358,42.63416,39.32543,52.80217,52.80217,81,0,22.761,52.80217,21.36953,0,0,0,11.28358,0,0,28.19783,26.78794,335.2916,16.99576,38.07151,0,38.07151,138.0331,32.86495,0.1141029,58.08239,9.02686,81,28.27933
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.07138,43.95221,40.97417,33.9691,33.9691,0,-1,0,33.9691,29.64865,0,7.105427E-15,0,10.07138,35.75694,33.9691,0,0,297.2201,51.26012,0,25.68556,-25.68556,110.9581,26.41855,0.1141029,37.366,8.057104,0,61.3315
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.07012,47.10366,42.85844,18.45578,18.45578,0,0,0,18.45578,76.23692,0,3.552714E-15,0,14.07012,19.42713,18.45578,0,0,325.7596,25.57456,0,5.357017,-5.357017,105.3113,25.07408,0.1141029,20.30136,11.25609,0,39.64467
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.57508,50.1063,44.69909,18.05743,18.05743,0,0,0,18.05743,97.32883,3.552714E-15,0,0,17.57508,19.00782,18.05743,0,0,331.7119,20.21754,0,1.432735,-1.432735,103.8011,24.7145,0.1141029,19.86317,14.06007,0,37.79262
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.26501,50.88113,46.46996,44.21514,44.21514,20.25,0,7.39125,44.21514,32.26272,0,0,0,14.26501,25.22646,23.96514,0,0,333.3038,18.7848,0,10.96146,-10.96146,92.2467,21.96346,0.1141029,48.63665,11.412,81,33.04981
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,21.54187,55.13673,48.28444,15.46254,15.46254,81,0,22.761,15.46254,139.3165,0,0,0,21.54187,0,0,65.53746,62.26059,345.4832,7.823345,83.80245,0,83.80245,171.7487,40.89246,0.1142125,17.00879,17.23349,81,29.36521
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.26221,54.81927,49.33998,7.086549,7.086549,0,-1,0,7.086549,243.5913,0,0,0,17.26221,7.459525,7.086549,0,0,261.6808,83.24555,9.802689,0,9.802689,181.0483,43.10666,0.1141962,7.795203,13.80977,0,100.5078
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.0898,55.47361,49.70637,2.73882,2.73882,0,0,0,2.73882,660.496,0,0,0,18.0898,2.882969,2.73882,0,0,251.8781,92.06797,15.20683,0,15.20683,195.4748,46.54153,0.1141709,3.012702,14.47184,0,110.1578
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,7.992136,52.75816,50.25594,55.89733,55.89733,0,0,0,55.89733,14.29788,0,7.105427E-15,0,7.992136,58.83929,55.89733,0,0,236.6712,105.7541,0,50.84716,-50.84716,141.8772,33.78022,0.1141709,61.48706,6.393708,0,113.7463
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.00798,52.93944,49.80233,44.05044,44.05044,0,0,0,44.05044,22.71936,0,7.105427E-15,0,10.00798,46.36889,44.05044,0,0,293.1681,54.90696,0,36.36091,-36.36091,103.5494,24.65458,0.1141709,48.45549,8.006382,0,64.91494
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.264042,49.66232,48.35423,72.78109,72.78109,51.1115,0,15.19921,72.78109,5.858722,0,0,0,4.264042,22.8101,21.66959,0,0,333.5691,18.54605,0,18.54605,-18.54605,84.00017,20,0.1141709,80.0592,3.411234,81,22.8101
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,47.03698,47.03698,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141709,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,45.83314,45.83314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141709,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,44.50717,44.50717,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141709,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,43.32951,43.32951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141709,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,42.44843,42.44843,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141709,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,41.70694,41.70694,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141709,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,41.04395,41.04395,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141709,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,40.36352,40.36352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141709,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,39.94479,39.94479,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141709,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,39.52607,39.52607,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141709,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,39.15968,39.15968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141709,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,38.91542,38.91542,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1143167,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.437554,40.48117,38.61883,11.89183,11.89183,81,0,22.761,11.89183,54.13426,0,0,0,6.437554,0,0,69.10817,65.65276,292.2979,55.69012,72.09032,0,72.09032,211.0936,50.26028,0.1144453,13.08101,5.150043,81,62.12768
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.17554,43.48724,39.30798,2.14068,2.14068,74.45647,0,21.10549,2.14068,662.1983,0,0,0,14.17554,0,0,72.31579,68.7,220.2076,120.5714,82.87554,0,82.87554,289.7162,68.97992,0.1145289,2.354748,11.34044,81,134.7469
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,33.68018,51.39842,40.94799,39.13499,39.13499,0,-1,0,39.13499,86.06154,0,0,0,33.68018,41.19473,39.13499,0,0,137.332,195.1594,0,7.514551,-7.514551,281.7952,67.09396,0.1145289,43.04849,26.94414,0,228.8396
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,55.20848,61.10511,42.81482,37.18899,37.18899,0,0,0,37.18899,148.4539,0,0,0,55.20848,39.1463,37.18899,0,0,145.6815,187.6449,16.06218,0,16.06218,297.0331,70.72203,0.1145022,40.90789,44.16679,0,242.8533
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,31.06244,54.54039,44.69909,0,0,0,0,0,0,0,0,0,0,31.06244,0,0,0,0,129.6194,202.1008,31.06244,0,31.06244,326.5016,77.73831,0.1144505,0,24.84995,0,233.1633
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,44.25318,61.13372,46.46996,67.3921,67.3921,20.25,0,7.39125,67.3921,65.66523,0,1.421085E-14,0,44.25318,49.62326,47.1421,0,0,98.55691,230.057,0,5.370083,-5.370083,320.841,76.39056,0.1144505,74.13131,35.40254,81,274.3102
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,26.84006,56.89782,48.25827,0,0,72.31579,0,20.56389,0,0,0,0,0,26.84006,0,0,72.31579,68.7,104.5237,224.6869,95.54006,0,95.54006,411.4782,97.97082,0.1145042,0,21.47205,81,251.527
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.65125,55.55618,49.28764,0,0,0,-1,0,0,0,10.66765,0,0,19.65125,0,0,0,0,8.983604,310.673,8.983604,0,8.983604,420.0009,100,0.1144893,0,15.721,0,330.3242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,36.34584,61.75862,49.66275,51.60344,51.60344,0,0,0,51.60344,70.43298,7.105427E-15,0,0,36.34584,54.31941,51.60344,0,0,0,318.7582,0,17.97357,-17.97357,401.055,95.48911,0.1144893,56.76378,29.07667,0,355.1041
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,23.83561,57.92079,50.19488,45.29703,45.29703,0,0,0,45.29703,52.62068,0,7.105427E-15,0,23.83561,47.68108,45.29703,0,0,19.97063,300.7847,0,23.84548,-23.84548,375.9197,89.50451,0.1144893,49.82673,19.06849,0,324.6203
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.531667,51.50244,49.78487,0,0,0,0,0,0,0,0,0,0,5.531667,0,0,0,0,46.46561,276.9392,5.531667,0,5.531667,381.1675,90.75398,0.1144801,0,4.425333,0,282.4709
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.618574,48.80437,48.31061,25.13037,25.13037,0,0,0,25.13037,6.44071,0,0,0,1.618574,26.45302,25.13037,0,0,40.93394,281.9177,0,24.83445,-24.83445,354.9897,84.52119,0.1144801,27.64341,1.294859,0,283.5363
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,47.01081,47.01081,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,68.52777,257.0832,0,47.76478,-47.76478,304.6412,72.53347,0.1144801,49.9142,0,0,257.0832
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,45.80697,45.80697,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,121.5997,209.3185,0,1.209879,-1.209879,303.3659,72.22982,0.1144801,1.264324,0,0,209.3185
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,44.45483,44.45483,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,122.9441,208.1086,0,22.17742,-22.17742,279.9888,66.66387,0.1144801,23.1754,0,0,208.1086
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,43.251,43.251,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,147.5856,185.9312,0,6.787423,-6.787423,272.8343,64.9604,0.1144801,7.092856,0,0,185.9312
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,42.36992,42.36992,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,155.1272,179.1437,0,32.20803,-32.20803,238.884,56.87703,0.1144801,33.65739,0,0,179.1437
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,41.66332,41.66332,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,190.9139,146.9357,0,14.58827,-14.58827,223.5066,53.21576,0.1144801,15.24474,0,0,146.9357
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,41.00034,41.00034,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,207.1231,132.3474,0,0.6344528,-0.6344528,222.8378,53.05652,0.1144801,0.6630032,0,0,132.3474
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,40.33735,40.33735,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,207.828,131.713,0,36.06526,-36.06526,184.8217,44.00508,0.1144801,37.68819,0,0,131.713
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,39.91862,39.91862,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,247.9006,95.64773,0,12.73854,-12.73854,171.3941,40.80804,0.1144801,13.31177,0,0,95.64773
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,39.4999,39.4999,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,262.0545,82.90919,0,16.63725,-16.63725,153.8569,36.63253,0.1144801,17.38592,0,0,82.90919
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,39.13351,39.13351,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,280.5403,66.27195,0,28.85537,-28.85537,123.4407,29.39058,0.1144801,30.15386,0,0,66.27195
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,38.88926,38.88926,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,312.6018,37.41658,0,26.32559,-26.32559,95.69109,22.78355,0.1144801,27.51024,0,0,37.41658
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.53468,43.19017,38.61883,6.646585,6.646585,0,0,0,6.646585,233.7242,0,0,0,15.53468,6.996406,6.646585,0,0,341.8525,11.09099,8.53827,0,8.53827,103.7912,24.71214,0.1144659,7.311244,12.42774,0,26.62566
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,31.17756,48.82001,39.30798,35.87885,35.87885,81,0,22.761,35.87885,86.89677,0,0,0,31.17756,0,0,45.12115,42.8651,333.3142,18.77543,74.04266,0,74.04266,174.0342,41.43664,0.1145905,39.46673,24.94205,81,49.95299
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,57.18008,59.68009,40.92183,20.0097,20.0097,0,-1,0,20.0097,285.7618,0,0,0,57.18008,21.06285,20.0097,0,0,259.2716,85.41382,36.11724,0,36.11724,208.2981,49.59468,0.1145306,22.01067,45.74407,0,142.5939
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,54.76505,60.90722,42.78865,2.011888,2.011888,0,0,0,2.011888,2722.072,0,0,0,54.76505,2.117777,2.011888,0,0,223.1543,117.9193,52.64727,0,52.64727,258.2437,61.48646,0.1144434,2.213077,43.81204,0,172.6844
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,76.97941,72.30659,44.68164,54.55552,54.55552,0,0,0,54.55552,141.1029,0,0,0,76.97941,57.42686,54.55552,0,0,170.507,165.3019,19.55254,0,19.55254,276.7928,65.90292,0.114411,60.01107,61.58353,0,242.2813
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,81.9285,76.86064,46.44379,13.93261,13.93261,0,0,0,13.93261,588.0342,0,0,0,81.9285,14.6659,13.93261,0,0,150.9545,182.8992,67.2626,0,67.2626,340.6037,81.09596,0.1142999,15.32587,65.54281,0,264.8277
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,69.73743,73.4751,48.2321,21.77094,21.77094,0,0,0,21.77094,320.3235,0,0,0,69.73743,22.91677,21.77094,0,0,83.6919,243.4355,46.82066,0,46.82066,385.0217,91.67165,0.1142226,23.94803,55.78995,0,313.1729
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,69.82749,74.78445,49.26147,33.35923,33.35923,0,-1,0,33.35923,209.3199,0,0,0,69.82749,35.11497,33.35923,0,0,36.87125,285.5741,34.71252,0,34.71252,417.9529,99.51239,0.1141654,36.69515,55.86199,0,355.4016
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,53.24767,68.14977,49.6104,7.358097,7.358097,0,0,0,7.358097,723.6609,43.34358,0,0,53.24767,7.745365,7.358097,0,0,2.15873,316.8154,2.15873,0,2.15873,420.0009,100,0.1141618,8.093906,42.59814,0,370.063
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,44.58167,65.36835,50.15126,75.96091,75.96091,20.25,0,7.39125,75.96091,58.69028,0,0,0,44.58167,58.64307,55.71091,0,0,0,318.7582,0,14.0614,-14.0614,405.1788,96.47095,0.1141618,83.55701,35.66534,81,363.3399
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,26.35426,58.26894,49.70637,26.41158,26.41158,0,0,0,26.41158,99.78297,3.552714E-15,0,0,26.35426,27.80166,26.41158,0,0,15.62377,304.6968,0,1.447403,-1.447403,403.6531,96.1077,0.1141618,29.05273,21.0834,0,331.0511
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.192255,49.51694,48.2321,56.68465,56.68465,0,0,0,56.68465,7.395749,0,0,0,4.192255,59.66806,56.68465,0,0,17.232,303.2494,0,55.4758,-55.4758,345.1765,82.18472,0.1141618,62.35312,3.353804,0,307.4417
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,46.9323,46.9323,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,78.87178,247.7736,0,26.82531,-26.82531,316.9001,75.45226,0.1141618,28.03245,0,0,247.7736
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,45.73718,45.73718,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,108.6777,220.9483,0,26.00211,-26.00211,289.4915,68.92641,0.1141618,27.1722,0,0,220.9483
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,44.41121,44.41121,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,137.5689,194.9462,0,22.18882,-22.18882,266.1024,63.3576,0.1141618,23.18732,0,0,194.9462
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,43.20737,43.20737,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,162.2232,172.7574,0,13.40297,-13.40297,251.9745,59.9938,0.1141618,14.0061,0,0,172.7574
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,42.34375,42.34375,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,177.1154,159.3544,0,10.78612,-10.78612,240.6049,57.28677,0.1141618,11.27149,0,0,159.3544
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,41.63715,41.63715,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,189.0999,148.5683,0,25.45256,-25.45256,213.7756,50.89884,0.1141618,26.59792,0,0,148.5683
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,40.94799,40.94799,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,217.3805,123.1157,0,13.08733,-13.08733,199.9803,47.61426,0.1141618,13.67626,0,0,123.1157
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,40.31118,40.31118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.922,110.0284,0,0,0,199.9803,47.61426,0.1141618,0,0,0,110.0284
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,39.89246,39.89246,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,231.922,110.0284,0,18.795,-18.795,180.1686,42.89721,0.1141618,19.64077,0,0,110.0284
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,39.4999,39.4999,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,252.8054,91.23341,0,32.30395,-32.30395,146.1173,34.78976,0.1141618,33.75763,0,0,91.23341
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,39.10734,39.10734,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,288.6986,58.92945,0,21.29806,-21.29806,123.6671,29.4445,0.1141618,22.25648,0,0,58.92945
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,38.86309,38.86309,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,312.3632,37.63139,0,4.493703,-4.493703,118.9304,28.3167,0.1141618,4.69592,0,0,37.63139
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.45397,44.05286,38.59266,0,0,0,0,0,0,0,0,0,0,18.45397,0,0,0,0,317.3561,33.13769,18.45397,0,18.45397,136.4373,32.48502,0.1141315,0,14.76318,0,51.59166
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,41.54119,52.24347,39.28181,42.65447,42.65447,0,0,0,42.65447,97.39,0,7.105427E-15,0,41.54119,44.89944,42.65447,0,0,298.9022,49.74626,0,3.358254,-3.358254,132.8974,31.64218,0.1141315,46.91991,33.23295,0,91.28745
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,57.76658,59.87123,40.89566,60.29796,60.29796,0,-1,0,60.29796,95.8019,0,0,11.28349,57.76658,63.47153,60.29796,0,0,302.6336,46.38801,0,5.704949,-5.704949,126.8839,30.21039,0.1141315,66.32775,46.21327,0,104.1546
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,67.06513,65.70924,42.76248,40.42746,40.42746,0,0,0,40.42746,165.8901,0,0,0,67.06513,42.55522,40.42746,0,0,308.9724,40.68306,24.50992,0,24.50992,150.136,35.7466,0.1140911,44.4702,53.65211,0,107.7482
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,65.06663,67.14768,44.65547,20.90261,20.90261,0,0,0,20.90261,311.2847,0,0,0,65.06663,22.00275,20.90261,0,0,284.4625,62.74199,43.06388,0,43.06388,190.99,45.47372,0.1140203,22.99287,52.0533,0,127.8086
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,72.14157,72.30642,46.41761,64.37227,64.37227,81,0,22.761,64.37227,112.0693,0,0,0,72.14157,0,0,16.62773,15.79635,241.3986,101.4995,87.93792,0,87.93792,274.4153,65.33683,0.1141218,70.80949,57.71326,81,173.6411
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,68.47664,72.89516,48.21465,8.383232,8.383232,80.69902,0,22.68485,8.383232,816.8286,0,0,0,68.47664,0,0,72.31579,68.7,153.4607,180.6436,137.1766,0,137.1766,404.5524,96.32182,0.114141,9.221555,54.78131,81,249.1202
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,75.24223,77.26392,49.24402,13.91725,13.91725,0,-1,0,13.91725,540.6403,44.30844,0,0,75.24223,14.64973,13.91725,0,0,16.28406,304.1026,16.28406,0,16.28406,420.0009,100,0.1141143,15.30897,60.19379,0,379.3448
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,46.43488,65.44218,49.58424,31.4561,31.4561,0,0,0,31.4561,147.6181,13.3232,0,0,46.43488,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1141143,34.6017,37.14791,0,365.1931
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,32.209,60.77116,50.12509,24.57748,24.57748,0,0,0,24.57748,131.0508,6.337963,0,0,32.209,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1141143,27.03523,25.7672,0,350.9672
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.36149,56.90464,49.70637,71.67152,71.67152,20.25,0,7.39125,71.67152,31.19997,0,0,0,22.36149,54.12791,51.42152,0,0,0,318.7582,0,31.76642,-31.76642,386.5161,92.02746,0.1141143,78.83867,17.88919,81,341.1197
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.085068,49.48382,48.2321,0,0,0,0,0,0,0,0,0,0,4.085068,0,0,0,0,35.29602,286.9918,4.085068,0,4.085068,390.3915,92.95018,0.1141076,0,3.268055,0,291.0769
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,46.9323,46.9323,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,31.21096,290.6684,0,28.21577,-28.21577,360.6495,85.86876,0.1141076,29.48548,0,0,290.6684
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,45.75463,45.75463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.56181,262.4526,0,0,0,360.6495,85.86876,0.1141076,0,0,0,262.4526
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,44.41121,44.41121,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,62.56181,262.4526,0,31.62015,-31.62015,327.3189,77.93292,0.1141076,33.04306,0,0,262.4526
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,43.20737,43.20737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.69531,230.8324,0,0,0,327.3189,77.93292,0.1141076,0,0,0,230.8324
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,42.32631,42.32631,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,97.69531,230.8324,0,18.22375,-18.22375,308.1094,73.35924,0.1141076,19.04382,0,0,230.8324
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,41.63715,41.63715,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,117.9439,212.6087,0,20.36446,-20.36446,286.6434,68.24828,0.1141076,21.28086,0,0,212.6087
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,40.97417,40.97417,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,140.5711,192.2442,0,25.89872,-25.89872,259.3437,61.74838,0.1141076,27.06416,0,0,192.2442
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,40.31118,40.31118,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,169.3475,166.3455,0,9.770117,-9.770117,249.0451,59.29634,0.1141076,10.20977,0,0,166.3455
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,39.91862,39.91862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.2032,156.5754,0,0,0,249.0451,59.29634,0.1141076,0,0,0,156.5754
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.2032,156.5754,0,0,0,249.0451,59.29634,0.1141076,0,0,0,156.5754
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,39.10734,39.10734,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,180.2032,156.5754,0,9.550313,-9.550313,238.9782,56.89946,0.1141076,9.980078,0,0,156.5754
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,38.86309,38.86309,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,190.8146,147.0251,0,4.737201,-4.737201,233.9848,55.71054,0.1141076,4.950375,0,0,147.0251
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.853522,40.25751,38.56649,32.26182,32.26182,0,0,0,32.26182,18.14381,0,0,0,5.853522,33.95981,32.26182,0,0,196.0782,142.2879,0,28.10629,-28.10629,204.3581,48.6566,0.1141076,35.488,4.682818,0,148.1414
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.75539,42.13341,39.28181,10.46316,10.46316,0,0,0,10.46316,93.23561,0,0,0,9.75539,11.01385,10.46316,0,0,227.3074,114.1816,0,1.258462,-1.258462,203.0316,48.34076,0.1141076,11.50948,7.804312,0,123.937
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.01781,47.22464,40.87821,0,0,0,-1,0,0,0,0,0,0,21.01781,0,0,0,0,228.7057,112.9231,21.01781,0,21.01781,222.9708,53.08819,0.1140732,0,16.81424,0,133.9409
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,34.03398,53.46838,42.76248,0,0,0,0,0,0,0,0,0,0,34.03398,0,0,0,0,207.6879,131.8392,34.03398,0,34.03398,255.2583,60.77567,0.1140175,0,27.22718,0,165.8731
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,42.97574,58.62635,44.6293,12.22552,12.22552,0,0,0,12.22552,351.5248,0,0,0,42.97574,12.86897,12.22552,0,0,173.6539,162.4697,30.10677,0,30.10677,283.8201,67.57608,0.1139683,13.44807,34.38059,0,205.4455
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,38.89415,59.10026,46.39145,0,0,0,0,0,0,0,0,0,0,38.89415,0,0,0,0,143.5471,189.5658,38.89415,0,38.89415,320.7183,76.36135,0.1139047,0,31.11532,0,228.46
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,36.41274,60.17459,48.18848,0,0,0,0,0,0,0,0,0,0,36.41274,0,0,0,0,104.653,224.5706,36.41274,0,36.41274,355.2625,84.58614,0.1138453,0,29.13019,0,260.9833
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.59652,55.1331,49.21785,15.8206,15.8206,0,-1,0,15.8206,117.5462,0,0,0,18.59652,16.65326,15.8206,0,0,68.24023,257.342,1.943253,0,1.943253,357.106,85.02507,0.1138422,17.40266,14.87721,0,275.9385
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,24.43063,57.47928,49.58424,33.73047,33.73047,0,0,0,33.73047,72.42897,0,7.105427E-15,0,24.43063,35.50576,33.73047,0,0,66.29697,259.0909,0,11.07512,-11.07512,345.4318,82.24551,0.1138422,37.10352,19.54451,0,283.5216
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.212822,52.6687,50.09892,63.61089,63.61089,20.25,0,7.39125,63.61089,12.91103,0,7.105427E-15,0,8.212822,45.64304,43.36089,0,0,78.60267,248.0158,0,37.43021,-37.43021,305.9769,72.85149,0.1138422,69.97197,6.570257,81,256.2286
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.87028,53.71802,49.66275,25.31031,25.31031,81,0,22.761,25.31031,50.84993,0,0,0,12.87028,0,0,55.68969,52.9052,120.1918,210.5856,65.77548,0,65.77548,368.377,87.70863,0.1139794,27.84134,10.29622,81,223.4559
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.163125,49.15564,48.18848,26.51565,26.51565,0,0,0,26.51565,11.92928,0,0,0,3.163125,27.91121,26.51565,0,0,54.41632,269.7835,0,24.74808,-24.74808,342.2902,81.49751,0.1139794,29.16721,2.5305,0,272.9467
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,46.88868,46.88868,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,81.91418,245.0355,0,7.959939,-7.959939,333.8997,79.49977,0.1139794,8.318136,0,0,245.0355
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,45.71101,45.71101,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,90.75857,237.0755,0,6.355628,-6.355628,327.2003,77.90467,0.1139794,6.641632,0,0,237.0755
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,44.38504,44.38504,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,97.82037,230.7199,0,36.11792,-36.11792,289.1287,68.84002,0.1139794,37.74322,0,0,230.7199
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,43.18121,43.18121,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,137.9514,194.602,0,17.45749,-17.45749,270.7268,64.45864,0.1139794,18.24308,0,0,194.602
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,42.32631,42.32631,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,157.3486,177.1445,0,11.45096,-11.45096,258.6565,61.58475,0.1139794,11.96626,0,0,177.1445
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,41.61098,41.61098,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,170.0719,165.6935,0,38.36345,-38.36345,218.2178,51.95653,0.1139794,40.0898,0,0,165.6935
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,40.94799,40.94799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.698,127.3301,0,0,0,218.2178,51.95653,0.1139794,0,0,0,127.3301
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,40.31118,40.31118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.698,127.3301,0,0,0,218.2178,51.95653,0.1139794,0,0,0,127.3301
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,39.89246,39.89246,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,212.698,127.3301,0,31.80968,-31.80968,184.6875,43.97313,0.1139794,33.24112,0,0,127.3301
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.042,95.52039,0,0,0,184.6875,43.97313,0.1139794,0,0,0,95.52039
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,39.10734,39.10734,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,248.042,95.52039,0,1.049067,-1.049067,183.5817,43.70984,0.1139794,1.096274,0,0,95.52039
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,38.86309,38.86309,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,249.2077,94.47132,0,45.32769,-45.32769,135.8021,32.33377,0.1139794,47.36744,0,0,94.47132
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.34679,41.87793,38.56649,37.91512,37.91512,0,0,0,37.91512,29.92683,0,7.105427E-15,0,11.34679,39.91065,37.91512,0,0,299.5718,49.14363,0,28.56386,-28.56386,105.6932,25.16499,0.1139794,41.70663,9.077435,0,60.49042
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,35.07692,50.07121,39.28181,11.42126,11.42126,0,0,0,11.42126,307.1196,0,0,0,35.07692,12.02238,11.42126,0,0,331.3094,20.57977,23.05454,0,23.05454,127.5646,30.37247,0.1139418,12.56338,28.06154,0,55.65669
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,41.53256,53.95956,40.85204,52.47615,52.47615,0,-1,0,52.47615,79.14558,0,7.105427E-15,10.57016,41.53256,55.23806,52.47615,0,0,308.2549,41.32886,0,13.7055,-13.7055,113.1178,26.93274,0.1139418,57.72377,33.22605,0,82.86142
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,56.56034,61.52967,42.73631,42.41109,42.41109,81,0,22.761,42.41109,133.3622,0,0,0,56.56034,0,0,38.58891,36.65947,323.4832,27.62337,93.2198,0,93.2198,201.5538,47.98891,0.114034,46.6522,45.24827,81,84.18371
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,54.44132,62.89079,44.6293,12.17745,12.17745,81,0,22.761,12.17745,447.0666,0,0,0,54.44132,0,0,68.82255,65.38142,230.2634,111.5212,119.8227,0,119.8227,315.2277,75.05405,0.1140827,13.3952,43.55305,81,165.9625
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,60.06707,67.15675,46.39145,35.25957,35.25957,81,0,22.761,35.25957,170.3568,0,0,0,60.06707,0,0,45.74043,43.4534,110.4406,219.3616,103.5205,0,103.5205,413.4358,98.4369,0.1141578,38.78553,48.05366,81,279.4287
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,48.2402,64.56065,48.18848,74.37369,74.37369,20.25,0,7.39125,74.37369,64.86192,7.105427E-15,0,0,48.2402,56.9723,54.12369,0,0,6.920158,312.5301,0,8.732098,-8.732098,404.2314,96.24537,0.1141578,81.81106,38.59216,81,360.7703
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,56.32383,68.94027,49.21785,47.60876,47.60876,0,-1,0,47.60876,118.3056,0,0,0,56.32383,50.11448,47.60876,0,0,16.62249,303.798,6.209344,0,6.209344,410.1221,97.64791,0.1141477,52.36963,45.05906,0,360.1218
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,56.09778,69.24459,49.55807,32.10323,32.10323,0,0,0,32.10323,174.7419,11.89176,0,0,56.09778,33.79287,32.10323,0,0,10.41315,309.3864,10.41315,0,10.41315,420.0009,100,0.1141307,35.31355,44.87822,0,365.4842
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,38.06477,62.8361,50.07275,35.35835,35.35835,0,0,0,35.35835,107.6543,0.8454536,0,0,38.06477,37.21931,35.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.1141307,38.89418,30.45181,0,356.823
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.66967,54.95891,49.66275,2.877764,2.877764,0,0,0,2.877764,579.2577,13.64044,0,0,16.66967,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.1141307,3.16554,13.33573,0,335.4279
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.019526,49.41961,48.18848,59.35794,59.35794,0,0,0,59.35794,6.771674,0,7.105427E-15,0,4.019526,62.48204,59.35794,0,0,0,318.7582,0,58.46252,-58.46252,358.3759,85.32743,0.1141307,65.29373,3.215621,0,322.7777
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,46.86251,46.86251,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.95835,260.2957,0,13.58643,-13.58643,344.0546,81.91759,0.1141307,14.19782,0,0,260.2957
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,45.71101,45.71101,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,80.05438,246.7093,0,13.72049,-13.72049,329.5919,78.47411,0.1141307,14.33791,0,0,246.7093
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,44.35888,44.35888,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.29937,232.9888,0,23.82961,-23.82961,304.4733,72.4935,0.1141307,24.90194,0,0,232.9888
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,43.15504,43.15504,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.7767,209.1592,0,27.91213,-27.91213,275.0513,65.48828,0.1141307,29.16817,0,0,209.1592
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,42.32631,42.32631,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.7902,181.2471,0,13.75399,-13.75399,260.5533,62.03639,0.1141307,14.37292,0,0,181.2471
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,41.61098,41.61098,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,168.0724,167.4931,0,50.23664,-50.23664,207.5993,49.4283,0.1141307,52.4973,0,0,167.4931
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,40.94799,40.94799,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.8909,117.2564,0,44.09843,-44.09843,161.1155,38.36074,0.1141307,46.08286,0,0,117.2564
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,40.31118,40.31118,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.8892,73.15799,0,16.23416,-16.23416,144.0031,34.2864,0.1141307,16.9647,0,0,73.15799
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,39.91862,39.91862,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.9271,56.92382,0,20.43222,-20.43222,122.4657,29.15844,0.1141307,21.35167,0,0,56.92382
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,39.4999,39.4999,44.47166,34.66703,0,-1,0,34.66703,0,0,9.804638,14.2518,0,36.49161,34.66703,0,0,313.6296,36.49161,0,36.49161,-36.49161,84.00017,20,0.1141307,48.91883,0,0,36.49161
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,39.10734,39.10734,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1142422,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,38.86309,38.86309,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1143503,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.51467,44.04436,38.56649,0,0,72.31579,0,20.56389,0,0,0,0,0,18.51467,0,0,72.31579,68.7,243.6343,99.48738,87.21467,0,87.21467,271.6082,64.66849,0.1144165,0,14.81174,81,118.0021
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,43.70667,52.98644,39.28181,28.4241,28.4241,81,0,22.761,28.4241,153.7663,0,0,0,43.70667,0,0,52.5759,49.94711,156.4196,177.9806,93.65378,0,93.65378,360.456,85.82268,0.1145067,31.26651,34.96534,81,221.6873
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,51.88298,57.60701,40.82587,7.19158,7.19158,0,-1,0,7.19158,721.4406,0,0,0,51.88298,7.570085,7.19158,0,0,62.76582,262.269,44.31289,0,44.31289,402.4948,95.83192,0.1144348,7.910738,41.50638,0,314.152
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,73.03055,68.1666,42.73631,65.56667,65.56667,20.25,0,7.39125,65.56667,111.3836,6.875858,0,0,73.03055,47.70176,45.31667,0,0,18.45293,302.1506,18.45293,0,18.45293,420.0009,100,0.1144049,72.12334,58.42444,81,375.1812
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,68.80607,68.67674,44.6293,0,0,0,0,0,0,0,68.80607,0,0,68.80607,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144049,0,55.04485,0,387.5643
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,76.89386,74.42125,46.39145,5.890276,5.890276,0,0,0,5.890276,1305.437,70.69357,0,0,76.89386,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1144049,6.479304,61.51509,0,395.6521
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,68.52895,72.88621,48.18848,4.28737,4.28737,0,0,0,4.28737,1598.391,64.01592,0,0,68.52895,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1144049,4.716107,54.82315,0,387.2872
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,57.74639,69.52395,49.21785,50.67619,50.67619,0,-1,0,50.67619,113.9517,4.40303,0,0,57.74639,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1144049,55.74381,46.19711,0,376.5046
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,52.16123,67.65472,49.55807,56.97773,56.97773,0,0,0,56.97773,91.54669,0,0,0,52.16123,59.97656,56.97773,0,0,0,318.7582,0,7.815331,-7.815331,411.7628,98.03856,0.1144049,62.67551,41.72898,0,370.9195
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,35.51812,61.9052,50.07275,15.47133,15.47133,0,0,0,15.47133,229.5739,10.54882,0,0,35.51812,16.28561,15.47133,0,0,8.683702,310.9429,8.683702,0,8.683702,420.0009,100,0.1143908,17.01846,28.4145,0,346.461
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.2955,54.80865,49.63658,0,0,0,0,0,0,0,16.2955,0,0,16.2955,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143908,0,13.0364,0,335.0537
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.346328,49.18568,48.16231,11.55053,11.55053,0,0,0,11.55053,28.97122,0,1.776357E-15,0,3.346328,12.15845,11.55053,0,0,0,318.7582,0,8.812121,-8.812121,410.712,97.78839,0.1143908,12.70558,2.677063,0,322.1046
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,46.86251,46.86251,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.791245,309.9461,0,6.160401,-6.160401,404.2184,96.24229,0.1143908,6.437619,0,0,309.9461
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,45.65867,45.65867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.63614,303.7857,0,0,0,404.2184,96.24229,0.1143908,0,0,0,303.7857
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,44.30653,44.30653,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.63614,303.7857,0,6.200449,-6.200449,397.6826,94.68613,0.1143908,6.479469,0,0,303.7857
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,43.11142,43.11142,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.52552,297.5853,0,10.23084,-10.23084,386.8983,92.11846,0.1143908,10.69123,0,0,297.5853
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,42.27396,42.27396,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.89312,287.3544,0,21.28499,-21.28499,364.462,86.77648,0.1143908,22.24282,0,0,287.3544
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,41.58481,41.58481,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.54312,266.0694,0,41.01576,-41.01576,321.2276,76.4826,0.1143908,42.86147,0,0,266.0694
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,40.89566,40.89566,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.1162,225.0537,0,23.94551,-23.94551,295.9868,70.4729,0.1143908,25.02306,0,0,225.0537
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,40.28501,40.28501,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.7223,201.1082,0,6.015042,-6.015042,289.6464,68.96328,0.1143908,6.285719,0,0,201.1082
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,39.86628,39.86628,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.4057,195.0931,0,27.49868,-27.49868,260.6602,62.06183,0.1143908,28.73612,0,0,195.0931
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,39.47373,39.47373,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.9598,167.5944,0,11.31637,-11.31637,248.7317,59.22172,0.1143908,11.8256,0,0,167.5944
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,39.08117,39.08117,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.5335,156.2781,0,21.80252,-21.80252,225.7498,53.74986,0.1143908,22.78363,0,0,156.2781
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,38.83691,38.83691,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.7585,134.4755,0,8.144214,-8.144214,217.1651,51.70587,0.1143908,8.510703,0,0,134.4755
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.64243,42.53833,38.54032,41.81172,41.81172,0,0,0,41.81172,32.62824,0,7.105427E-15,0,13.64243,44.01234,41.81172,0,0,213.8077,126.3313,0,30.36991,-30.36991,185.1524,44.08381,0.1143908,45.99289,10.91394,0,139.9738
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.46666,43.21917,39.25564,17.07118,17.07118,0,0,0,17.07118,78.88534,0,0,0,13.46666,17.96966,17.07118,0,0,247.552,95.96143,0,4.503005,-4.503005,180.4058,42.95368,0.1143908,18.7783,10.77332,0,109.4281
