Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.60813,44.87337,40.82587,40.06491,40.06491,0,-1,0,40.06491,33.96522,0,7.105427E-15,0,13.60813,42.17359,40.06491,0,0,252.5553,91.45842,0,28.56545,-28.56545,150.2952,35.78449,0.1143908,44.0714,10.88651,0,105.0666
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,48.17255,58.40192,42.73631,33.29953,33.29953,0,0,0,33.29953,144.6644,0,0,0,48.17255,35.05214,33.29953,0,0,284.2947,62.89297,13.12041,0,13.12041,162.7423,38.74809,0.1143695,36.62949,38.53804,0,111.0655
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,49.69139,61.0901,44.6293,31.11189,31.11189,0,0,0,31.11189,159.7183,0,0,0,49.69139,32.74936,31.11189,0,0,271.1743,74.70134,16.94203,0,16.94203,178.8149,42.57489,0.1143421,34.22308,39.75311,0,124.3927
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,53.86599,64.68957,46.39145,20.80181,20.80181,0,0,0,20.80181,258.9486,0,0,0,53.86599,21.89664,20.80181,0,0,254.2323,89.94916,31.96935,0,31.96935,209.1437,49.79602,0.1142904,22.88199,43.0928,0,143.8152
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,69.54433,73.36774,48.21465,16.57012,16.57012,0,0,0,16.57012,419.6973,0,0,0,69.54433,17.44223,16.57012,0,0,222.2629,118.7216,52.1021,0,52.1021,258.5721,61.56466,0.1142061,18.22713,55.63546,0,188.2659
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,26.00726,57.63107,49.21785,9.799058,9.799058,0,-1,0,9.799058,265.4057,0,0,0,26.00726,10.3148,9.799058,0,0,170.1608,165.6135,15.69246,0,15.69246,273.4593,65.10921,0.1141808,10.77896,20.80581,0,191.6207
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.9039,52.97687,49.55807,102.1797,102.1797,33.47966,0,10.73835,102.1797,10.6713,0,1.421085E-14,0,10.9039,72.31579,68.7,0,0,154.4684,179.7367,0,61.4119,-61.4119,208.7254,49.69643,0.1141808,112.3976,8.723116,81,190.6406
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.82251,54.77629,50.07275,87.61714,87.61714,81,0,22.761,87.61714,16.91736,0,0,0,14.82251,6.965408,6.617138,0,0,222.7038,118.3248,7.857098,0,7.857098,216.1793,51.47117,0.1141978,96.37885,11.85801,81,133.1473
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,15.99577,54.71017,49.63658,16.31285,16.31285,81,0,22.761,16.31285,98.0562,0,0,0,15.99577,0,0,64.68714,61.45279,214.8467,125.3962,77.44855,0,77.44855,289.6535,68.96498,0.1143141,17.94414,12.79661,81,141.3919
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.814668,49.33001,48.16231,28.15929,28.15929,81,0,22.761,28.15929,13.54675,0,0,0,3.814668,0,0,52.84071,50.19867,137.3982,195.0999,54.01334,0,54.01334,340.8951,81.16532,0.1144509,30.97522,3.051735,81,198.9145
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,46.83634,46.83634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.38483,243.7119,0,0,0,340.8951,81.16532,0.1144509,0,0,0,243.7119
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,45.6325,45.6325,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,83.38483,243.7119,0,42.4753,-42.4753,296.1222,70.50513,0.1144509,44.38668,0,0,243.7119
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,44.28909,44.28909,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,130.5796,201.2366,0,72.31579,-72.31579,219.8946,52.35575,0.1144509,82.68775,0,0,201.2366
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.08525,43.08525,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,210.9305,128.9208,0,18.63058,-18.63058,200.2563,47.67997,0.1144509,19.46896,0,0,128.9208
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,42.2478,42.2478,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,231.6311,110.2902,0,26.38015,-26.38015,172.4491,41.05924,0.1144509,27.56725,0,0,110.2902
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,41.55864,41.55864,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,260.9424,83.91006,0,49.99377,-49.99377,119.7511,28.51211,0.1144509,52.24348,0,0,83.91006
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,40.89566,40.89566,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,316.491,33.91629,0,13.53915,-13.53915,105.4796,25.11413,0.1144509,14.14841,0,0,33.91629
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,40.28501,40.28501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.5345,20.37715,0,0,0,105.4796,25.11413,0.1144509,0,0,0,20.37715
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,39.86628,39.86628,39.17992,19.35829,0,-1,0,19.35829,0,0,19.82163,23.73962,0,20.37715,19.35829,0,0,331.5345,20.37715,0,20.37715,-20.37715,84.00017,20,0.1144509,43.09791,0,0,20.37715
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,39.47373,39.47373,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144509,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,39.055,39.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144509,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,38.83691,38.83691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144509,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.37701,41.56275,38.54032,70.37093,70.37093,81,0,22.761,70.37093,14.74616,0,0,0,10.37701,0,0,10.62907,10.09762,354.1758,0,20.47463,0,20.47463,103.4241,24.62474,0.1144991,77.40802,8.30161,81,10.37701
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.3593,45.04626,39.28181,19.24736,19.24736,81,0,22.761,19.24736,100.5816,0,0,0,19.3593,0,0,61.75264,58.665,333.7012,18.42717,78.0243,0,78.0243,177.4445,42.2486,0.1146139,21.1721,15.48744,81,37.78646
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,30.66127,50.29718,40.85204,44.65429,44.65429,0,-1,0,44.65429,68.66367,0,7.105427E-15,0,30.66127,47.00451,44.65429,0,0,255.6769,88.64904,0,16.34324,-16.34324,160.2172,38.14687,0.1146139,49.11972,24.52902,0,119.3103
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,50.29196,59.23716,42.78865,19.49692,19.49692,0,0,0,19.49692,257.9483,0,0,0,50.29196,20.52307,19.49692,0,0,273.836,72.3058,29.76889,0,29.76889,188.4584,44.87096,0.1145658,21.44661,40.23357,0,122.5978
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,45.79145,59.70653,44.68164,59.73156,59.73156,0,0,0,59.73156,76.66208,0,0,0,45.79145,62.87532,59.73156,0,0,244.0671,99.0978,0,17.08387,-17.08387,170.4504,40.58336,0.1145658,65.70471,36.63316,0,144.8893
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,45.68406,61.63429,46.44379,28.07421,28.07421,0,0,0,28.07421,162.726,0,0,0,45.68406,29.55181,28.07421,0,0,263.0492,82.01393,16.13225,0,16.13225,185.7548,44.22725,0.1145398,30.88164,36.54725,0,127.698
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,53.8252,66.8212,48.25827,30.6886,30.6886,0,0,0,30.6886,175.3915,0,0,0,53.8252,32.30379,30.6886,0,0,246.917,96.53296,21.52141,0,21.52141,206.1718,49.08844,0.1145051,33.75746,43.06016,0,150.3582
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,59.47057,70.2906,49.26147,64.47544,64.47544,0,-1,0,64.47544,92.23755,0,0,2.222983,59.47057,67.86888,64.47544,0,0,225.3956,115.9022,0,8.398319,-8.398319,197.3192,46.98067,0.1145051,70.92298,47.57645,0,175.3728
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,43.69841,64.4272,49.6104,27.35479,27.35479,0,0,0,27.35479,159.7468,0,0,0,43.69841,28.79451,27.35479,0,0,234.727,107.5039,14.9039,0,14.9039,211.4583,50.34711,0.1144811,30.09027,34.95872,0,151.2023
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,21.80977,57.13034,50.09892,0,0,0,0,0,0,0,0,0,0,21.80977,0,0,0,0,219.8231,120.9174,21.80977,0,21.80977,232.1489,55.27343,0.1144459,0,17.44781,0,142.7272
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.34156,53.547,49.66275,30.57266,30.57266,0,0,0,30.57266,40.36796,0,3.552714E-15,0,12.34156,32.18175,30.57266,0,0,198.0134,140.5462,0,19.84019,-19.84019,211.2355,50.29406,0.1144459,33.62993,9.873249,0,152.8878
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.112214,49.11364,48.16231,22.31883,22.31883,0,0,0,22.31883,13.94434,0,0,0,3.112214,23.49351,22.31883,0,0,220.058,120.706,0,20.38129,-20.38129,189.7517,45.17889,0.1144459,24.55071,2.489771,0,123.8182
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,46.83634,46.83634,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,242.7039,100.3247,0,41.77537,-41.77537,145.7166,34.69436,0.1144459,43.65526,0,0,100.3247
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,45.60633,45.60633,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,289.121,58.54935,0,40.05269,-40.05269,103.4974,24.64218,0.1144459,41.85506,0,0,58.54935
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,44.26292,44.26292,36.00927,17.57183,0,-1,0,17.57183,0,0,18.43744,22.03837,0,18.49667,17.57183,0,0,333.624,18.49667,0,18.49667,-18.49667,84.00017,20,0.1144459,39.6102,0,0,18.49667
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,43.05908,43.05908,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144459,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,42.22162,42.22162,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144459,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,41.55864,41.55864,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144459,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,40.87821,40.87821,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144459,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,40.28501,40.28501,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144459,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,39.86628,39.86628,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144459,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,39.47373,39.47373,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144459,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,39.055,39.055,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1145629,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,38.83691,38.83691,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.114658,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.72172,42.58902,38.56649,27.58422,27.58422,81,0,22.761,27.58422,49.74482,0,0,0,13.72172,0,0,53.41578,50.745,216.7758,123.66,64.46671,0,64.46671,275.5078,65.59695,0.1147939,30.34264,10.97738,81,137.3817
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,32.18466,49.1203,39.28181,24.81789,24.81789,81,0,22.761,24.81789,129.6833,0,0,0,32.18466,0,0,56.18211,53.373,152.3091,181.68,85.55766,0,85.55766,356.6749,84.92242,0.1148956,27.29968,25.74773,81,213.8647
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,55.69191,59.04237,40.85204,0,0,0,-1,0,0,0,0,0,0,55.69191,0,0,0,0,66.75143,258.6819,55.69191,0,55.69191,409.5089,97.50191,0.114806,0,44.55352,0,314.3738
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,76.41401,69.6918,42.78865,44.21872,44.21872,0,0,0,44.21872,172.8092,18.80846,0,0,76.41401,46.54602,44.21872,0,0,11.05953,308.8047,11.05953,0,11.05953,420.0009,100,0.1147882,48.64059,61.13121,0,385.2187
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,85.64399,76.38028,44.69909,2.88473,2.88473,0,0,0,2.88473,2968.874,82.60744,0,0,85.64399,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1147882,3.173203,68.51519,0,404.4022
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,86.10666,78.95016,46.46996,35.33255,35.33255,0,0,0,35.33255,243.7035,48.9145,0,0,86.10666,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1147882,38.86581,68.88533,0,404.8649
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,87.88256,82.27045,48.25827,15.69809,15.69809,0,0,0,15.69809,559.8295,71.35825,0,0,87.88256,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1147882,17.2679,70.30605,0,406.6408
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,80.32434,79.78033,49.28764,47.70924,47.70924,0,-1,0,47.70924,168.3622,30.10409,0,0,80.32434,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1147882,52.48017,64.25948,0,399.0826
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,69.14765,74.94057,49.63658,52.98373,52.98373,0,0,0,52.98373,130.5073,13.3753,0,0,69.14765,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1147882,58.2821,55.31812,0,387.9059
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,47.7589,66.56596,50.12509,3.785007,3.785007,0,0,0,3.785007,1261.792,43.77468,0,0,47.7589,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1147882,4.163507,38.20712,0,366.5171
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,18.21713,55.48862,49.68019,59.04846,59.04846,0,0,0,59.04846,30.85116,0,0,0,18.21713,62.15627,59.04846,0,0,0,318.7582,0,43.93914,-43.93914,373.6849,88.97242,0.1147882,64.9533,14.57371,0,336.9754
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.026752,49.11369,48.18848,67.69714,67.69714,20.25,0,7.39125,67.69714,4.471019,0,0,0,3.026752,49.94436,47.44715,0,0,48.82127,274.8191,0,46.91761,-46.91761,324.2294,77.19733,0.1147882,74.46686,2.421402,81,277.8458
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,46.86251,46.86251,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,100.9519,227.9015,0,50.1584,-50.1584,271.3578,64.60887,0.1147882,52.41553,0,0,227.9015
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,45.60633,45.60633,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,156.6835,177.7431,0,18.90597,-18.90597,251.4292,59.86397,0.1147882,19.75674,0,0,177.7431
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,44.26292,44.26292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.6901,158.8371,0,0,0,251.4292,59.86397,0.1147882,0,0,0,158.8371
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,43.03291,43.03291,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,177.6901,158.8371,0,8.96407,-8.96407,241.9802,57.61422,0.1147882,9.367454,0,0,158.8371
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,42.17801,42.17801,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,187.6502,149.873,0,7.801401,-7.801401,233.7568,55.65627,0.1147882,8.152464,0,0,149.873
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,41.51502,41.51502,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,196.3184,142.0716,0,24.7295,-24.7295,207.6896,49.44981,0.1147882,25.84233,0,0,142.0716
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,40.85204,40.85204,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,223.7957,117.3421,0,21.26405,-21.26405,185.2754,44.11309,0.1147882,22.22093,0,0,117.3421
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,40.28501,40.28501,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,247.4224,96.07809,0,12.93684,-12.93684,171.6387,40.86628,0.1147882,13.519,0,0,96.07809
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.7967,83.14124,0,0,0,171.6387,40.86628,0.1147882,0,0,0,83.14124
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,39.47373,39.47373,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,261.7967,83.14124,0,48.91865,-48.91865,120.074,28.58898,0.1147882,51.11998,0,0,83.14124
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,39.055,39.055,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,316.1507,34.2226,0,14.03035,-14.03035,105.2847,25.06773,0.1147882,14.66172,0,0,34.2226
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,38.86309,38.86309,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,331.74,20.19224,0,2.994803,-2.994803,102.1279,24.31611,0.1147882,25.40457,0,81,20.19224
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.1969,41.53596,38.56649,26.93072,26.93072,81,0,22.761,26.93072,37.86344,0,0,0,10.1969,0,0,54.06928,51.36581,335.0675,17.19744,61.56271,0,61.56271,160.5314,38.22168,0.1149282,29.62379,8.157518,81,27.39434
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.13328,43.7958,39.32543,4.681004,4.681004,76.9968,0,21.74819,4.681004,323.2914,0,0,0,15.13328,0,0,72.31579,68.7,273.5048,72.60388,83.83328,0,83.83328,240.0626,57.15765,0.1150165,5.149105,12.10663,81,87.73717
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,31.98214,50.77885,40.89566,0,0,0,-1,0,0,0,0,0,0,31.98214,0,0,0,0,189.6715,148.0538,31.98214,0,31.98214,270.4035,64.38167,0.1149651,0,25.58571,0,180.036
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,25.12007,50.61264,42.85844,46.1475,46.1475,0,0,0,46.1475,54.43431,0,0,0,25.12007,48.57631,46.1475,0,0,157.6894,176.8378,0,23.45624,-23.45624,245.6785,58.49476,0.1149651,50.76225,20.09606,0,201.9578
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,39.53404,57.56054,44.7776,22.78106,22.78106,0,0,0,22.78106,173.539,0,0,0,39.53404,23.98007,22.78106,0,0,183.7519,153.3815,15.55397,0,15.55397,260.4343,62.00804,0.1149402,25.05917,31.62723,0,192.9156
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,37.67835,58.85698,46.56591,35.03469,35.03469,0,0,0,35.03469,107.5458,0,0,0,37.67835,36.87862,35.03469,0,0,168.1979,167.3801,0.7997315,0,0.7997315,261.193,62.18868,0.1149389,38.53815,30.14268,0,205.0584
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.7535,52.33601,48.35423,5.426258,5.426258,0,0,0,5.426258,235.0331,0,0,0,12.7535,5.711851,5.426258,0,0,167.3982,168.0999,7.041652,0,7.041652,267.8733,63.77922,0.1149276,5.968884,10.2028,0,180.8533
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.859365,50.86869,49.36615,42.4992,42.4992,0,-1,0,42.4992,11.43402,0,0,0,4.859365,44.736,42.4992,0,0,160.3565,174.4373,0,39.87663,-39.87663,225.8396,53.77123,0.1149276,46.74911,3.887492,0,179.2967
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.00536,54.81266,49.73254,16.24533,16.24533,0,0,0,16.24533,98.52284,0,0,0,16.00536,17.10035,16.24533,0,0,204.6639,134.5607,0,1.094987,-1.094987,224.6854,53.49641,0.1149276,17.86987,12.80429,0,150.5661
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,22.60507,57.56531,50.25594,0,0,0,0,0,0,0,0,0,0,22.60507,0,0,0,0,205.8806,133.4657,22.60507,0,22.60507,246.1304,58.60237,0.1148913,0,18.08406,0,156.0708
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,17.04557,55.20958,49.78487,52.82075,52.82075,0,0,0,52.82075,32.2706,0,7.105427E-15,0,17.04557,55.60079,52.82075,0,0,183.2755,153.8103,0,38.55521,-38.55521,205.4897,48.92602,0.1148913,58.10282,13.63646,0,170.8559
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.666132,49.40723,48.28444,25.75865,25.75865,0,0,0,25.75865,14.23263,0,0,0,3.666132,27.11437,25.75865,0,0,226.1146,115.2551,0,23.44823,-23.44823,180.7731,43.04112,0.1148913,28.33451,2.932905,0,118.9212
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,46.9323,46.9323,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,252.1682,91.80684,0,52.2308,-52.2308,125.717,29.93255,0.1148913,54.58119,0,0,91.80684
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,45.65867,45.65867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.2024,39.57604,0,0,0,125.717,29.93255,0.1148913,0,0,0,39.57604
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,44.28909,44.28909,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,310.2024,39.57604,0,12.40222,-12.40222,112.6439,26.81992,0.1148913,12.96031,0,0,39.57604
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,43.03291,43.03291,54.23389,25.81513,0,-1,0,25.81513,0,0,28.41876,33.84214,0,27.17382,25.81513,0,0,323.9827,27.17382,0,27.17382,-27.17382,84.00017,20,0.1148913,59.65728,0,0,27.17382
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,42.20417,42.20417,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148913,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,41.54119,41.54119,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148913,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,40.85204,40.85204,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148913,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,40.28501,40.28501,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148913,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,39.89246,39.89246,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148913,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,39.47373,39.47373,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148913,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,39.055,39.055,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1150154,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,38.86309,38.86309,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1151111,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.78428,44.15418,38.59266,10.19639,10.19639,81,0,22.761,10.19639,184.2248,0,0,0,18.78428,0,0,70.8036,67.26343,247.5375,95.97449,86.04771,0,86.04771,266.7982,63.52325,0.1152109,11.21603,15.02742,81,114.7588
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,39.99059,51.76379,39.32543,41.02812,41.02812,81,0,22.761,41.02812,97.47116,0,0,0,39.99059,0,0,39.97188,37.97329,161.4898,173.4174,77.96387,0,77.96387,340.7612,81.13346,0.1153235,45.13093,31.99247,81,213.408
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,61.33593,61.26456,40.92183,2.090213,2.090213,0,-1,0,2.090213,2934.435,0,0,0,61.33593,2.200224,2.090213,0,0,83.5259,243.5849,59.1357,0,59.1357,396.8623,94.49083,0.1152287,2.299234,49.06874,0,304.9208
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,75.14764,69.25911,42.88461,0,0,0,0,0,0,0,50.75744,0,0,75.14764,0,0,0,0,24.3902,296.807,24.3902,0,24.3902,420.0009,100,0.1151897,0,60.11811,0,371.9547
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,72.3566,70.41212,44.80377,20.79474,20.79474,0,0,0,20.79474,347.9562,50.4674,0,0,72.3566,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1151897,22.87422,57.88528,0,391.1148
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,84.39606,78.29404,46.61826,66.35017,66.35017,20.25,0,7.39125,66.35017,127.198,35.86958,0,0,84.39606,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1151897,72.98518,67.51685,81,403.1543
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,81.80593,79.39639,48.43274,0,0,0,0,0,0,0,81.80593,0,0,81.80593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151897,0,65.44475,0,400.5641
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,66.81682,73.62193,49.40977,0,0,0,-1,0,0,0,66.81682,0,0,66.81682,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151897,0,53.45345,0,385.575
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,36.37096,61.90109,49.78487,0,0,0,0,0,0,0,36.37096,0,0,36.37096,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151897,0,29.09677,0,355.1292
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,32.67336,61.12562,50.29956,18.12457,18.12457,0,0,0,18.12457,180.271,13.59486,0,0,32.67336,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1151897,19.93703,26.13869,0,351.4316
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.50508,53.4739,49.85466,7.694574,7.694574,0,0,0,7.694574,149.522,3.405529,0,0,11.50508,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1151897,8.464031,9.204064,0,330.2633
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.492782,49.38012,48.31061,76.58162,76.58162,20.25,0,7.39125,76.58162,4.560862,0,0,0,3.492782,59.29644,56.33162,0,0,0,318.7582,0,55.80366,-55.80366,361.1786,85.99474,0.1151897,84.23978,2.794225,81,322.251
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,46.9323,46.9323,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,62.00407,262.9546,0,48.93847,-48.93847,309.593,73.71246,0.1151897,51.14069,0,0,262.9546
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,45.6325,45.6325,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.3801,214.0161,0,49.47922,-49.47922,257.4373,61.29447,0.1151897,51.70578,0,0,214.0161
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,44.26292,44.26292,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,171.357,164.5369,0,43.54405,-43.54405,211.5378,50.36605,0.1151897,45.50353,0,0,164.5369
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,43.00674,43.00674,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.7393,120.9928,0,19.89714,-19.89714,190.5644,45.37238,0.1151897,20.79251,0,0,120.9928
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,42.17801,42.17801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.8473,101.0957,0,0,0,190.5644,45.37238,0.1151897,0,0,0,101.0957
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.8473,101.0957,0,0,0,190.5644,45.37238,0.1151897,0,0,0,101.0957
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,40.85204,40.85204,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.8473,101.0957,0,19.56911,-19.56911,169.9367,40.46104,0.1151897,20.44973,0,0,101.0957
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,40.31118,40.31118,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.5907,81.52658,0,42.26572,-42.26572,125.3848,29.85345,0.1151897,44.16767,0,0,81.52658
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,39.89246,39.89246,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.5526,39.26087,0,27.7882,-27.7882,96.09342,22.87934,0.1151897,29.03867,0,0,39.26087
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,39.47373,39.47373,31.75523,10.89904,0,-1,0,10.89904,0,0,20.85619,24.03171,0,11.47267,10.89904,0,0,341.4284,11.47267,0,11.47267,-11.47267,84.00017,20,0.1151897,34.93075,0,0,11.47267
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,39.08117,39.08117,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1153196,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,38.88926,38.88926,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1153939,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.188121,39.53571,38.61883,4.919581,4.919581,77.23537,0,21.80855,4.919581,64.80473,0,0,0,3.188121,0,0,72.31579,68.7,257.5503,86.96296,71.88812,0,71.88812,243.8662,58.06327,0.115501,5.411539,2.550497,81,90.15108
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.611305,40.98,39.3516,8.96653,8.96653,81,0,22.761,8.96653,62.58056,0,0,0,5.611305,0,0,72.03347,68.43179,185.6622,151.6623,74.0431,0,74.0431,314.1097,74.78787,0.115619,9.863183,4.489044,81,157.2736
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.51902,44.63985,40.92183,17.36462,17.36462,0,-1,0,17.36462,72.09496,0,0,0,12.51902,18.27855,17.36462,0,0,111.6191,218.3011,0,5.759534,-5.759534,308.0386,73.34238,0.115619,19.10109,10.01521,0,230.8201
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.755403,45.83017,42.91078,26.35493,26.35493,0,0,0,26.35493,37.01548,0,3.552714E-15,0,9.755403,27.74203,26.35493,0,0,118.0186,212.5415,0,17.98663,-17.98663,289.079,68.8282,0.115619,28.99042,7.804322,0,222.2969
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.187435,46.70952,44.84739,0,0,0,0,0,0,0,0,0,0,6.187435,0,0,0,0,138.0037,194.5549,6.187435,0,6.187435,294.9489,70.2258,0.1156091,0,4.949948,0,200.7423
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.4279,50.81231,46.66187,0,0,0,0,0,0,0,0,0,0,13.4279,0,0,0,0,131.8163,200.1236,13.4279,0,13.4279,307.6878,73.25885,0.1155876,0,10.74232,0,213.5515
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,34.95362,59.96563,48.47636,17.5331,17.5331,0,0,0,17.5331,199.3579,0,0,0,34.95362,18.4559,17.5331,0,0,118.3884,212.2087,16.49772,0,16.49772,323.3389,76.9853,0.1155612,19.28642,27.9629,0,247.1623
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,25.06376,57.59425,49.48828,20.42271,20.42271,0,-1,0,20.42271,122.7249,0,0,0,25.06376,21.49759,20.42271,0,0,101.8906,227.0567,3.566166,0,3.566166,326.722,77.79081,0.1155555,22.46498,20.05101,0,252.1204
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.10938,54.29123,49.8285,77.73674,77.73674,20.25,0,7.39125,77.73674,18.15021,0,1.421085E-14,0,14.10938,60.51236,57.48674,0,0,98.32448,230.2662,0,46.40298,-46.40298,277.809,66.14487,0.1155555,85.51041,11.28751,81,244.3756
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.03591,53.8229,50.34318,31.54328,31.54328,81,0,22.761,31.54328,34.98656,0,0,0,11.03591,0,0,49.45672,46.98388,149.8833,183.8632,58.01979,0,58.01979,332.8514,79.25018,0.1156958,34.69761,8.828728,81,194.8991
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.3347,53.7418,49.85466,18.68519,18.68519,81,0,22.761,18.68519,66.01322,0,0,0,12.3347,0,0,62.31481,59.19907,91.86355,236.081,71.53377,0,71.53377,400.7143,95.40798,0.1158173,20.55371,9.867757,81,248.4157
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.488631,49.37884,48.31061,56.68181,56.68181,0,0,0,56.68181,6.154764,0,7.105427E-15,0,3.488631,59.66506,56.68181,0,0,20.32978,300.4614,0,56.17643,-56.17643,341.4992,81.30916,0.1158173,62.34999,2.790905,0,303.95
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,46.9323,46.9323,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,82.74803,244.285,0,12.69644,-12.69644,328.1159,78.12269,0.1158173,13.26779,0,0,244.285
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,45.65867,45.65867,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,96.85519,231.5885,0,22.88577,-22.88577,303.9922,72.37895,0.1158173,23.91562,0,0,231.5885
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,44.26292,44.26292,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,122.2838,208.7028,0,37.30345,-37.30345,264.6709,63.01676,0.1158173,38.98211,0,0,208.7028
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,43.00674,43.00674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.7321,171.3993,0,0,0,264.6709,63.01676,0.1158173,0,0,0,171.3993
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,42.17801,42.17801,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,163.7321,171.3993,0,20.0269,-20.0269,243.5607,57.99053,0.1158173,20.92811,0,0,171.3993
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,41.54119,41.54119,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,185.9842,151.3724,0,56.83259,-56.83259,183.6539,43.72704,0.1158173,59.39006,0,0,151.3724
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,40.87821,40.87821,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,249.1315,94.53984,0,7.384845,-7.384845,175.8696,41.87363,0.1158173,7.717163,0,0,94.53984
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,40.33735,40.33735,34.31843,34.31843,0,-1,0,34.31843,0,0,7.105427E-15,0,0,36.12466,34.31843,0,0,257.3369,87.155,0,36.12466,-36.12466,137.7909,32.80728,0.1158173,37.75027,0,0,87.155
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,39.91862,39.91862,17.73225,17.73225,0,-1,0,17.73225,0,0,3.552714E-15,0,0,18.66553,17.73225,0,0,297.4754,51.03033,0,18.66553,-18.66553,118.1157,28.12272,0.1158173,19.50548,0,0,51.03033
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,39.4999,39.4999,11.83828,11.83828,0,-1,0,11.83828,0,0,1.776357E-15,0,0,12.46134,11.83828,0,0,318.2149,32.3648,0,12.46134,-12.46134,104.9803,24.99525,0.1158173,13.0221,0,0,32.3648
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,39.10734,39.10734,9.482785,9.482785,0,0,0,9.482785,0,0,1.776357E-15,0,0,9.981879,9.482785,0,0,332.0609,19.90346,0,9.981879,-9.981879,94.45844,22.49006,0.1158173,10.43106,0,0,19.90346
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,38.91542,38.91542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,343.1518,9.92158,0,0,0,94.45844,22.49006,0.1158173,0,0,0,9.92158
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.870047,38.89422,38.645,24.57924,24.57924,20.25,0,7.39125,24.57924,3.539764,0,0,0,0.870047,4.557092,4.329238,0,0,343.1518,9.92158,0,3.687045,-3.687045,90.57195,21.5647,0.1158173,27.03716,0.6960377,81,10.79163
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.550539,41.87308,39.37777,39.66845,39.66845,81,0,22.761,39.66845,21.55501,0,0,0,8.550539,0,0,41.33155,39.26497,347.2485,6.234535,47.81551,0,47.81551,135.9337,32.36511,0.1159328,43.6353,6.840431,81,14.78507
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.796426,43.26955,40.97417,39.15752,39.15752,0,-1,0,39.15752,19.91042,0,0,0,7.796426,41.21844,39.15752,0,0,299.433,49.26849,0,33.42202,-33.42202,100.7038,23.97705,0.1159328,43.07327,6.237141,0,57.06492
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,23.31915,50.1391,42.96312,22.91892,22.91892,81,0,22.761,22.91892,101.7463,0,0,0,23.31915,0,0,58.08108,55.17702,336.5686,15.84648,78.49618,0,78.49618,175.1718,41.7075,0.1160428,25.21081,18.65532,81,39.16563
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,19.44255,50.94046,44.9259,48.58831,48.58831,81,0,22.761,48.58831,40.01487,0,0,0,19.44255,0,0,32.41169,30.7911,258.0724,86.49304,50.23365,0,50.23365,222.8277,53.0541,0.1161595,53.44715,15.55404,81,105.9356
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.892395,48.53478,46.74038,0,0,72.31579,0,20.56389,0,0,0,0,0,5.892395,0,0,72.31579,68.7,207.8388,131.7033,74.59239,0,74.59239,293.5922,69.90277,0.1162417,0,4.713916,81,137.5957
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,17.62471,54.12324,48.55487,10.34,10.34,81,0,22.761,10.34,170.4518,0,0,0,17.62471,0,0,70.66,67.12701,133.2464,198.8365,84.75171,0,84.75171,373.9948,89.04619,0.116341,11.374,14.09977,81,216.4612
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,20.57412,56.14716,49.55807,18.04633,18.04633,0,-1,0,18.04633,114.0072,0,0,0,20.57412,18.99614,18.04633,0,0,48.49467,275.113,1.57798,0,1.57798,375.4918,89.40262,0.1163385,19.85096,16.45929,0,295.6871
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.54471,53.2185,49.90701,32.84217,32.84217,0,0,0,32.84217,32.10724,0,7.105427E-15,0,10.54471,34.57071,32.84217,0,0,46.91669,276.5332,0,24.02599,-24.02599,350.1661,83.37273,0.1163385,36.12639,8.435772,0,287.0779
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,17.61673,56.03314,50.39552,24.98429,24.98429,0,0,0,24.98429,70.51124,0,0,0,17.61673,26.29925,24.98429,0,0,73.61224,252.5072,0,8.682519,-8.682519,341.0139,81.19363,0.1163385,27.48272,14.09338,0,270.1239
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.0925,54.0412,49.90701,28.24646,28.24646,0,0,0,28.24646,46.35093,0,3.552714E-15,0,13.0925,29.73312,28.24646,0,0,83.25948,243.8247,0,16.64062,-16.64062,323.4732,77.01727,0.1163385,31.07111,10.474,0,256.9172
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.441799,49.40833,48.35423,0,0,0,0,0,0,0,0,0,0,3.441799,0,0,0,0,101.7491,227.1841,3.441799,0,3.441799,326.7384,77.7947,0.116333,0,2.753439,0,230.6259
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,46.95847,46.95847,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,98.30726,230.2817,0,10.68942,-10.68942,315.4707,75.11193,0.116333,11.17045,0,0,230.2817
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,45.68484,45.68484,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,110.1844,219.5923,0,29.42478,-29.42478,284.4543,67.72708,0.116333,30.7489,0,0,219.5923
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,44.28909,44.28909,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,142.8786,190.1675,0,49.29202,-49.29202,232.4959,55.35607,0.116333,51.51017,0,0,190.1675
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,43.05908,43.05908,39.76243,39.76243,0,-1,0,39.76243,0,0,7.105427E-15,0,0,41.85519,39.76243,0,0,197.6475,140.8755,0,41.85519,-41.85519,188.3767,44.85151,0.116333,43.73867,0,0,140.8755
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,42.20417,42.20417,22.09724,22.09724,0,-1,0,22.09724,0,0,0,0,0,23.26026,22.09724,0,0,244.1533,99.02027,0,23.26026,-23.26026,163.8582,39.01379,0.116333,24.30697,0,0,99.02027
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,41.55864,41.55864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.998,75.76002,0,0,0,163.8582,39.01379,0.116333,0,0,0,75.76002
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,40.89566,40.89566,9.111598,9.111598,0,-1,0,9.111598,0,0,1.776357E-15,0,0,9.591156,9.111598,0,0,269.998,75.76002,0,9.591156,-9.591156,153.7483,36.60666,0.116333,10.02276,0,0,75.76002
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,40.38097,40.38097,7.30955,7.30955,0,-1,0,7.30955,0,0,8.881784E-16,0,0,7.694263,7.30955,0,0,280.6548,66.16886,0,7.694263,-7.694263,145.6378,34.6756,0.116333,8.040504,0,0,66.16886
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,39.97097,39.97097,28.1107,28.1107,0,-1,0,28.1107,0,0,3.552714E-15,0,0,29.59021,28.1107,0,0,289.204,58.4746,0,29.59021,-29.59021,114.447,27.24923,0.116333,30.92177,0,0,58.4746
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,39.55224,39.55224,14.18348,14.18348,0,-1,0,14.18348,0,0,1.776357E-15,0,0,14.92998,14.18348,0,0,322.082,28.88439,0,14.92998,-14.92998,98.7094,23.50219,0.116333,15.60183,0,0,28.88439
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,39.13351,39.13351,1.481731,1.481731,0,0,0,1.481731,0,0,2.220446E-16,0,0,1.559716,1.481731,0,0,338.6709,13.95441,0,1.559716,-1.559716,97.06532,23.11074,0.116333,1.629904,0,0,13.95441
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,38.93287,38.93287,22.11988,22.11988,20.25,0,7.39125,22.11988,0,0,0,0,0,1.968294,1.869879,0,0,340.4039,12.39469,0,1.968294,-1.968294,94.99055,22.61675,0.116333,24.33187,0,81,12.39469
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.63024,44.17924,38.66245,0,0,72.31579,0,20.56389,0,0,0,0,0,18.63024,0,0,72.31579,68.7,342.5909,10.4264,87.33024,0,87.33024,177.8393,42.34261,0.1163945,0,14.90419,81,29.05664
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,29.35186,48.35831,39.43011,0,0,72.31579,0,20.56389,0,0,0,0,0,29.35186,0,0,72.31579,68.7,255.2607,89.02361,98.05186,0,98.05186,270.8595,64.49022,0.1164387,0,23.48149,81,118.3755
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,47.79287,56.34437,41.01778,9.218734,9.218734,0,-1,0,9.218734,518.432,0,0,0,47.79287,9.70393,9.218734,0,0,157.2088,177.2703,38.08894,0,38.08894,306.9938,73.09361,0.1163779,10.14061,38.23429,0,225.0632
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,62.13852,64.04568,43.03291,32.00353,32.00353,0,0,0,32.00353,194.1615,0,0,0,62.13852,33.68793,32.00353,0,0,119.1199,211.5503,28.4506,0,28.4506,333.9844,79.51994,0.1163325,35.20388,49.71082,0,273.6888
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,65.02307,67.53529,44.99569,59.21216,59.21216,0,0,0,59.21216,109.8137,0,0,0,65.02307,62.32859,59.21216,0,0,90.66929,237.1559,2.694481,0,2.694481,336.5406,80.12856,0.1163282,65.13338,52.01846,0,302.1789
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,71.84271,72.69108,46.83634,0,0,0,0,0,0,0,0,0,0,71.84271,0,0,0,0,87.97481,239.5809,71.84271,0,71.84271,404.6966,96.35614,0.1162139,0,57.47417,0,311.4236
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,82.88368,80.22243,48.65083,0,0,0,0,0,0,0,66.75158,0,0,82.88368,0,0,0,0,16.1321,304.2393,16.1321,0,16.1321,420.0009,100,0.1161882,0,66.30695,0,387.123
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,79.06326,79.66831,49.68019,4.289934,4.289934,0,-1,0,4.289934,1842.995,74.54754,0,0,79.06326,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1161882,4.718927,63.25061,0,397.8215
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,65.98988,74.01078,50.02913,20.07126,20.07126,0,0,0,20.07126,328.778,44.86224,0,0,65.98988,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1161882,22.07838,52.7919,0,384.7481
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,49.01268,67.47375,50.49148,47.84818,47.84818,0,0,0,47.84818,102.4337,0,0,0,49.01268,50.3665,47.84818,0,0,0,318.7582,0,1.353825,-1.353825,418.5738,99.66022,0.1161882,52.633,39.21014,0,367.7709
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,22.01238,57.09815,50.00296,4.819645,4.819645,0,0,0,4.819645,456.722,15.43482,0,0,22.01238,5.07331,4.819645,0,0,1.504251,317.4044,1.504251,0,1.504251,420.0009,100,0.1161858,5.30161,17.6099,0,339.4168
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.377583,49.46757,48.43274,55.1703,55.1703,0,0,0,55.1703,6.122104,0,7.105427E-15,0,3.377583,58.074,55.1703,0,0,0,318.7582,0,54.69641,-54.69641,362.3458,86.27263,0.1161858,60.68733,2.702066,0,322.1358
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,47.01081,47.01081,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.7738,264.0618,0,4.857421,-4.857421,357.2256,85.05354,0.1161858,5.076005,0,0,264.0618
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,45.71101,45.71101,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.17093,259.2044,0,8.20692,-8.20692,348.5747,82.99382,0.1161858,8.576231,0,0,259.2044
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,44.30653,44.30653,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.28973,250.9975,0,6.962453,-6.962453,341.2357,81.24642,0.1161858,7.275763,0,0,250.9975
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,43.05908,43.05908,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.02579,244.035,0,37.63225,-37.63225,301.5678,71.80171,0.1161858,39.3257,0,0,244.035
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,42.22162,42.22162,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.8394,206.4028,0,19.80779,-19.80779,280.6885,66.83047,0.1161858,20.69914,0,0,206.4028
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,41.58481,41.58481,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.8481,186.595,0,14.04623,-14.04623,265.8825,63.30523,0.1161858,14.67831,0,0,186.595
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,40.89566,40.89566,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.455,172.5488,0,11.73989,-11.73989,253.5076,60.35883,0.1161858,12.26819,0,0,172.5488
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,40.38097,40.38097,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.4993,160.8089,0,18.23822,-18.23822,234.2828,55.78151,0.1161858,19.05894,0,0,160.8089
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,39.97097,39.97097,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.764,142.5706,0,46.34785,-46.34785,185.4279,44.14941,0.1161858,48.4335,0,0,142.5706
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,39.55224,39.55224,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.2616,96.22279,0,31.47404,-31.47404,152.2513,36.25025,0.1161858,32.89037,0,0,96.22279
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,39.13351,39.13351,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.2328,64.74875,0,0.4430655,-0.4430655,151.7843,36.13905,0.1161858,0.4630034,0,0,64.74875
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,38.95905,38.95905,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.725,64.30569,0,27.02184,-27.02184,123.3008,29.35727,0.1161858,28.23783,0,0,64.30569
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.5125,43.53207,38.66245,21.68943,21.68943,0,0,0,21.68943,76.13153,0,0,0,16.5125,22.83098,21.68943,0,0,312.7493,37.28384,0,6.318484,-6.318484,116.6405,27.7715,0.1161858,23.85837,13.21,0,53.79633
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,28.64224,48.14803,39.44756,0,0,0,0,0,0,0,0,0,0,28.64224,0,0,0,0,319.7699,30.96535,28.64224,0,28.64224,143.8129,34.2411,0.1161403,0,22.91379,0,59.60759
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,32.21335,51.01399,41.04395,11.88907,11.88907,0,-1,0,11.88907,270.9492,0,0,0,32.21335,12.51481,11.88907,0,0,291.1276,56.74337,19.69854,0,19.69854,162.5006,38.69054,0.116109,13.07798,25.77068,0,88.95672
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,45.66029,57.85218,43.05908,0.639008,0.639008,0,0,0,0.639008,7145.495,0,0,0,45.66029,0.6726401,0.639008,0,0,271.4291,74.47205,44.98765,0,44.98765,205.1796,48.8522,0.1160377,0.7029089,36.52823,0,120.1323
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,57.42255,64.56309,45.0742,11.2886,11.2886,0,0,0,11.2886,508.6774,0,0,0,57.42255,11.88274,11.2886,0,0,226.4414,114.9609,45.53982,0,45.53982,248.3825,59.13857,0.1159655,12.41746,45.93805,0,172.3835
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,66.22253,70.30838,46.88868,0,0,0,0,0,0,0,0,0,0,66.22253,0,0,0,0,180.9016,155.9468,66.22253,0,66.22253,311.2067,74.09669,0.1158607,0,52.97803,0,222.1693
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,33.38042,59.67997,48.72934,45.20899,45.20899,0,0,0,45.20899,73.8358,0,0,0,33.38042,47.58841,45.20899,0,0,114.6791,215.5471,0,14.20799,-14.20799,296.2302,70.53085,0.1158607,49.72989,26.70433,0,248.9275
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,57.11029,69.86464,49.73254,73.88554,68.7,0,-1,0,68.7,83.12997,0,5.185545,12.5741,57.11029,72.31579,68.7,0,0,130.4657,201.3391,0,15.2055,-15.2055,280.2022,66.71467,0.1158607,81.2741,45.68823,0,258.4493
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,40.64512,63.77362,50.0553,32.88232,32.88232,0,0,0,32.88232,123.6078,0,0,0,40.64512,34.61296,32.88232,0,0,147.3607,186.1336,6.032157,0,6.032157,285.9248,68.07719,0.1158512,36.17055,32.5161,0,226.7787
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,25.48589,58.85761,50.54382,0,0,0,0,0,0,0,0,0,0,25.48589,0,0,0,0,141.3286,191.5625,25.48589,0,25.48589,310.1028,73.83385,0.1158109,0,20.38871,0,217.0484
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.36706,54.25609,50.02913,0,0,0,0,0,0,0,0,0,0,13.36706,0,0,0,0,115.8427,214.4998,13.36706,0,13.36706,322.7839,76.85316,0.1157898,0,10.69365,0,227.8669
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.225567,49.42069,48.43274,32.48818,32.48818,0,0,0,32.48818,9.928434,0,0,0,3.225567,34.19808,32.48818,0,0,102.4756,226.5302,0,30.97252,-30.97252,290.136,69.07986,0.1157898,35.737,2.580454,0,229.7557
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,47.01081,47.01081,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,136.8895,195.5576,0,38.71162,-38.71162,249.3304,59.36426,0.1157898,40.45365,0,0,195.5576
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,45.71101,45.71101,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,179.9025,156.846,0,17.72436,-17.72436,230.6473,54.91591,0.1157898,18.52196,0,0,156.846
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,44.30653,44.30653,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,199.5962,139.1217,0,52.25368,-52.25368,175.5671,41.8016,0.1157898,54.60509,0,0,139.1217
