Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,43.05908,43.05908,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,257.6558,86.86798,0,36.06535,-36.06535,137.5508,32.75014,0.1157898,37.68829,0,0,86.86798
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,42.22162,42.22162,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,297.7284,50.80264,0,41.81736,-41.81736,93.47149,22.25507,0.1157898,43.69914,0,0,50.80264
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,41.58481,41.58481,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0.05723557,0,8.223208,7.812048,0,0,344.1922,8.985282,0,8.223208,-8.223208,84.80347,20.19126,0.1157898,8.593253,0,0,8.985282
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,40.92183,40.92183,6.094,0.7239692,0,-1,0,0.7239692,0,0,5.37003,5.979431,0,0.7620729,0.7239692,0,0,353.3291,0.7620729,0,0.7620729,-0.7620729,84.00017,20,0.1157898,6.7034,0,0,0.7620729
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,40.40714,40.40714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157898,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,39.98841,39.98841,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157898,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,39.55224,39.55224,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157898,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,39.15968,39.15968,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1159164,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,38.95905,38.95905,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1160475,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.55812,42.36484,38.68862,67.90599,67.90599,81,0,22.761,67.90599,18.49339,0,0,0,12.55812,0,0,13.09401,12.43931,238.3654,104.2293,24.99743,0,24.99743,217.5822,51.80518,0.1161037,74.69659,10.0465,81,116.7875
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,33.03482,49.60401,39.47373,14.13138,14.13138,81,0,22.761,14.13138,233.7692,0,0,0,33.03482,0,0,66.86861,63.52518,213.368,126.727,96.56001,0,96.56001,309.187,73.61581,0.1161834,15.54452,26.42786,81,159.7618
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,38.11959,53.05444,41.09629,6.709825,6.709825,0,-1,0,6.709825,568.116,0,0,0,38.11959,7.062973,6.709825,0,0,116.808,213.631,31.05661,0,31.05661,338.6499,80.63078,0.1161344,7.380807,30.49567,0,251.7506
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,42.32943,56.76854,43.15504,0,0,0,0,0,0,0,0,0,0,42.32943,0,0,0,0,85.75138,241.582,42.32943,0,42.32943,378.8072,90.192,0.1160677,0,33.86354,0,283.9114
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,69.80521,69.75842,45.17016,50.87664,50.87664,0,0,0,50.87664,137.2048,0,0,0,69.80521,53.55436,50.87664,0,0,43.42196,279.6785,16.25085,0,16.25085,394.2241,93.86269,0.1160421,55.96431,55.84417,0,349.4837
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,77.20755,75.38443,47.03698,0,0,0,0,0,0,0,50.03645,0,0,77.20755,0,0,0,0,27.1711,294.3042,27.1711,0,27.1711,420.0009,100,0.1159993,0,61.76604,0,371.5118
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,67.93668,73.45675,48.86891,54.61259,54.61259,0,0,0,54.61259,124.3975,10.44974,0,0,67.93668,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1159993,60.07386,54.34934,0,386.6949
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,47.39978,66.09061,49.8285,9.988881,9.988881,0,-1,0,9.988881,474.5255,36.88517,0,0,47.39978,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1159993,10.98777,37.91983,0,366.158
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,19.29643,56.36649,50.17743,17.83393,17.83393,0,0,0,17.83393,108.2006,0.5238665,0,0,19.29643,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1159993,19.61733,15.43714,0,338.0547
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.163554,52.19808,50.58744,23.99407,23.99407,0,0,0,23.99407,21.52013,0,0,0,5.163554,25.25692,23.99407,0,0,0,318.7582,0,20.09336,-20.09336,398.8206,94.95709,0.1159993,26.39348,4.130843,0,323.9218
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.07057,52.30599,50.09892,3.708191,3.708191,0,0,0,3.708191,190.6744,0,0,0,7.07057,3.903359,3.708191,0,0,22.32596,298.6649,3.167211,0,3.167211,401.8253,95.67249,0.1159943,4.07901,5.656456,0,305.7354
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9956816,48.80627,48.50253,63.14119,63.14119,20.25,0,7.39125,63.14119,1.576913,0,0,0,0.9956816,45.14862,42.89119,0,0,19.15874,301.5154,0,44.15294,-44.15294,355.284,84.59126,0.1159943,69.45531,0.7965453,81,302.511
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,47.05443,47.05443,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,68.21756,257.3624,0,26.04514,-26.04514,327.83,78.0546,0.1159943,27.21717,0,0,257.3624
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,45.75463,45.75463,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,97.15661,231.3173,0,68.85238,-68.85238,255.2532,60.77445,0.1159943,71.95074,0,0,231.3173
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,44.35888,44.35888,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,173.6593,162.4649,0,19.49577,-19.49577,234.7029,55.88152,0.1159943,20.37307,0,0,162.4649
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,43.08525,43.08525,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,195.3212,142.9691,0,45.66968,-45.66968,186.5628,44.41962,0.1159943,47.72482,0,0,142.9691
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,42.2478,42.2478,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,246.0653,97.29945,0,28.18946,-28.18946,156.8485,37.34481,0.1159943,29.45798,0,0,97.29945
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,41.63715,41.63715,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,277.3869,69.10999,0,34.47,-34.47,120.5139,28.69374,0.1159943,36.02114,0,0,69.10999
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,40.94799,40.94799,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,315.6869,34.64,0,10.6087,-10.6087,109.3314,26.03123,0.1159943,11.08609,0,0,34.64
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,40.45948,40.45948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.4744,24.0313,0,0,0,109.3314,26.03123,0.1159943,0,0,0,24.0313
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,40.01458,40.01458,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,327.4744,24.0313,0,1.374307,-1.374307,107.8827,25.68632,0.1159943,1.436151,0,0,24.0313
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,39.59586,39.59586,21.36335,21.36335,0,-1,0,21.36335,0,0,0,1.975541,0,22.48774,21.36335,0,0,329.0014,22.65699,0,22.48774,-22.48774,84.17858,20.04248,0.1159943,23.49969,0,0,22.65699
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,39.18585,39.18585,21.33164,21.33164,21.17085,0,7.624225,21.33164,0,1.720846E-15,0,0,0,0.169257,0.1607942,0,0,353.9877,0.169257,0,0.169257,-0.169257,84.00017,20,0.1159943,23.46481,0,81,0.169257
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,38.98521,38.98521,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1160877,0.8798351,0,81,0
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.5432,44.82304,38.71479,18.38343,18.38343,81,0,22.761,18.38343,111.7484,0,0,0,20.5432,0,0,62.61657,59.48574,285.4758,61.83,80.02894,0,80.02894,225.0968,53.59438,0.1161932,20.22177,16.43456,81,82.3732
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,38.6911,51.5143,39.4999,16.59668,16.59668,81,0,22.761,16.59668,233.1256,0,0,0,38.6911,0,0,64.40333,61.18316,205.4469,133.856,99.87427,0,99.87427,319.8459,76.15363,0.1162672,18.25634,30.95288,81,172.5471
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,41.13778,54.14789,41.14864,21.35906,21.35906,0,-1,0,21.35906,192.6011,0,0,0,41.13778,22.48322,21.35906,0,0,105.5726,223.7429,18.65456,0,18.65456,337.5432,80.36726,0.1162379,23.49496,32.91022,0,264.8807
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,35.11481,54.31587,43.20737,0,0,0,0,0,0,0,0,0,0,35.11481,0,0,0,0,86.91805,240.532,35.11481,0,35.11481,370.856,88.29887,0.1161827,0,28.09184,0,275.6468
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,56.37059,64.34203,45.23994,11.93716,11.93716,0,0,0,11.93716,472.2278,0,0,0,56.37059,12.56543,11.93716,0,0,51.80324,272.1353,43.80516,0,43.80516,412.4132,98.19342,0.116114,13.13088,45.09647,0,328.5059
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,45.53017,62.31828,47.10677,16.45682,16.45682,0,0,0,16.45682,276.6645,20.20913,0,0,45.53017,17.32297,16.45682,0,0,7.998075,311.56,7.998075,0,7.998075,420.0009,100,0.1161015,18.1025,36.42413,0,357.0901
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,49.97089,66.1216,48.97359,7.75924,7.75924,0,0,0,7.75924,644.0179,41.80327,0,0,49.97089,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1161015,8.535164,39.97672,0,368.7291
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,42.37061,64.27572,49.92445,27.85843,27.85843,0,-1,0,27.85843,152.0926,13.04595,0,0,42.37061,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1161015,30.64427,33.89649,0,361.1288
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,56.30532,70.14471,50.25594,14.60518,14.60518,0,0,0,14.60518,385.516,40.93145,0,0,56.30532,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1161015,16.0657,45.04426,0,375.0635
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,28.1135,59.93083,50.69212,10.77619,10.77619,0,0,0,10.77619,260.8855,16.77015,0,0,28.1135,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1161015,11.85381,22.4908,0,346.8717
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.18313,55.63542,50.15126,0,0,0,0,0,0,0,17.18313,0,0,17.18313,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161015,0,13.74651,0,335.9413
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.60858,49.32719,48.5287,0,0,0,0,0,0,0,2.60858,0,0,2.60858,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161015,0,2.086864,0,321.3668
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,47.0806,47.0806,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1161015,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,45.75463,45.75463,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1161015,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,44.33271,44.33271,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1161015,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,43.05908,43.05908,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1161015,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,42.2478,42.2478,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1161015,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,41.63715,41.63715,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1161015,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,40.94799,40.94799,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1161015,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,40.48565,40.48565,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1161015,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,40.04075,40.04075,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1161015,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,39.59586,39.59586,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1161015,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,39.2033,39.2033,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1161015,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.090423,39.32457,39.01138,0,0,0,0,0,0,0,0,0,0,1.090423,0,0,0,0,275.6699,70.65529,1.090423,0,1.090423,159.5119,37.97894,0.1160997,0,0.8723387,0,71.74571
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.393235,41.17971,38.74096,8.085468,8.085468,0,0,0,8.085468,103.8064,0,0,0,8.393235,8.511019,8.085468,0,0,274.5795,71.63667,0,0.1177833,-0.1177833,159.3877,37.94938,0.1160997,8.894014,6.714589,0,80.02991
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.057179,41.85091,39.4999,32.93143,32.93143,0,0,0,32.93143,24.46654,0,0,0,8.057179,34.66466,32.93143,0,0,274.7104,71.51889,0,26.60748,-26.60748,131.341,31.27159,0.1160997,36.22457,6.445744,0,79.57607
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.221786,43.59165,41.16608,71.1261,50.47654,0,-1,0,50.47654,16.28833,0,20.64956,34.01073,8.221786,53.1332,50.47654,0,0,304.2742,44.91141,0,44.91141,-44.91141,84.00017,20,0.1160997,78.23871,6.577429,0,53.1332
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.84863,49.96688,43.251,32.39196,32.39196,81,0,22.761,32.39196,67.45078,0,0,0,21.84863,0,0,48.60804,46.17764,354.1758,0,68.02627,0,68.02627,148.5356,35.36554,0.1162236,35.63116,17.47891,81,21.84863
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,28.78303,54.43091,45.31845,10.28041,10.28041,81,0,22.761,10.28041,279.9793,0,0,0,28.78303,0,0,70.71959,67.18361,286.1495,61.22364,95.96664,0,95.96664,239.5775,57.04215,0.1163034,11.30845,23.02642,81,90.00667
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,30.26913,56.94947,47.20273,6.031604,6.031604,78.3474,0,22.08989,6.031604,501.8421,0,0,0,30.26913,0,0,72.31579,68.7,190.1829,147.5936,98.96912,0,98.96912,333.4679,79.39695,0.1163683,6.634765,24.2153,81,177.8627
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.73959,53.38927,49.06955,24.48762,24.48762,81,0,22.761,24.48762,56.10832,0,0,0,13.73959,0,0,56.51238,53.68676,91.21378,236.6658,67.42635,0,67.42635,397.4341,94.62698,0.1164924,26.93638,10.99167,81,250.4054
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,25.65118,58.39671,50.0553,0.5619528,0.5619528,0,-1,0,0.5619528,4564.651,1.272238,0,0,25.65118,0.5915293,0.5619528,0,0,23.78742,297.3495,23.78742,0,23.78742,420.0009,100,0.1164551,0.6181481,20.52095,0,323.0007
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,22.24366,57.53416,50.34318,18.4343,18.4343,0,0,0,18.4343,120.6645,2.839134,0,0,22.24366,19.40452,18.4343,0,0,0,318.7582,0,0,0,420.0009,100,0.1164551,20.27773,17.79493,0,341.0019
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.41404,54.72602,50.78807,7.773667,7.773667,0,0,0,7.773667,159.6935,4.231231,0,0,12.41404,8.182807,7.773667,0,0,0,318.7582,0,0,0,420.0009,100,0.1164551,8.551033,9.931231,0,331.1723
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.57906,53.87326,50.22105,5.243372,5.243372,0,0,0,5.243372,220.8323,6.059721,0,0,11.57906,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.1164551,5.767709,9.263248,0,330.3373
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.026793,49.53497,48.60721,32.04782,32.04782,0,0,0,32.04782,9.444613,0,7.105427E-15,0,3.026793,33.73455,32.04782,0,0,0,318.7582,0,30.70776,-30.70776,387.632,92.29315,0.1164551,35.25261,2.421434,0,321.785
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,47.13294,47.13294,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,34.11973,288.0505,0,3.082015,-3.082015,384.3833,91.51965,0.1164551,3.220706,0,0,288.0505
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,45.80697,45.80697,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,37.54419,284.9684,0,23.90141,-23.90141,359.189,85.52102,0.1164551,24.97697,0,0,284.9684
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,44.38504,44.38504,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,64.10132,261.067,0,31.16874,-31.16874,326.3343,77.69848,0.1164551,32.57133,0,0,261.067
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,43.11142,43.11142,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,98.73325,229.8983,0,22.16195,-22.16195,302.9735,72.13641,0.1164551,23.15924,0,0,229.8983
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,42.27396,42.27396,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,123.3576,207.7363,0,42.42654,-42.42654,258.252,61.48845,0.1164551,44.33573,0,0,207.7363
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,41.66332,41.66332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.4982,165.3098,0,0,0,258.252,61.48845,0.1164551,0,0,0,165.3098
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,40.97417,40.97417,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,170.4982,165.3098,0,52.73208,-52.73208,202.6675,48.25407,0.1164551,55.10502,0,0,165.3098
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,40.5031,40.5031,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,229.0894,112.5777,0,38.65354,-38.65354,161.9231,38.55304,0.1164551,40.39295,0,0,112.5777
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,40.06693,40.06693,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,272.0378,73.92419,0,22.61223,-22.61223,138.0877,32.87796,0.1164551,23.62978,0,0,73.92419
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,39.62203,39.62203,36.3641,36.3641,0,-1,0,36.3641,0,0,7.105427E-15,0,0,38.278,36.3641,0,0,297.1625,51.31197,0,38.278,-38.278,97.73917,23.27118,0.1164551,40.00051,0,0,51.31197
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,39.22947,39.22947,29.57859,29.57859,20.25,0,7.39125,29.57859,0,0,3.552714E-15,0,0,9.819571,9.328591,0,0,339.6936,13.03396,0,9.819571,-9.819571,87.38844,20.80673,0.1164551,32.53645,0,81,13.03396
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.00111,39.34257,39.055,15.00698,15.00698,81,0,22.761,15.00698,6.670966,0,0,0,1.00111,0,0,65.99303,62.69337,350.6042,3.214393,63.69448,0,63.69448,147.8143,35.19382,0.1165849,16.50768,0.8008883,81,4.215504
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.526041,40.65715,38.76713,29.73094,29.73094,81,0,22.761,29.73094,21.95033,0,0,0,6.526041,0,0,51.26906,48.70561,286.9098,60.53943,55.23165,0,55.23165,200.2117,47.66935,0.1167152,32.70403,5.220832,81,67.06547
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.95972,43.67271,39.55224,64.11408,64.11408,81,0,22.761,64.11408,21.77325,0,0,0,13.95972,0,0,16.88592,16.04162,231.6781,110.2479,30.00134,0,30.00134,228.6734,54.44595,0.1167819,70.52549,11.16778,81,124.2076
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,43.45108,55.05879,41.24459,39.91203,39.91203,0,-1,0,39.91203,108.8671,0,0,0,43.45108,42.01266,39.91203,0,0,201.6768,137.2491,1.438411,0,1.438411,230.038,54.77085,0.1167797,43.90324,34.76086,0,180.7002
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,37.05685,55.1437,43.35567,75.31396,75.31396,20.25,0,7.39125,75.31396,49.20316,0,0,0,37.05685,57.96206,55.06396,0,0,200.2384,138.5437,0,20.90521,-20.90521,208.002,49.52419,0.1167797,82.84535,29.64548,81,175.6005
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.288444,48.26421,45.44059,15.12757,15.12757,81,0,22.761,15.12757,61.40076,0,0,0,9.288444,0,0,65.87243,62.57881,223.4664,117.6385,71.86725,0,71.86725,276.1813,65.75732,0.116896,16.64033,7.430755,81,126.9269
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.30556,53.72312,47.32486,22.59571,22.59571,81,0,22.761,22.59571,89.86466,0,0,0,20.30556,0,0,58.40429,55.48408,151.5991,182.319,75.78963,0,75.78963,348.0816,82.87641,0.117006,24.85528,16.24444,81,202.6246
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,29.43973,58.81889,49.21785,31.5922,31.5922,0,0,0,31.5922,93.18671,0,0,0,29.43973,33.25495,31.5922,0,0,75.8095,250.5297,0,3.815214,-3.815214,344.06,81.91889,0.117006,34.75142,23.55179,0,279.9694
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,31.49348,60.57275,50.17743,28.01907,28.01907,0,-1,0,28.01907,112.4002,0,0,0,31.49348,29.49376,28.01907,0,0,80.04863,246.7145,1.999728,0,1.999728,345.9572,82.37058,0.1170029,30.82098,25.19479,0,278.2079
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,30.38667,60.51765,50.49148,9.807376,9.807376,0,0,0,9.807376,309.8349,0,0,0,30.38667,10.32355,9.807376,0,0,78.0489,248.5142,20.06312,0,20.06312,364.9907,86.90237,0.1169715,10.78811,24.30934,0,278.9009
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,25.10852,59.08763,50.88403,0,0,0,0,0,0,0,0,0,0,25.10852,0,0,0,0,57.98578,266.571,25.10852,0,25.10852,388.8107,92.5738,0.1169322,0,20.08682,0,291.6795
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.857486,53.39895,50.29956,18.97984,18.97984,0,0,0,18.97984,51.93663,0,0,0,9.857486,19.97878,18.97984,0,0,32.87725,289.1687,0,10.12129,-10.12129,378.142,90.03362,0.1169322,20.87782,7.885989,0,299.0262
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.943047,49.55302,48.65083,35.84267,35.84267,0,0,0,35.84267,8.211014,0,0,0,2.943047,37.72913,35.84267,0,0,44.12313,279.0474,0,34.78608,-34.78608,341.4742,81.30322,0.1169322,39.42694,2.354438,0,281.9904
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,47.17656,47.17656,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,82.77434,244.2613,0,59.37442,-59.37442,278.8881,66.40179,0.1169322,62.04626,0,0,244.2613
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,45.80697,45.80697,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,148.7459,184.8869,0,21.70989,-21.70989,256.0038,60.95317,0.1169322,22.68684,0,0,184.8869
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,44.41121,44.41121,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,172.868,163.177,0,3.571564,-3.571564,252.2391,60.0568,0.1169322,3.732284,0,0,163.177
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,43.12886,43.12886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8364,159.6055,0,0,0,252.2391,60.0568,0.1169322,0,0,0,159.6055
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,42.30013,42.30013,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,176.8364,159.6055,0,31.4188,-31.4188,219.1208,52.1715,0.1169322,32.83265,0,0,159.6055
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,41.68077,41.68077,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,211.7462,128.1866,0,7.84344,-7.84344,210.853,50.20301,0.1169322,8.196394,0,0,128.1866
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,41.01778,41.01778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.4611,120.3432,0,0,0,210.853,50.20301,0.1169322,0,0,0,120.3432
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,40.52927,40.52927,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,220.4611,120.3432,0,58.04288,-58.04288,149.6705,35.63576,0.1169322,60.65481,0,0,120.3432
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,40.09309,40.09309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.9532,62.30033,0,0,0,149.6705,35.63576,0.1169322,0,0,0,62.30033
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,39.67437,39.67437,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,284.9532,62.30033,0,16.38852,-16.38852,132.3955,31.52267,0.1169322,17.12601,0,0,62.30033
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,39.25564,39.25564,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,303.1627,45.9118,0,17.59138,-17.59138,113.8525,27.10769,0.1169322,18.38299,0,0,45.9118
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8126007,39.31455,39.08117,0,0,0,0,0,0,0,0,0,0,0.8126007,0,0,0,0,322.7086,28.32043,0.8126007,0,0.8126007,114.6234,27.29124,0.1169309,0,0.6500806,0,29.13303
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.79221,41.6469,38.7933,54.69181,54.69181,20.25,0,7.39125,54.69181,17.90434,0,0,0,9.79221,36.25454,34.44181,0,0,321.8961,29.05177,0,26.46233,-26.46233,86.72968,20.64988,0.1169309,60.161,7.833768,81,38.84398
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.72063,47.6885,39.59586,53.07377,53.07377,81,0,22.761,53.07377,50.3462,0,0,0,26.72063,0,0,27.92623,26.52992,351.2986,2.589437,53.25055,0,53.25055,137.2476,32.67793,0.117048,58.38115,21.3765,81,29.31007
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,39.17849,53.62528,41.28821,51.58398,51.58398,0,-1,0,51.58398,75.95089,0,0,1.309279,39.17849,54.29892,51.58398,0,0,298.0481,50.51493,0,15.12043,-15.12043,121.3092,28.88309,0.117048,56.74237,31.34279,0,89.69341
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,51.72816,60.51974,43.45163,16.96974,16.96974,0,0,0,16.96974,304.8259,0,0,0,51.72816,17.86288,16.96974,0,0,314.8486,35.39449,33.86528,0,33.86528,153.4367,36.53247,0.1169951,18.66671,41.38253,0,87.12266
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,62.3196,67.06669,45.53654,1.706983,1.706983,0,0,0,1.706983,3650.863,0,0,0,62.3196,1.796824,1.706983,0,0,280.9833,65.87325,60.52277,0,60.52277,210.8536,50.20314,0.1169005,1.877681,49.85567,0,128.1928
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,27.25713,56.17822,47.44699,22.91203,22.91203,0,0,0,22.91203,118.9643,0,0,0,27.25713,24.11793,22.91203,0,0,220.4605,120.3437,3.139204,0,3.139204,213.8317,50.91221,0.1168956,25.20323,21.80571,0,147.6009
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,37.23206,61.72816,49.33998,8.102249,8.102249,0,0,0,8.102249,459.5275,0,0,0,37.23206,8.528684,8.102249,0,0,217.3213,123.169,28.70338,0,28.70338,241.0621,57.39563,0.1168509,8.912474,29.78565,0,160.4011
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,33.81082,61.53428,50.29956,15.29578,15.29578,0,-1,0,15.29578,221.0467,0,0,0,33.81082,16.10082,15.29578,0,0,188.618,149.0021,17.71,0,17.71,257.8633,61.3959,0.1168232,16.82536,27.04866,0,182.8129
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,27.8485,59.78204,50.63978,7.008368,7.008368,0,0,0,7.008368,397.3607,0,0,0,27.8485,7.377229,7.008368,0,0,170.908,164.9411,20.47127,0,20.47127,277.2841,66.01988,0.1167914,7.709205,22.2788,0,192.7896
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.64965,58.05618,51.03233,11.78452,11.78452,0,0,0,11.78452,183.7125,0,0,0,21.64965,12.40476,11.78452,0,0,150.4367,183.3652,9.244884,0,9.244884,286.0545,68.10809,0.116777,12.96298,17.31972,0,205.0148
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,23.1998,57.96103,50.43914,61.16116,61.16116,0,0,0,61.16116,37.93225,0,0,0,23.1998,64.38017,61.16116,0,0,141.1918,191.6856,0,41.18037,-41.18037,242.6466,57.77289,0.116777,67.27728,18.55984,0,214.8854
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.997792,49.69278,48.77295,21.88577,21.88577,0,0,0,21.88577,13.69745,0,3.552714E-15,0,2.997792,23.03766,21.88577,0,0,186.9478,150.5052,0,20.03987,-20.03987,221.5228,52.7434,0.116777,24.07435,2.398234,0,153.503
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,47.25507,47.25507,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,209.2143,130.4654,0,49.66275,-49.66275,169.1736,40.27935,0.116777,51.89757,0,0,130.4654
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,45.85931,45.85931,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,264.3951,80.80263,0,18.18641,-18.18641,150.0034,35.71504,0.116777,19.0048,0,0,80.80263
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,44.45483,44.45483,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,284.6022,62.61621,0,19.65145,-19.65145,129.289,30.78304,0.116777,20.53577,0,0,62.61621
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,43.15504,43.15504,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,306.4372,42.96476,0,30.63864,-30.63864,96.99304,23.09353,0.116777,32.01738,0,0,42.96476
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,42.32631,42.32631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.4801,12.32612,0,0,0,96.99304,23.09353,0.116777,0,0,0,12.32612
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,41.70694,41.70694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.4801,12.32612,0,0,0,96.99304,23.09353,0.116777,0,0,0,12.32612
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,41.01778,41.01778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.4801,12.32612,0,0,0,96.99304,23.09353,0.116777,0,0,0,12.32612
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,40.55544,40.55544,13.95217,11.70982,0,-1,0,11.70982,0,0,2.24235,3.637567,0,12.32612,11.70982,0,0,340.4801,12.32612,0,12.32612,-12.32612,84.00017,20,0.116777,15.34738,0,0,12.32612
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,40.11054,40.11054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116777,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,39.67437,39.67437,28.1065,0,0,-1,0,0,0,0,28.1065,30.91715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116777,30.91715,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,39.28181,39.28181,8.097752,8.097752,80.41354,0,22.61263,8.097752,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1168954,8.907526,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5942341,39.25177,39.08117,0,0,72.31579,0,20.56389,0,0,0,0,0,0.5942341,0,0,72.31579,68.7,285.4758,61.83,69.29424,0,69.29424,214.913,51.16966,0.1169824,0,0.4753873,81,62.42423
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.536268,39.25179,38.81075,55.32245,55.32245,81,0,22.761,55.32245,2.776933,0,0,0,1.536268,0,0,25.67755,24.39367,216.1816,124.1948,25.92994,0,25.92994,239.5123,57.02662,0.1170436,60.8547,1.229014,81,125.7311
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.904691,40.75356,39.62203,53.75341,53.75341,81,0,22.761,53.75341,7.26408,0,0,0,3.904691,0,0,27.24658,25.88425,190.2516,147.5318,29.78895,0,29.78895,267.7726,63.75525,0.1171129,59.12876,3.123753,81,151.4364
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.522057,42.98962,41.36672,32.27292,32.27292,0,-1,0,32.27292,17.1105,0,0,0,5.522057,33.97149,32.27292,0,0,160.4627,174.3418,0,28.44944,-28.44944,237.7842,56.61518,0.1171129,35.50021,4.417645,0,179.8639
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.16425,46.88515,43.52142,0,0,0,0,0,0,0,0,0,0,11.16425,0,0,0,0,192.0732,145.8924,11.16425,0,11.16425,248.3756,59.13692,0.1170956,0,8.931397,0,157.0566
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.46091,50.71724,45.6325,14.11194,14.11194,0,0,0,14.11194,116.6453,0,0,0,16.46091,14.85467,14.11194,0,0,180.9089,155.9402,1.606235,0,1.606235,249.8994,59.49973,0.1170931,15.52313,13.16873,0,172.4011
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.85796,52.50834,47.55167,5.665596,5.665596,0,0,0,5.665596,279.8994,0,0,0,15.85796,5.963785,5.665596,0,0,179.3027,157.3858,9.89418,0,9.89418,259.2858,61.73459,0.1170776,6.232155,12.68637,0,173.2438
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.146338,51.68367,49.46211,54.16865,54.16865,0,0,0,54.16865,13.19276,0,0,0,7.146338,57.01963,54.16865,0,0,169.4085,166.2906,0,49.87329,-49.87329,206.7148,49.2177,0.1170776,59.58552,5.717071,0,173.4369
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.846911,51.59067,50.39552,18.87213,18.87213,0,-1,0,18.87213,20.38408,0,3.552714E-15,0,3.846911,19.8654,18.87213,0,0,224.8233,116.4173,0,16.01849,-16.01849,189.8298,45.19748,0.1170776,20.75935,3.077529,0,120.2642
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.87902,54.49822,50.73574,31.79605,31.79605,0,0,0,31.79605,37.36005,0,7.105427E-15,0,11.87902,33.46952,31.79605,0,0,242.6216,100.3988,0,21.59051,-21.59051,167.0714,39.77882,0.1170776,34.97565,9.503215,0,112.2778
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.379395,53.76945,51.12829,16.62429,16.62429,0,0,0,16.62429,50.40453,0,3.552714E-15,0,8.379395,17.49925,16.62429,0,0,266.6111,78.80827,0,9.119858,-9.119858,157.4582,37.48997,0.1170776,18.28672,6.703516,0,87.18767
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.849286,51.42808,50.54382,59.60735,59.60735,0,0,0,59.60735,4.780091,0,7.105427E-15,0,2.849286,62.74458,59.60735,0,0,276.7442,69.68842,0,59.8953,-59.8953,94.32302,22.45782,0.1170776,65.56809,2.279428,0,72.5377
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.741684,49.6927,48.85146,12.48082,12.48082,81,0,22.761,12.48082,21.96719,0,0,0,2.741684,0,0,68.51919,65.09322,343.2946,9.793118,67.83491,0,67.83491,158.6769,37.78013,0.117199,13.7289,2.193347,81,12.5348
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,47.29869,47.29869,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,275.4597,70.84454,0,43.30882,-43.30882,113.0254,26.91075,0.117199,45.25772,0,0,70.84454
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,45.90293,45.90293,37.05716,26.15893,0,-1,0,26.15893,0,0,10.89822,14.60394,0,27.53572,26.15893,0,0,323.5806,27.53572,0,27.53572,-27.53572,84.00017,20,0.117199,40.76287,0,0,27.53572
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,44.481,44.481,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117199,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117199,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,42.36992,42.36992,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117199,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,41.75928,41.75928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117199,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,41.07013,41.07013,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117199,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,40.58161,40.58161,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117199,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,40.13671,40.13671,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117199,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,39.71799,39.71799,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117199,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,39.30798,39.30798,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1172932,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4383838,39.25937,39.13351,21.85292,21.85292,81,0,22.761,21.85292,2.006065,0,0,0,0.4383838,0,0,59.14708,56.18973,285.4758,61.83,56.62811,0,56.62811,202.8969,48.30868,0.1174272,24.03821,0.350707,81,62.26838
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.276225,39.49136,38.83691,4.966959,4.966959,77.28275,0,21.82054,4.966959,45.82734,0,0,0,2.276225,0,0,72.31579,68.7,228.8477,112.7953,70.97623,0,70.97623,270.2308,64.34054,0.1175292,5.463655,1.82098,81,115.0715
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.852742,41.64518,39.6482,42.46593,42.46593,81,0,22.761,42.46593,16.13704,0,0,0,6.852742,0,0,38.53407,36.60736,157.8715,176.6739,43.46011,0,43.46011,311.4607,74.15716,0.1176293,46.71252,5.482194,81,183.5266
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.90288,44.95243,41.41034,39.83709,39.83709,0,-1,0,39.83709,29.87888,0,0,0,11.90288,41.93378,39.83709,0,0,114.4114,215.788,0,30.0309,-30.0309,279.8053,66.62019,0.1176293,43.8208,9.522303,0,227.6909
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.27962,44.59987,43.6261,6.540156,6.540156,0,0,0,6.540156,50.1459,0,0,0,3.27962,6.884375,6.540156,0,0,147.779,185.7571,0,3.604755,-3.604755,276.0056,65.71548,0.1176293,7.194172,2.623696,0,189.0367
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.300307,47.68893,45.7808,6.658529,6.658529,0,0,0,6.658529,94.6201,0,0,0,6.300307,7.008978,6.658529,0,0,151.7843,182.1523,0,0.7086712,-0.7086712,275.2586,65.53763,0.1176293,7.324382,5.040246,0,188.4527
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.75891,53.2974,47.71741,29.48099,29.48099,0,0,0,29.48099,60.23852,0,3.552714E-15,0,17.75891,31.03262,29.48099,0,0,152.5717,181.4437,0,13.27371,-13.27371,261.2669,62.20627,0.1176293,32.42908,14.20713,0,199.2026
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.20693,56.13366,49.66275,22.03387,22.03387,0,0,0,22.03387,91.70851,0,3.552714E-15,0,20.20693,23.19354,22.03387,0,0,167.3203,168.17,0,2.986614,-2.986614,258.1187,61.45671,0.1176293,24.23725,16.16554,0,188.3769
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.59211,57.56945,50.58744,52.79164,52.79164,0,-1,0,52.79164,40.90062,0,0,0,21.59211,55.57014,52.79164,0,0,170.6388,165.1833,0,33.97803,-33.97803,222.3027,52.92911,0.1176293,58.0708,17.27369,0,186.7755
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.26157,57.14696,50.93637,31.36533,31.36533,0,0,0,31.36533,61.41038,0,3.552714E-15,0,19.26157,33.01614,31.36533,0,0,208.3921,131.2053,0,13.75457,-13.75457,207.8041,49.47707,0.1176293,34.50186,15.40925,0,150.4669
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.02772,53.86078,51.32893,32.11413,32.11413,0,0,0,32.11413,24.99747,0,0,0,8.02772,33.80435,32.11413,0,0,223.675,117.4507,0,25.77663,-25.77663,180.6332,43.00781,0.1176293,35.32555,6.422176,0,125.4785
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.4536,53.99195,50.69212,30.57646,30.57646,0,0,0,30.57646,34.18839,0,0,0,10.4536,32.18575,30.57646,0,0,252.3157,91.67411,0,21.73215,-21.73215,157.7255,37.55361,0.1176293,33.63411,8.36288,0,102.1277
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.329114,49.71451,48.99976,7.014646,7.014646,0,0,0,7.014646,33.20358,0,8.881784E-16,0,2.329114,7.383838,7.014646,0,0,276.4625,69.94196,0,5.054724,-5.054724,152.3973,36.285,0.1176293,7.71611,1.863291,0,72.27107
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,47.40337,47.40337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.0789,64.88724,0,0,0,152.3973,36.285,0.1176293,0,0,0,64.88724
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,45.99889,45.99889,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,282.0789,64.88724,0,54.70564,-54.70564,94.73252,22.55532,0.1176293,57.16739,0,0,64.88724
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,44.55079,44.55079,31.66957,9.672523,0,-1,0,9.672523,0,0,21.99705,25.16401,0,10.1816,9.672523,0,0,342.8629,10.1816,0,10.1816,-10.1816,84.00017,20,0.1176293,34.83653,0,0,10.1816
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,43.251,43.251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176293,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,42.42226,42.42226,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176293,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,41.81162,41.81162,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176293,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,41.09629,41.09629,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176293,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,40.62523,40.62523,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176293,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,40.18905,40.18905,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176293,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,39.74416,39.74416,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176293,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,39.3516,39.3516,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1177631,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.212706,39.53461,39.18585,0,0,72.31579,0,20.56389,0,0,0,0,0,1.212706,0,0,72.31579,68.7,297.4561,51.04773,69.9127,0,69.9127,204.1342,48.60329,0.1178478,0,0.9701645,81,52.26044
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.73049,44.16532,38.91542,12.06404,12.06404,81,0,22.761,12.06404,146.9698,0,0,0,17.73049,0,0,68.93596,65.48916,227.5434,113.9692,83.21965,0,83.21965,283.0833,67.40066,0.1179438,13.27045,14.18439,81,131.6997
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,40.72813,52.44272,39.71799,45.4414,45.4414,81,0,22.761,45.4414,89.6278,0,0,0,40.72813,0,0,35.5586,33.78067,144.3237,188.8669,74.5088,0,74.5088,353.7686,84.23044,0.1180532,49.98554,32.5825,81,229.595
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,51.85492,58.37503,41.51502,12.20033,12.20033,0,-1,0,12.20033,425.0289,0,0,0,51.85492,12.84245,12.20033,0,0,69.81495,255.9248,39.01247,0,39.01247,390.7791,93.04244,0.1179924,13.42036,41.48394,0,307.7797
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,52.80796,61.26229,43.74823,3.977963,3.977963,0,0,0,3.977963,1327.512,17.81815,0,0,52.80796,4.18733,3.977963,0,0,30.80248,291.036,30.80248,0,30.80248,420.0009,100,0.1179445,4.37576,42.24637,0,343.844
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,52.40434,63.59406,45.9291,31.05677,31.05677,0,0,0,31.05677,168.7372,19.713,0,0,52.40434,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1179445,34.16245,41.92347,0,371.1626
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,51.79573,65.60046,47.89188,0,0,0,0,0,0,0,51.79573,0,0,51.79573,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179445,0,41.43658,0,370.554
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,36.5232,61.97556,49.80233,0,0,0,0,0,0,0,36.5232,0,0,36.5232,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179445,0,29.21856,0,355.2814
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,33.9976,62.13185,50.78807,11.28574,11.28574,0,-1,0,11.28574,301.244,22.11788,0,0,33.9976,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1179445,12.41431,27.19808,0,352.7558
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,37.40372,63.75055,51.12829,40.85175,40.85175,0,0,0,40.85175,91.55965,0,0,0,37.40372,43.00184,40.85175,0,0,0,318.7582,0,5.59812,-5.59812,414.0999,98.59502,0.1179445,44.93692,29.92298,0,356.162
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,25.64763,59.95035,51.52085,35.00389,35.00389,0,0,0,35.00389,73.27078,0,0,0,25.64763,36.84621,35.00389,0,0,6.220134,313.1601,0,11.19858,-11.19858,402.2956,95.78447,0.1179445,38.50429,20.5181,0,338.8077
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.188177,53.72696,50.8317,25.81852,25.81852,0,0,0,25.81852,35.58755,0,0,0,9.188177,27.17739,25.81852,0,0,18.663,301.9615,0,17.98921,-17.98921,383.3333,91.26965,0.1179445,28.40037,7.350542,0,311.1497
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.86524,49.66795,49.09572,0,0,0,0,0,0,0,0,0,0,1.86524,0,0,0,0,38.65101,283.9723,1.86524,0,1.86524,385.1028,91.69096,0.1179416,0,1.492192,0,285.8376
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,47.49932,47.49932,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,36.78577,285.651,0,29.48227,-29.48227,354.0258,84.29168,0.1179416,30.80897,0,0,285.651
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,46.05123,46.05123,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,69.54385,256.1688,0,72.31579,-72.31579,277.7982,66.1423,0.1179416,89.51944,0,0,256.1688
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,44.60313,44.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8947,183.853,0,0,0,277.7982,66.1423,0.1179416,0,0,0,183.853
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,43.30333,43.30333,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,149.8947,183.853,0,1.956166,-1.956166,275.7362,65.65135,0.1179416,2.044194,0,0,183.853
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,42.46588,42.46588,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,152.0682,181.8968,0,3.623459,-3.623459,271.9168,64.74196,0.1179416,3.786515,0,0,181.8968
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,41.85524,41.85524,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,156.0943,178.2733,0,42.23001,-42.23001,227.4024,54.14333,0.1179416,44.13036,0,0,178.2733
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,41.14864,41.14864,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,203.0165,136.0433,0,12.4134,-12.4134,214.3176,51.02789,0.1179416,12.97201,0,0,136.0433
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,40.67757,40.67757,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,216.8092,123.6299,0,25.63992,-25.63992,187.2907,44.59294,0.1179416,26.79372,0,0,123.6299
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,40.25884,40.25884,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,245.298,97.99001,0,9.730108,-9.730108,177.0343,42.15093,0.1179416,10.16796,0,0,97.99001
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,39.82267,39.82267,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,256.1093,88.2599,0,28.39904,-28.39904,147.0991,35.02351,0.1179416,29.677,0,0,88.2599
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,39.40394,39.40394,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,287.6637,59.86086,0,31.24171,-31.24171,114.1674,27.18266,0.1179416,32.64758,0,0,59.86086
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9660755,39.50726,39.22947,26.73818,26.73818,20.25,0,7.39125,26.73818,3.613094,0,3.552714E-15,0,0.9660755,6.829661,6.488178,0,0,322.3767,28.61916,0,5.863586,-5.863586,107.9866,25.71105,0.1179416,29.412,0.7728605,81,29.58523
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.20144,42.80825,38.93287,0,0,72.31579,0,20.56389,0,0,0,0,0,13.20144,0,0,72.31579,68.7,328.8918,22.75557,81.90144,0,81.90144,185.6852,44.21067,0.1180072,0,10.56115,81,35.95701
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,37.30469,51.341,39.77032,33.68288,33.68288,81,0,22.761,33.68288,110.7527,0,0,0,37.30469,0,0,47.31712,44.95126,246.9904,96.46687,82.25595,0,82.25595,263.72,62.79036,0.1181041,37.05117,29.84375,81,133.7716
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,31.38553,51.34605,41.61098,31.34713,31.34713,0,-1,0,31.34713,100.1225,0,0,0,31.38553,32.99697,31.34713,0,0,164.7345,170.4972,0,1.611447,-1.611447,262.0214,62.38593,0.1181041,34.48184,25.10842,0,201.8828
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,48.41372,59.76167,43.87036,82.57185,82.57185,20.25,0,7.39125,82.57185,58.63223,0,0,0,48.41372,65.60194,62.32185,0,0,166.5249,168.8858,0,17.18823,-17.18823,243.9034,58.07213,0.1181041,90.82903,38.73097,81,217.2995
