Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,42.36992,42.36992,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,129.9167,201.8332,0,19.17403,-19.17403,276.5398,65.84267,0.119592,20.03687,0,0,201.8332
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,41.61098,41.61098,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,151.2212,182.6591,0,18.20505,-18.20505,257.35,61.27369,0.119592,19.02427,0,0,182.6591
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,41.00034,41.00034,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,171.4491,164.4541,0,12.32888,-12.32888,244.3542,58.17946,0.119592,12.88368,0,0,164.4541
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,40.36352,40.36352,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,185.1478,152.1252,0,5.686743,-5.686743,238.3599,56.75224,0.119592,5.942647,0,0,152.1252
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,39.82267,39.82267,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,191.4664,146.4385,0,7.567601,-7.567601,230.3829,54.85296,0.119592,7.908143,0,0,146.4385
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.570429,40.2424,39.4999,6.802917,6.802917,0,0,0,6.802917,37.78421,0,0,0,2.570429,7.160964,6.802917,0,0,199.8748,138.8709,0,4.590536,-4.590536,225.5441,53.70086,0.119592,7.483208,2.056343,0,141.4413
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,24.39032,46.46221,39.13351,40.28709,40.28709,0,0,0,40.28709,60.54127,0,0,0,24.39032,42.40746,40.28709,0,0,204.9754,134.2803,0,18.01715,-18.01715,206.5523,49.17902,0.119592,44.3158,19.51225,0,158.6706
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,45.45964,55.03176,40.58161,22.57878,22.57878,0,0,0,22.57878,201.3379,0,0,0,45.45964,23.76714,22.57878,0,0,224.9945,116.2632,21.6925,0,21.6925,227.1316,54.07885,0.119561,24.83666,36.36771,0,161.7228
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,63.40356,65.82663,44.11462,19.73125,19.73125,0,-1,0,19.73125,321.3357,0,0,0,63.40356,20.76974,19.73125,0,0,203.302,135.7864,42.63382,0,42.63382,267.5776,63.70883,0.1195003,21.70438,50.72285,0,199.19
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,58.81613,68.15232,47.67379,7.960692,7.960692,0,0,0,7.960692,738.8319,0,0,0,58.81613,8.379676,7.960692,0,0,160.6682,174.1569,50.43646,0,50.43646,315.4258,75.10124,0.1194284,8.756762,47.05291,0,232.973
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,66.7578,74.85252,50.43914,27.07984,27.07984,0,0,0,27.07984,246.5221,0,0,0,66.7578,28.50509,27.07984,0,0,110.2317,219.5497,38.25271,0,38.25271,351.7155,83.74163,0.119374,29.78782,53.40624,0,286.3075
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,81.51918,84.85237,52.6549,9.355835,9.355835,0,0,0,9.355835,871.3192,0,0,0,81.51918,9.848248,9.355835,0,0,71.97902,253.9771,71.67094,0,71.67094,419.7086,99.93041,0.1192722,10.29142,65.21535,0,335.4963
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,59.37635,76.9675,54.90556,42.26951,42.26951,0,0,0,42.26951,140.4709,14.57405,0,0,59.37635,44.49422,42.26951,0,0,0.30808,318.481,0.30808,0,0.30808,420.0009,100,0.1192717,46.49646,47.50108,0,377.8573
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,65.56908,81.20677,56.03961,64.94879,64.94879,0,-1,0,64.94879,100.955,0,0,2.743674,65.56908,68.36715,64.94879,0,0,0,318.7582,0,2.798067,-2.798067,417.0514,99.29776,0.1192717,71.44367,52.45527,0,384.3273
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,50.96302,74.93217,56.28387,19.02561,19.02561,0,0,0,19.02561,267.8654,27.8271,0,0,50.96302,20.02696,19.02561,0,0,3.108963,315.9601,3.108963,0,3.108963,420.0009,100,0.1192673,20.92817,40.77042,0,366.9232
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,34.48928,68.51566,56.47578,21.53742,21.53742,0,0,0,21.53742,160.1365,11.81831,0,0,34.48928,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.1192673,23.69116,27.59142,0,353.2475
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.36487,59.79055,55.40279,21.1578,21.1578,0,0,0,21.1578,63.16755,0,3.552714E-15,0,13.36487,22.27137,21.1578,0,0,0,318.7582,0,8.906505,-8.906505,410.6125,97.7647,0.1192673,23.27358,10.69189,0,332.1231
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,53.33533,53.33533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.896116,309.8517,0,0,0,410.6125,97.7647,0.1192673,0,0,0,309.8517
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,51.22425,51.22425,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,9.896116,309.8517,0,12.06745,-12.06745,397.8923,94.73608,0.1192673,12.61049,0,0,309.8517
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,49.04338,49.04338,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,23.3044,297.7843,0,65.53274,-65.53274,328.8148,78.28908,0.1192673,68.4817,0,0,297.7843
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,47.20273,47.20273,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,96.11855,232.2515,0,28.54937,-28.54937,298.7211,71.12393,0.1192673,29.83409,0,0,232.2515
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,45.38824,45.38824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.8401,203.7022,0,0,0,298.7211,71.12393,0.1192673,0,0,0,203.7022
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,44.26292,44.26292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.8401,203.7022,0,0,0,298.7211,71.12393,0.1192673,0,0,0,203.7022
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,43.35567,43.35567,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,127.8401,203.7022,0,39.56655,-39.56655,257.0143,61.19376,0.1192673,41.34704,0,0,203.7022
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,42.36992,42.36992,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,171.8029,164.1356,0,11.43645,-11.43645,244.9592,58.32351,0.1192673,11.95109,0,0,164.1356
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,41.61098,41.61098,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,184.5101,152.6992,0,14.21279,-14.21279,229.9776,54.75647,0.1192673,14.85237,0,0,152.6992
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,41.00034,41.00034,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,200.302,138.4864,0,32.78666,-32.78666,195.4174,46.52787,0.1192673,34.26206,0,0,138.4864
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,40.31118,40.31118,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,236.7317,105.6997,0,3.537462,-3.537462,191.6886,45.64006,0.1192673,3.696648,0,0,105.6997
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,39.74416,39.74416,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,240.6622,102.1623,0,25.27423,-25.27423,165.0473,39.29689,0.1192673,26.41157,0,0,102.1623
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.165797,40.92874,39.43011,50.53479,50.53479,0,0,0,50.53479,10.22226,0,7.105427E-15,0,5.165797,53.19451,50.53479,0,0,268.7447,76.88803,0,48.02872,-48.02872,114.4206,27.24294,0.1192673,55.58826,4.132638,0,82.05383
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,24.88903,46.53716,39.055,40.32676,40.32676,81,0,22.761,40.32676,61.71842,0,0,0,24.88903,0,0,40.67324,38.63958,322.1099,28.85931,63.52862,0,63.52862,174.6891,41.59256,0.1193803,44.35943,19.91123,81,53.74835
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,47.93178,55.84916,40.52927,21.61378,21.61378,81,0,22.761,21.61378,221.7649,0,0,0,47.93178,0,0,59.38622,56.4169,258.5813,86.03506,104.3487,0,104.3487,273.683,65.16248,0.1194352,23.77516,38.34542,81,133.9669
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,55.55079,62.78711,44.16696,38.12722,38.12722,0,-1,0,38.12722,145.6985,0,0,0,55.55079,40.13392,38.12722,0,0,154.2326,179.9489,15.41687,0,15.41687,288.3087,68.64478,0.1194133,41.93995,44.44063,0,235.4997
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,55.14803,66.78382,47.76975,0,0,0,0,0,0,0,0,0,0,55.14803,0,0,0,0,138.8157,193.8241,55.14803,0,55.14803,340.6267,81.10143,0.1193352,0,44.11843,0,248.9721
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,47.40112,66.90051,50.54382,0,0,0,0,0,0,0,0,0,0,47.40112,0,0,0,0,83.66769,243.4573,47.40112,0,47.40112,385.5953,91.80824,0.1192681,0,37.9209,0,290.8584
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,58.74767,74.1694,52.79448,12.10031,12.10031,0,0,0,12.10031,485.5056,9.743932,0,0,58.74767,12.73716,12.10031,0,0,36.26657,286.1183,36.26657,0,36.26657,420.0009,100,0.1192168,13.31034,46.99813,0,344.866
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,59.35526,77.13612,55.05386,70.13023,70.13023,20.25,0,7.39125,70.13023,84.63576,6.849745,0,0,59.35526,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1192168,77.14326,47.4842,81,378.1135
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,57.52249,77.72827,56.23153,22.3419,22.3419,0,-1,0,22.3419,257.4646,34.0047,0,0,57.52249,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1192168,24.57609,46.01799,0,376.2807
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,45.34607,72.75954,56.43216,4.496573,4.496573,0,0,0,4.496573,1008.459,40.61284,0,0,45.34607,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1192168,4.94623,36.27686,0,364.1043
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,30.79931,67.28093,56.62408,37.84356,37.84356,0,0,0,37.84356,81.38587,0,0,0,30.79931,39.83533,37.84356,0,0,0,318.7582,0,9.036016,-9.036016,410.476,97.73219,0.1192168,41.62792,24.63945,0,349.5575
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.55603,58.9979,55.55109,26.91027,26.91027,0,0,0,26.91027,39.22675,0,0,0,10.55603,28.3266,26.91027,0,0,10.04002,309.7222,0,17.77058,-17.77058,391.7442,93.27225,0.1192168,29.6013,8.444821,0,320.2782
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,53.44001,53.44001,15.38721,15.38721,0,0,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,29.7851,291.9516,0,16.19707,-16.19707,374.671,89.20721,0.1192168,16.92594,0,0,291.9516
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,51.32893,51.32893,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,47.78185,275.7546,0,31.73789,-31.73789,341.2163,81.24182,0.1192168,33.1661,0,0,275.7546
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,49.12189,49.12189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.04617,244.0167,0,0,0,341.2163,81.24182,0.1192168,0,0,0,244.0167
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,47.25507,47.25507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.04617,244.0167,0,0,0,341.2163,81.24182,0.1192168,0,0,0,244.0167
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,45.44059,45.44059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.04617,244.0167,0,0,0,341.2163,81.24182,0.1192168,0,0,0,244.0167
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,44.28909,44.28909,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,83.04617,244.0167,0,29.51948,-29.51948,310.1001,73.8332,0.1192168,30.84785,0,0,244.0167
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,43.35567,43.35567,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,115.8456,214.4972,0,22.38058,-22.38058,286.5089,68.21626,0.1192168,23.3877,0,0,214.4972
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,42.39609,42.39609,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,140.7129,192.1166,0,19.05005,-19.05005,266.4283,63.43519,0.1192168,19.9073,0,0,192.1166
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,41.61098,41.61098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.8796,173.0666,0,0,0,266.4283,63.43519,0.1192168,0,0,0,173.0666
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,41.00034,41.00034,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,161.8796,173.0666,0,29.42948,-29.42948,235.407,56.04916,0.1192168,30.75381,0,0,173.0666
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,40.31118,40.31118,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,194.579,143.6371,0,51.49699,-51.49699,181.1244,43.12476,0.1192168,53.81436,0,0,143.6371
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,39.71799,39.71799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.7979,92.14009,0,0,0,181.1244,43.12476,0.1192168,0,0,0,92.14009
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.279638,40.32563,39.37777,3.201438,3.201438,0,0,0,3.201438,102.4427,0,0,0,3.279638,3.369935,3.201438,0,0,251.7979,92.14009,0,0.09029656,-0.09029656,181.0292,43.1021,0.1192168,3.521582,2.62371,0,95.41973
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,21.32174,45.37347,39.01138,13.66687,13.66687,0,0,0,13.66687,156.0104,0,0,0,21.32174,14.38618,13.66687,0,0,251.8983,92.0498,6.935563,0,6.935563,187.6088,44.66868,0.119207,15.03356,17.0574,0,113.3715
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,41.52441,53.55535,40.48565,0,0,0,0,0,0,0,0,0,0,41.52441,0,0,0,0,244.9627,98.2918,41.52441,0,41.52441,227.0023,54.04807,0.1191483,0,33.21953,0,139.8162
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,56.65043,63.23235,44.18441,31.76193,31.76193,0,-1,0,31.76193,178.3595,0,0,0,56.65043,33.43362,31.76193,0,0,203.4383,135.6638,23.21682,0,23.21682,249.0277,59.2922,0.1191155,34.93813,45.32035,0,192.3142
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,62.82124,70.03907,47.86571,0,0,0,0,0,0,0,0,0,0,62.82124,0,0,0,0,180.2215,156.5589,62.82124,0,62.82124,308.6252,73.48205,0.1190269,0,50.25699,0,219.3802
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,82.01991,82.48982,50.69212,6.769398,6.769398,0,0,0,6.769398,1211.628,0,0,0,82.01991,7.125682,6.769398,0,0,117.4002,213.098,74.89422,0,74.89422,379.6761,90.3989,0.1189215,7.446338,65.61592,0,295.1179
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,84.06441,86.61646,52.94278,0,0,0,0,0,0,0,41.5584,0,0,84.06441,0,0,0,0,42.506,280.5028,42.506,0,42.506,420.0009,100,0.1188617,0,67.25153,0,364.5672
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,81.18129,88.18842,55.25449,49.91503,49.91503,0,0,0,49.91503,162.639,28.63916,0,0,81.18129,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1188617,54.90653,64.94503,0,399.9395
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,70.51547,84.05611,56.37983,0,0,0,-1,0,0,0,70.51547,0,0,70.51547,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1188617,0,56.41238,0,389.2737
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,59.25197,78.92685,56.58046,27.6518,27.6518,0,0,0,27.6518,214.2789,30.14482,0,0,59.25197,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1188617,30.41698,47.40158,0,378.0102
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,37.90087,70.21978,56.82472,29.53872,29.53872,0,0,0,29.53872,128.3091,6.80748,0,0,37.90087,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1188617,32.49259,30.3207,0,356.6591
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,15.24168,60.72698,55.69067,4.232567,4.232567,0,0,0,4.232567,360.1048,10.78634,0,0,15.24168,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1188617,4.655824,12.19334,0,333.9999
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,53.58831,53.58831,37.71991,37.71991,0,0,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1188617,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,51.42489,51.42489,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1188617,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,49.24402,49.24402,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1188617,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1188617,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,45.4842,45.4842,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1188617,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,44.33271,44.33271,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1188617,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,43.39929,43.39929,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1188617,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,42.42226,42.42226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1188617,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,41.61098,41.61098,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1188617,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,40.97417,40.97417,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1188617,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,40.25884,40.25884,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1188617,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,39.67437,39.67437,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1188617,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.171248,39.66254,39.32543,32.00167,32.00167,0,0,0,32.00167,3.65996,0,7.105427E-15,0,1.171248,33.68597,32.00167,0,0,267.835,77.70676,0,32.51472,-32.51472,131.6367,31.34202,0.1188617,35.20184,0.9369985,0,78.878
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.70937,44.51098,38.95905,36.14183,36.14183,0,0,0,36.14183,51.76651,0,0,0,18.70937,38.04404,36.14183,0,0,303.9624,45.19204,0,19.33467,-19.33467,111.2562,26.48952,0.1188617,39.75602,14.96749,0,63.9014
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,39.28231,52.78667,40.48565,0,0,0,0,0,0,0,0,0,0,39.28231,0,0,0,0,325.4454,25.85736,39.28231,0,39.28231,148.5227,35.36248,0.1188066,0,31.42585,0,65.13968
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,64.48701,66.44293,44.26292,0,0,0,-1,0,0,0,0,0,0,64.48701,0,0,0,0,286.1631,61.21145,64.48701,0,64.48701,209.7004,49.92858,0.1187161,0,51.58961,0,125.6985
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,61.70309,69.71542,47.98784,23.95277,23.95277,0,0,0,23.95277,257.6031,0,0,0,61.70309,25.21345,23.95277,0,0,221.6761,119.2498,36.48964,0,36.48964,244.3176,58.17073,0.118665,26.34805,49.36247,0,180.9529
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,79.33154,81.30432,50.8317,33.25726,33.25726,0,0,0,33.25726,238.539,0,0,0,79.33154,35.00764,33.25726,0,0,185.1864,152.0904,44.32389,0,44.32389,286.3669,68.18246,0.1186029,36.58299,63.46523,0,231.422
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,79.75617,84.50574,53.09108,38.83115,38.83115,0,0,0,38.83115,205.3922,0,0,0,79.75617,40.8749,38.83115,0,0,140.8625,191.9819,38.88128,0,38.88128,323.2529,76.96482,0.1185486,42.71427,63.80494,0,271.7381
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,67.22025,81.13752,55.35045,22.27019,22.27019,0,0,0,22.27019,301.8396,0,0,0,67.22025,23.4423,22.27019,0,0,101.9813,226.9751,43.77794,0,43.77794,364.7843,86.85323,0.1184874,24.49721,53.7762,0,294.1953
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,50.09968,74.84915,56.52812,0,0,0,-1,0,0,0,0,0,0,50.09968,0,0,0,0,58.20333,266.3752,50.09968,0,50.09968,412.313,98.16958,0.1184175,0,40.07974,0,316.4749
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,39.64608,70.79998,56.72876,48.74721,48.74721,0,0,0,48.74721,81.32996,0,0,0,39.64608,51.31285,48.74721,0,0,8.10365,311.4649,0,11.66677,-11.66677,400.0152,95.24152,0.1184175,53.62193,31.71687,0,351.111
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,17.02323,62.62007,56.92068,0,0,0,0,0,0,0,0,0,0,17.02323,0,0,0,0,21.06673,299.7982,17.02323,0,17.02323,416.1648,99.08667,0.1183937,0,13.61858,0,316.8214
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,12.19112,59.79796,55.79535,24.18572,24.18572,0,0,0,24.18572,50.40626,0,3.552714E-15,0,12.19112,25.45866,24.18572,0,0,4.043503,315.1191,0,13.26754,-13.26754,402.1796,95.75686,0.1183937,26.6043,9.752894,0,327.3102
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,53.68427,53.68427,57.94614,57.94614,0,0,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,18.78521,301.8515,0,60.99594,-60.99594,337.8842,80.44847,0.1183937,63.74076,0,0,301.8515
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,51.52085,51.52085,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,86.55848,240.8556,0,50.49398,-50.49398,284.6589,67.7758,0.1183937,52.76621,0,0,240.8556
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,49.31381,49.31381,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,142.6629,190.3616,0,57.13673,-57.13673,224.4315,53.43597,0.1183937,59.70788,0,0,190.3616
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,47.40337,47.40337,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,206.1482,133.2249,0,47.6025,-47.6025,174.2541,41.48899,0.1183937,49.74461,0,0,133.2249
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,45.53654,45.53654,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,259.0398,85.62239,0,15.4768,-15.4768,157.9401,37.60471,0.1183937,16.17325,0,0,85.62239
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,44.35888,44.35888,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,276.2363,70.14559,0,9.039165,-9.039165,148.412,35.33612,0.1183937,9.445927,0,0,70.14559
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,43.39929,43.39929,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,286.2798,61.10643,0,20.5292,-20.5292,126.7723,30.18383,0.1183937,21.45301,0,0,61.10643
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,42.39609,42.39609,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,309.09,40.57723,0,11.48316,-11.48316,114.668,27.30185,0.1183937,11.99991,0,0,40.57723
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,41.58481,41.58481,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,321.8491,29.09406,0,24.34225,-24.34225,89.00902,21.19258,0.1183937,25.43765,0,0,29.09406
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,40.92183,40.92183,17.77752,4.514221,0,-1,0,4.514221,0,0,13.2633,15.04105,0,4.751812,4.514221,0,0,348.896,4.751812,0,4.751812,-4.751812,84.00017,20,0.1183937,19.55527,0,0,4.751812
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,40.24139,40.24139,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183937,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,39.62203,39.62203,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1184988,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.676713,39.73846,39.25564,23.82737,23.82737,81,0,22.761,23.82737,7.036917,0,0,0,1.676713,0,0,57.17263,54.314,285.4758,61.83,55.99071,0,55.99071,202.2922,48.1647,0.118615,26.21011,1.34137,81,63.50671
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.88909,42.04429,38.86309,29.59639,29.59639,81,0,22.761,29.59639,36.79197,0,0,0,10.88909,0,0,51.40361,48.83344,229.4851,112.2216,59.72253,0,59.72253,258.9499,61.65462,0.1187325,32.55603,8.711273,81,123.1107
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,31.16133,49.98684,40.40714,27.56285,27.56285,81,0,22.761,27.56285,113.0555,0,0,0,31.16133,0,0,53.43715,50.76529,169.7626,165.9719,81.92662,0,81.92662,336.6723,80.15992,0.1188188,30.31914,24.92907,81,197.1332
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,65.05031,66.70461,44.28909,21.74067,21.74067,0,-1,0,21.74067,299.2101,0,0,0,65.05031,22.88492,21.74067,0,0,87.83595,239.7059,42.16539,0,42.16539,376.674,89.68409,0.11876,23.91474,52.04025,0,304.7562
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,59.15853,68.75346,48.06635,30.26473,30.26473,0,0,0,30.26473,195.4702,0,0,0,59.15853,31.85761,30.26473,0,0,45.67057,277.6547,27.30092,0,27.30092,402.5739,95.85073,0.1187219,33.29121,47.32682,0,336.8133
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,65.008,74.67908,50.93637,26.77021,26.77021,0,0,0,26.77021,242.8371,18.45918,0,0,65.008,28.17917,26.77021,0,0,18.36965,302.2256,18.36965,0,18.36965,420.0009,100,0.1186964,29.44723,52.00639,0,367.2335
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,67.28947,78.5426,53.23937,23.84718,23.84718,0,0,0,23.84718,282.1695,42.18718,0,0,67.28947,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1186964,26.2319,53.83158,0,386.0477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,75.45558,85.4412,55.49875,14.51974,14.51974,0,0,0,14.51974,519.6759,60.17165,0,0,75.45558,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1186964,15.97171,60.36446,0,394.2138
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,39.92196,70.79243,56.62408,27.52184,27.52184,0,-1,0,27.52184,145.0555,10.9516,0,0,39.92196,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1186964,30.27403,31.93757,0,358.6802
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,40.41634,71.21263,56.82472,10.88511,10.88511,0,0,0,10.88511,371.2995,28.95834,0,0,40.41634,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1186964,11.97362,32.33307,0,359.1746
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,17.69787,62.95581,57.01664,15.0501,15.0501,0,0,0,15.0501,117.593,1.855657,0,0,17.69787,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1186964,16.55511,14.15829,0,336.4561
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.696795,58.72575,55.89131,0,0,0,0,0,0,0,8.696795,0,0,8.696795,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1186964,0,6.957436,0,327.455
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,53.72789,53.72789,6.69175,6.69175,0,0,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1186964,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,51.62553,51.62553,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1186964,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,49.39232,49.39232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1186964,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,47.47316,47.47316,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1186964,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,45.56271,45.56271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1186964,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,44.38504,44.38504,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1186964,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,43.39929,43.39929,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1186964,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,42.39609,42.39609,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1186964,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,41.55864,41.55864,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1186964,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,40.89566,40.89566,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1186964,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,40.16288,40.16288,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1186964,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,39.55224,39.55224,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1186964,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.518305,39.88551,39.15968,0,0,0,0,0,0,0,0,0,0,2.518305,0,0,0,0,258.0796,86.48657,2.518305,0,2.518305,177.5541,42.2747,0.1186929,0,2.014644,0,89.00488
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.77781,43.41669,38.76713,30.94904,30.94904,0,0,0,30.94904,50.97997,0,0,0,15.77781,32.57794,30.94904,0,0,255.5613,88.75305,0,16.80013,-16.80013,159.8452,38.05831,0.1186929,34.04395,12.62225,0,104.5309
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,25.54023,48.09277,40.33735,0,0,0,0,0,0,0,0,0,0,25.54023,0,0,0,0,274.2281,71.95293,25.54023,0,25.54023,184.0748,43.82724,0.1186573,0,20.43218,0,97.49315
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,53.85797,62.27782,44.28909,58.02734,58.02734,0,-1,0,58.02734,92.81482,0,7.105427E-15,0,53.85797,61.08141,58.02734,0,0,248.6879,94.93913,0,7.223438,-7.223438,176.4606,42.01435,0.1186573,63.83007,43.08638,0,148.7971
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,60.1585,69.24826,48.13614,15.0455,15.0455,0,0,0,15.0455,399.8438,0,0,0,60.1585,15.83737,15.0455,0,0,256.7139,87.71569,44.32113,0,44.32113,218.5073,52.02545,0.1185957,16.55005,48.1268,0,147.8742
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,28.13483,60.30169,51.03233,52.06107,52.06107,0,0,0,52.06107,54.04198,0,0,0,28.13483,54.80113,52.06107,0,0,212.3928,127.6047,0,26.6663,-26.6663,190.3986,45.33291,0.1185957,57.26718,22.50787,0,155.7395
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,51.97794,71.93769,53.33533,75.92972,75.92972,20.25,0,7.39125,75.92972,68.45534,0,1.421085E-14,0,51.97794,58.61023,55.67972,0,0,242.022,100.9384,0,6.632287,-6.632287,183.4075,43.66838,0.1185957,83.52269,41.58236,81,152.9164
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,56.10284,76.40421,55.64705,37.22016,37.22016,81,0,22.761,37.22016,150.7324,0,0,0,56.10284,0,0,43.77984,41.59085,249.3912,94.30612,97.69369,0,97.69369,276.0879,65.73508,0.11866,40.94218,44.88227,81,150.409
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,36.34696,69.61423,56.82472,44.49941,44.49941,0,-1,0,44.49941,81.67965,0,0,0,36.34696,46.84148,44.49941,0,0,151.6975,182.2304,0,10.49452,-10.49452,265.0257,63.10123,0.11866,48.94935,29.07757,0,218.5774
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,29.85589,67.30523,56.97302,25.72758,25.72758,0,0,0,25.72758,116.0462,0,0,0,29.85589,27.08166,25.72758,0,0,163.3581,171.7359,2.774228,0,2.774228,267.6576,63.72787,0.1186561,28.30033,23.88471,0,201.5918
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,29.73304,67.46652,57.16494,38.69964,38.69964,0,0,0,38.69964,76.83028,0,7.105427E-15,0,29.73304,40.73646,38.69964,0,0,160.5839,174.2327,0,11.00342,-11.00342,256.059,60.9663,0.1186561,42.5696,23.78643,0,203.9658
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,16.07564,61.32102,55.98727,0,0,0,0,0,0,0,0,0,0,16.07564,0,0,0,0,172.8099,163.2293,16.07564,0,16.07564,271.3097,64.5974,0.1186338,0,12.86051,0,179.3049
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,53.83257,53.83257,33.15732,33.15732,0,0,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,156.7343,177.6974,0,34.90244,-34.90244,234.5193,55.83781,0.1186338,36.47305,0,0,177.6974
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,51.66915,51.66915,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,195.5148,142.7949,0,31.82097,-31.82097,200.977,47.85157,0.1186338,33.25291,0,0,142.7949
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,49.43594,49.43594,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,230.8714,110.974,0,30.38356,-30.38356,168.9499,40.22609,0.1186338,31.75082,0,0,110.974
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,47.49932,47.49932,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,264.6309,80.59041,0,51.13314,-51.13314,115.0508,27.39301,0.1186338,53.43414,0,0,80.59041
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,45.56271,45.56271,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,321.4455,29.45727,0,14.06628,-14.06628,100.2237,23.86274,0.1186338,14.69926,0,0,29.45727
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,44.35888,44.35888,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,337.0747,15.39099,0,13.3657,-13.3657,86.13502,20.5083,0.1186338,13.96715,0,0,15.39099
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,43.37312,43.37312,57.89915,1.924029,0,-1,0,1.924029,0,0,55.97512,61.76504,0,2.025294,1.924029,0,0,351.9255,2.025294,0,2.025294,-2.025294,84.00017,20,0.1186338,63.68907,0,0,2.025294
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,42.36992,42.36992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1186338,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1186338,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,40.85204,40.85204,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1186338,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,40.11054,40.11054,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1186338,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,39.47373,39.47373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1186338,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,5.97397,40.813,39.08117,0,0,0,0,0,0,0,0,0,0,5.97397,0,0,0,0,354.1758,0,5.97397,0,5.97397,89.66757,21.34938,0.1186255,0,4.779176,0,5.97397
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,25.49583,46.34365,38.68862,0,0,0,0,0,0,0,0,0,0,25.49583,0,0,0,0,348.2018,5.376574,25.49583,0,25.49583,113.855,27.10829,0.1185901,0,20.39667,0,30.87241
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,39.19282,52.5093,40.25884,32.29757,32.29757,81,0,22.761,32.29757,121.3491,0,0,0,39.19282,0,0,48.70243,46.26731,322.706,28.32282,85.46013,0,85.46013,194.9296,46.41173,0.1186713,35.52733,31.35426,81,67.51565
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,61.49527,65.26378,44.28909,37.56736,37.56736,0,-1,0,37.56736,163.6934,0,0,0,61.49527,39.54459,37.56736,0,0,237.2459,105.2369,21.95069,0,21.95069,215.7539,51.36987,0.1186408,41.32409,49.19622,0,166.7322
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,47.73281,64.39581,48.21465,52.39143,52.39143,0,0,0,52.39143,91.10806,0,7.105427E-15,0,47.73281,55.14887,52.39143,0,0,215.2952,124.9926,0,7.416057,-7.416057,207.9367,49.50863,0.1186408,57.63057,38.18625,0,172.7254
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,55.94854,71.0171,51.12829,51.13338,51.13338,0,0,0,51.13338,109.4169,0,0,0,55.94854,53.82461,51.13338,0,0,223.5352,117.5765,2.123933,0,2.123933,209.9516,49.98838,0.1186379,56.24672,44.75883,0,173.525
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,70.11494,80.1834,53.48363,31.14266,31.14266,0,0,0,31.14266,225.1411,0,0,0,70.11494,32.78175,31.14266,0,0,221.4113,119.488,37.33319,0,37.33319,245.369,58.42107,0.1185862,34.25693,56.09196,0,189.603
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,65.43398,80.8392,55.79535,34.34375,34.34375,0,0,0,34.34375,190.5266,0,0,0,65.43398,36.15132,34.34375,0,0,184.0781,153.0879,29.28266,0,29.28266,273.149,65.03534,0.1185456,37.77813,52.34718,0,218.5219
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,70.0005,84.48911,56.92068,15.13783,15.13783,0,-1,0,15.13783,462.421,0,0,0,70.0005,15.93456,15.13783,0,0,154.7955,179.4423,54.06594,0,54.06594,324.4404,77.24757,0.1184709,16.65161,56.0004,0,249.4428
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,57.73688,78.8274,57.06898,0,0,0,0,0,0,0,0,0,0,57.73688,0,0,0,0,100.7295,228.1017,57.73688,0,57.73688,379.2144,90.28897,0.1183911,0,46.1895,0,285.8385
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,39.0994,71.17628,57.26089,43.79916,43.79916,0,0,0,43.79916,89.26974,0,0,0,39.0994,46.10438,43.79916,0,0,42.99264,280.0648,0,7.004984,-7.004984,371.8305,88.53091,0.1183911,48.17908,31.27952,0,319.1642
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,16.89907,61.70514,56.08323,24.0207,24.0207,0,0,0,24.0207,70.35211,0,0,0,16.89907,25.28495,24.0207,0,0,50.77596,273.0599,0,8.385878,-8.385878,362.9911,86.42627,0.1183911,26.42277,13.51926,0,289.9589
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,53.87619,53.87619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.09359,264.674,0,0,0,362.9911,86.42627,0.1183911,0,0,0,264.674
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,51.72149,51.72149,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,60.09359,264.674,0,8.815008,-8.815008,353.6992,84.21393,0.1183911,9.211683,0,0,264.674
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,49.46211,49.46211,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,69.88805,255.859,0,11.60658,-11.60658,341.4648,81.30098,0.1183911,12.12888,0,0,255.859
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,47.5255,47.5255,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,82.78425,244.2524,0,43.44128,-43.44128,295.6737,70.39835,0.1183911,45.39613,0,0,244.2524
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,45.58888,45.58888,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,131.0523,200.8111,0,39.86386,-39.86386,253.6535,60.39357,0.1183911,41.65774,0,0,200.8111
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,44.33271,44.33271,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,175.3455,160.9473,0,20.28144,-20.28144,232.275,55.30346,0.1183911,21.1941,0,0,160.9473
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,43.35567,43.35567,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,197.8804,140.6658,0,26.26274,-26.26274,204.5916,48.71219,0.1183911,27.44457,0,0,140.6658
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,42.34375,42.34375,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,227.0613,114.4031,0,19.53649,-19.53649,183.9983,43.80904,0.1183911,20.41563,0,0,114.4031
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,41.48885,41.48885,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,248.7685,94.86659,0,5.153842,-5.153842,178.5657,42.51556,0.1183911,5.385765,0,0,94.86659
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,40.7997,40.7997,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,254.495,89.71275,0,13.88327,-13.88327,163.9315,39.03122,0.1183911,14.50802,0,0,89.71275
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,40.06693,40.06693,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,269.9208,75.82948,0,14.76815,-14.76815,148.3645,35.3248,0.1183911,15.43272,0,0,75.82948
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,39.40394,39.40394,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,286.3299,61.06133,0,14.10077,-14.10077,133.5009,31.78587,0.1183911,14.73531,0,0,61.06133
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.717675,39.50528,39.01138,9.048964,9.048964,0,0,0,9.048964,18.98201,0,1.776357E-15,0,1.717675,9.525225,9.048964,0,0,301.9974,46.96055,0,7.807549,-7.807549,125.2711,29.82638,0.1183911,9.95386,1.37414,0,48.67823
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.03619,42.98542,38.56649,6.079179,6.079179,0,0,0,6.079179,247.3391,0,0,0,15.03619,6.399136,6.079179,0,0,310.6725,39.153,8.637053,0,8.637053,133.4649,31.77729,0.1183792,6.687097,12.02895,0,54.18919
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,38.48533,52.22166,40.21522,46.19233,46.19233,0,0,0,46.19233,83.31541,0,0,0,38.48533,48.6235,46.19233,0,0,302.0354,46.92635,0,10.13818,-10.13818,122.7783,29.23287,0.1183792,50.81156,30.78826,0,85.41167
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,58.63797,64.12986,44.28909,29.89703,29.89703,0,-1,0,29.89703,196.1331,0,0,0,58.63797,31.47056,29.89703,0,0,313.3,36.78817,27.1674,0,27.1674,148.5516,35.36935,0.1183417,32.88674,46.91037,0,95.42614
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,67.22781,72.40042,48.25827,38.00908,38.00908,0,0,0,38.00908,176.873,0,0,0,67.22781,40.00956,38.00908,0,0,286.1327,61.23883,27.21826,0,27.21826,174.3731,41.51731,0.1183042,41.80999,53.78225,0,128.4667
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,76.08984,80.20383,51.22425,13.8777,13.8777,0,0,0,13.8777,548.2885,0,0,0,76.08984,14.60811,13.8777,0,0,258.9144,85.73527,61.48174,0,61.48174,232.6998,55.4046,0.1182196,15.26547,60.87188,0,161.8251
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,72.52978,81.48806,53.58831,14.0879,14.0879,0,0,0,14.0879,514.8375,0,0,0,72.52978,14.82936,14.0879,0,0,197.4327,141.0688,57.70041,0,57.70041,287.4392,68.43777,0.1181402,15.49669,58.02382,0,213.5986
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,59.83855,78.36169,55.89131,0,0,0,0,0,0,0,0,0,0,59.83855,0,0,0,0,139.7323,192.9992,59.83855,0,59.83855,344.207,81.95389,0.118058,0,47.87085,0,252.8378
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,59.09156,79.44326,57.06898,4.885242,4.885242,0,-1,0,4.885242,1209.593,0,0,0,59.09156,5.14236,4.885242,0,0,79.89369,246.8539,53.94921,0,53.94921,395.3877,94.13975,0.117984,5.373766,47.27325,0,305.9455
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,41.55148,72.10658,57.21728,34.13764,34.13764,0,0,0,34.13764,121.7175,0,0,0,41.55148,35.93436,34.13764,0,0,25.94449,295.4082,5.617119,0,5.617119,400.7166,95.40852,0.1179763,37.55141,33.24118,0,336.9597
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,17.89101,63.38773,57.36558,15.8909,15.8909,0,0,0,15.8909,112.5865,0,0,0,17.89101,16.72726,15.8909,0,0,20.32737,300.4636,1.163746,0,1.163746,401.8206,95.67139,0.1179748,17.47999,14.31281,0,318.3546
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.64187,60.35443,56.18791,17.50981,17.50981,0,0,0,17.50981,72.19879,0,0,0,12.64187,18.43138,17.50981,0,0,19.16362,301.511,0,5.789507,-5.789507,395.718,94.21837,0.1179748,19.26079,10.11349,0,314.1528
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,53.98087,53.98087,9.742957,9.742957,0,0,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,25.59641,295.7215,0,10.25574,-10.25574,384.9074,91.64445,0.1179748,10.71725,0,0,295.7215
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,51.81745,51.81745,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,36.99168,285.4657,0,5.58644,-5.58644,379.0188,90.24239,0.1179748,5.83783,0,0,285.4657
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,49.5319,49.5319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.19884,279.8793,0,0,0,379.0188,90.24239,0.1179748,0,0,0,279.8793
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,47.55167,47.55167,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,43.19884,279.8793,0,8.623037,-8.623037,369.9294,88.07824,0.1179748,9.011074,0,0,279.8793
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,45.58888,45.58888,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,52.77999,271.2562,0,17.35361,-17.35361,351.637,83.72294,0.1179748,18.13453,0,0,271.2562
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,44.33271,44.33271,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,72.06178,253.9026,0,9.885153,-9.885153,341.2172,81.24202,0.1179748,10.32998,0,0,253.9026
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,43.35567,43.35567,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,83.04529,244.0175,0,29.33615,-29.33615,310.2941,73.87941,0.1179748,30.65628,0,0,244.0175
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,42.32631,42.32631,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,115.641,214.6813,0,10.63571,-10.63571,299.0831,71.21012,0.1179748,11.11432,0,0,214.6813
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,41.43651,41.43651,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,127.4585,204.0456,0,16.9563,-16.9563,281.2096,66.95454,0.1179748,17.71933,0,0,204.0456
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,40.72991,40.72991,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,146.2988,187.0893,0,4.334016,-4.334016,276.6411,65.86681,0.1179748,4.529047,0,0,187.0893
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,39.98841,39.98841,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,151.1144,182.7553,0,39.62052,-39.62052,234.8775,55.92309,0.1179748,41.40344,0,0,182.7553
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,39.30798,39.30798,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,195.1372,143.1348,0,16.78918,-16.78918,217.1801,51.70945,0.1179748,17.5447,0,0,143.1348
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.613937,39.6415,38.88926,12.12937,12.12937,0,0,0,12.12937,21.55048,0,1.776357E-15,0,2.613937,12.76775,12.12937,0,0,213.7918,126.3456,0,10.15382,-10.15382,206.477,49.1611,0.1179748,13.3423,2.091149,0,128.9595
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,20.46108,44.51632,38.44436,18.97931,18.97931,0,0,0,18.97931,107.8073,0,0,0,20.46108,19.97822,18.97931,0,0,225.0738,116.1918,0.4828649,0,0.4828649,206.9351,49.27017,0.1179741,20.87724,16.36887,0,136.6528
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,44.67701,54.26543,40.13671,36.96243,36.96243,0,0,0,36.96243,120.8714,0,0,0,44.67701,38.90782,36.96243,0,0,224.591,116.6263,5.769196,0,5.769196,212.4083,50.5733,0.1179662,40.65867,35.74161,0,161.3034
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,58.46113,64.02996,44.26292,36.14432,36.14432,0,-1,0,36.14432,161.7436,0,0,0,58.46113,38.04665,36.14432,0,0,218.8218,121.8186,20.41448,0,20.41448,231.7751,55.18445,0.1179382,39.75875,46.7689,0,180.2798
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,61.69677,70.06501,48.28444,30.88183,30.88183,0,0,0,30.88183,199.7834,0,0,0,61.69677,32.50719,30.88183,0,0,198.4073,140.1917,29.18958,0,29.18958,259.4668,61.77769,0.1178982,33.97001,49.35741,0,201.8884
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,61.94569,73.80677,51.32893,69.78353,69.78353,81,0,22.761,69.78353,88.76836,0,0,0,61.94569,0,0,11.21647,10.65565,169.2177,166.4623,72.60134,0,72.60134,328.3425,78.17663,0.1179971,76.76188,49.55655,81,228.408
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,57.07274,74.50116,53.68427,27.23554,27.23554,64.802,0,18.66291,27.23554,209.5524,0,0,0,57.07274,0,0,37.56646,35.68814,96.61639,231.8035,92.76088,0,92.76088,416.3432,99.12914,0.1180153,29.95909,45.65819,81,288.8762
