Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,48.11596,73.39336,55.98727,0,0,0,0,0,0,0,44.26045,0,0,48.11596,0,0,0,0,3.855505,315.2883,3.855505,0,3.855505,420.0009,100,0.1180101,0,38.49277,0,363.4042
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,41.72633,72.11817,57.16494,0,0,0,-1,0,0,0,41.72633,0,0,41.72633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1180101,0,33.38106,0,360.4846
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,38.38696,70.95277,57.31324,0,0,0,0,0,0,0,38.38696,0,0,38.38696,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1180101,0,30.70957,0,357.1452
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,25.90248,66.36568,57.46154,53.1407,53.1407,0,0,0,53.1407,48.7432,0,0,0,25.90248,55.93758,53.1407,0,0,0,318.7582,0,30.0351,-30.0351,388.3411,92.46198,0.1180101,58.45477,20.72198,0,344.6607
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,14.82412,61.19819,56.28387,35.44634,35.44634,0,0,0,35.44634,41.8213,0,0,0,14.82412,37.31194,35.44634,0,0,33.37233,288.7231,0,22.48782,-22.48782,364.6368,86.81812,0.1180101,38.99097,11.8593,0,303.5472
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,54.02449,54.02449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.3588,266.2353,0,0,0,364.6368,86.81812,0.1180101,0,0,0,266.2353
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,51.86979,51.86979,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,58.3588,266.2353,0,9.629587,-9.629587,354.4864,84.40134,0.1180101,10.06292,0,0,266.2353
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,49.55807,49.55807,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,69.05833,256.6057,0,40.86272,-40.86272,311.4133,74.14587,0.1180101,42.70154,0,0,256.6057
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,47.56911,47.56911,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,114.4614,215.743,0,26.81759,-26.81759,283.1451,67.41535,0.1180101,28.02438,0,0,215.743
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,45.58888,45.58888,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,144.2587,188.9254,0,7.175464,-7.175464,275.5814,65.61449,0.1180101,7.49836,0,0,188.9254
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,44.33271,44.33271,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,152.2314,181.75,0,1.198576,-1.198576,274.318,65.31368,0.1180101,1.252512,0,0,181.75
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,43.32951,43.32951,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,153.5632,180.5514,0,10.71311,-10.71311,263.0254,62.62497,0.1180101,11.1952,0,0,180.5514
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,42.30013,42.30013,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,165.4666,169.8383,0,22.08365,-22.08365,239.7472,57.08255,0.1180101,23.07741,0,0,169.8383
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,41.39289,41.39289,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,190.004,147.7546,0,25.62824,-25.62824,212.7327,50.65054,0.1180101,26.78151,0,0,147.7546
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,40.67757,40.67757,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,218.4798,122.1264,0,42.52934,-42.52934,167.9028,39.97678,0.1180101,44.44316,0,0,122.1264
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,39.91862,39.91862,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,265.7346,79.59705,0,16.02179,-16.02179,151.0144,35.95573,0.1180101,16.74277,0,0,79.59705
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,39.2033,39.2033,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,283.5366,63.57526,0,50.4763,-50.4763,97.80769,23.2875,0.1180101,52.74773,0,0,63.57526
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.535094,39.49602,38.76713,14.75616,14.75616,81,0,22.761,14.75616,17.17991,0,0,0,2.535094,0,0,66.24384,62.93165,339.6214,13.09896,65.46674,0,65.46674,159.9149,38.0749,0.1181183,16.23177,2.028075,81,15.63406
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,24.45071,45.62993,38.32223,10.48765,10.48765,81,0,22.761,10.48765,233.1381,0,0,0,24.45071,0,0,70.51235,66.98673,274.1547,72.01904,91.43744,0,91.43744,246.6601,58.72847,0.1181909,11.53642,19.56057,81,96.46974
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,41.30659,52.99342,40.04075,29.72913,29.72913,81,0,22.761,29.72913,138.9432,0,0,0,41.30659,0,0,51.27087,48.70733,182.7172,154.3127,90.01392,0,90.01392,332.0548,79.0605,0.1182653,32.70204,33.04527,81,195.6193
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,40.38671,57.24092,44.21058,0,0,0,-1,0,0,0,0,0,0,40.38671,0,0,0,0,92.70329,235.3253,40.38671,0,40.38671,370.369,88.18291,0.1182102,0,32.30937,0,275.712
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,38.34026,61.00363,48.31061,0,0,0,0,0,0,0,0,0,0,38.34026,0,0,0,0,52.31658,271.6733,38.34026,0,38.34026,406.7417,96.84308,0.1181578,0,30.67221,0,310.0135
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,56.2102,71.41221,51.37255,25.86749,25.86749,0,0,0,25.86749,217.3005,15.00493,0,0,56.2102,27.22894,25.86749,0,0,13.97632,306.1795,13.97632,0,13.97632,420.0009,100,0.1181388,28.45424,44.96816,0,362.3897
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,80.66882,85.84145,53.72789,24.17643,24.17643,0,0,0,24.17643,333.6671,55.21994,0,0,80.66882,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1181388,26.59408,64.53505,0,399.427
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,72.311,84.58274,56.08323,27.88443,27.88443,0,0,0,27.88443,259.3239,42.95897,0,0,72.311,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1181388,30.67287,57.8488,0,391.0692
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,70.91919,85.33601,57.21728,27.94152,27.94152,0,-1,0,27.94152,253.8129,41.50706,0,0,70.91919,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1181388,30.73568,56.73535,0,389.6774
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,56.65921,78.69651,57.36558,0,0,0,0,0,0,0,56.65921,0,0,56.65921,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1181388,0,45.32737,0,375.4174
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,28.97315,67.54942,57.50515,38.95876,38.95876,0,0,0,38.95876,74.36877,0,0,0,28.97315,41.00922,38.95876,0,0,0,318.7582,0,12.03607,-12.03607,407.3137,96.97926,0.1181388,42.85463,23.17852,0,347.7314
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,12.83454,60.51869,56.28387,3.002614,3.002614,0,0,0,3.002614,427.4456,0,0,0,12.83454,3.160646,3.002614,0,0,13.37341,306.7222,9.673897,0,9.673897,416.4912,99.16437,0.1181256,3.302875,10.26763,0,319.5567
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,54.02449,54.02449,69.68349,69.68349,20.25,0,7.39125,69.68349,0,0,0,0,0,52.03526,49.4335,0,0,3.699515,315.4286,0,52.03526,-52.03526,361.6412,86.10487,0.1181256,76.65185,0,81,315.4286
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,51.81745,51.81745,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,61.51647,263.3934,0,36.92802,-36.92802,322.7156,76.83691,0.1181256,38.58978,0,0,263.3934
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,49.5319,49.5319,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,102.5476,226.4654,0,69.03729,-69.03729,249.9439,59.51035,0.1181256,72.14397,0,0,226.4654
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,47.55167,47.55167,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,179.2557,157.4281,0,10.88309,-10.88309,238.4722,56.77897,0.1181256,11.37283,0,0,157.4281
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,45.56271,45.56271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.348,146.545,0,0,0,238.4722,56.77897,0.1181256,0,0,0,146.545
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,44.28909,44.28909,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,191.348,146.545,0,38.94989,-38.94989,197.4154,47.00357,0.1181256,40.70263,0,0,146.545
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,43.27716,43.27716,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,234.6257,107.5951,0,9.339971,-9.339971,187.5702,44.65948,0.1181256,9.76027,0,0,107.5951
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,42.2478,42.2478,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,245.0034,98.25514,0,16.35633,-16.35633,170.3291,40.55447,0.1181256,17.09237,0,0,98.25514
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,41.34055,41.34055,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,263.1771,81.89881,0,1.852863,-1.852863,168.376,40.08945,0.1181256,1.936241,0,0,81.89881
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,40.60778,40.60778,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,265.2359,80.04595,0,22.19069,-22.19069,144.985,34.52016,0.1181256,23.18927,0,0,80.04595
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,39.84883,39.84883,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,289.8922,57.85526,0,19.17218,-19.17218,124.7757,29.70844,0.1181256,20.03493,0,0,57.85526
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,39.10734,39.10734,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,311.1946,38.68308,0,13.33039,-13.33039,110.7242,26.36286,0.1181256,13.93026,0,0,38.68308
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.058439,38.94829,38.645,28.15966,28.15966,20.25,0,7.39125,28.15966,3.758705,0,0,0,1.058439,8.325958,7.90966,0,0,326.0062,25.35268,0,7.267519,-7.267519,103.0636,24.5389,0.1181256,30.97563,0.8467509,81,26.41112
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.749794,40.73539,38.2001,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3308.473,0,0,0,8.749794,0,0,72.31579,68.7,334.0812,18.08517,77.44979,0,77.44979,176.5389,42.03299,0.1181897,0.2909128,6.999835,81,26.83496
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.528662,41.84978,39.94479,59.36755,59.36755,81,0,22.761,59.36755,10.99702,0,0,0,6.528662,0,0,21.63245,20.55083,256.6314,87.78998,27.07949,0,27.07949,202.2288,48.14962,0.118243,65.30431,5.222929,81,94.31864
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,21.96535,50.98122,44.18441,5.253703,5.253703,0,-1,0,5.253703,418.0927,0,0,0,21.96535,5.530213,5.253703,0,0,229.5519,112.1615,16.43513,0,16.43513,217.8205,51.86193,0.1182206,5.779073,17.57228,0,134.1269
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.43966,52.86069,48.33678,0,0,0,0,0,0,0,0,0,0,14.43966,0,0,0,0,213.1168,126.9531,14.43966,0,14.43966,231.5192,55.1235,0.118201,0,11.55173,0,141.3928
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,23.98115,59.26994,51.42489,31.85501,31.85501,0,0,0,31.85501,75.28219,0,3.552714E-15,0,23.98115,33.53158,31.85501,0,0,198.6771,139.9488,0,9.550439,-9.550439,221.4521,52.72659,0.118201,35.0405,19.18492,0,163.93
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.71208,57.28986,53.83257,0,0,0,0,0,0,0,0,0,0,10.71208,0,0,0,0,209.2887,130.3984,10.71208,0,10.71208,231.6145,55.1462,0.1181864,0,8.569665,0,141.1105
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,19.66134,62.72293,56.13557,6.842653,6.842653,0,0,0,6.842653,287.335,0,0,0,19.66134,7.202793,6.842653,0,0,198.5766,140.0393,12.45855,0,12.45855,243.4337,57.9603,0.1181694,7.526919,15.72907,0,159.7006
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,18.96003,63.65485,57.26089,0,0,0,-1,0,0,0,0,0,0,18.96003,0,0,0,0,186.1181,151.252,18.96003,0,18.96003,261.4208,62.24292,0.1181436,0,15.16802,0,170.212
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,12.92701,61.70984,57.40919,3.768534,3.768534,0,0,0,3.768534,343.0248,0,0,0,12.92701,3.966878,3.768534,0,0,167.1581,168.316,8.960129,0,8.960129,269.9211,64.26681,0.1181314,4.145387,10.34161,0,181.243
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,15.29444,62.68023,57.5575,42.40393,42.40393,0,0,0,42.40393,36.06844,0,0,0,15.29444,44.63571,42.40393,0,0,158.1979,176.3801,0,29.34128,-29.34128,238.9927,56.90291,0.1181314,46.64432,12.23555,0,191.6745
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.270365,59.36205,56.32748,30.84652,30.84652,0,0,0,30.84652,30.05319,0,3.552714E-15,0,9.270365,32.47002,30.84652,0,0,190.7993,147.0388,0,23.19966,-23.19966,214.5381,51.0804,0.1181314,33.93117,7.416291,0,156.3092
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,54.02449,54.02449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.5767,123.8392,0,0,0,214.5381,51.0804,0.1181314,0,0,0,123.8392
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,51.81745,51.81745,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,216.5767,123.8392,0,13.65395,-13.65395,200.1456,47.65361,0.1181314,14.26838,0,0,123.8392
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,49.51445,49.51445,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,231.7478,110.1852,0,68.43324,-68.43324,128.0106,30.47865,0.1181314,71.51274,0,0,110.1852
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,47.5255,47.5255,40.85875,39.66437,0,-1,0,39.66437,0,0,1.194377,5.280252,0,41.75197,39.66437,0,0,307.7847,41.75197,0,41.75197,-41.75197,84.00017,20,0.1181314,44.94462,0,0,41.75197
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,45.53654,45.53654,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181314,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,44.26292,44.26292,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181314,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,43.251,43.251,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181314,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,42.20417,42.20417,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181314,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,41.28821,41.28821,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181314,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,40.55544,40.55544,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181314,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,39.77032,39.77032,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181314,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,39.01138,39.01138,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1182194,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.436759,38.95202,38.54032,22.17153,22.17153,81,0,22.761,22.17153,6.480197,0,0,0,1.436759,0,0,58.82847,55.88705,311.1717,38.70374,57.32381,0,57.32381,179.1796,42.66173,0.1183361,24.38868,1.149407,81,40.1405
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.19583,41.33422,38.07797,27.42968,27.42968,81,0,22.761,27.42968,40.81648,0,0,0,11.19583,0,0,53.57032,50.8918,253.8478,90.29517,62.08764,0,62.08764,238.0811,56.68587,0.1184479,30.17265,8.956664,81,101.491
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,17.77576,45.16317,39.86628,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8143.401,0,0,0,17.77576,0,0,72.31579,68.7,191.7602,146.174,86.47576,0,86.47576,320.1192,76.21871,0.118499,0.2401127,14.22061,81,163.9498
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,37.20683,56.07725,44.16696,31.38478,31.38478,0,-1,0,31.38478,118.5505,0,0,0,37.20683,33.03661,31.38478,0,0,105.2844,224.0022,4.170218,0,4.170218,324.0755,77.16067,0.1184934,34.52326,29.76546,0,261.209
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,46.96013,64.23837,48.33678,41.25052,41.25052,0,0,0,41.25052,113.8413,0,0,0,46.96013,43.4216,41.25052,0,0,101.1142,227.7554,3.538527,0,3.538527,327.4324,77.95994,0.1184886,45.37558,37.5681,0,274.7155
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,49.7575,68.83477,51.42489,0,0,0,0,0,0,0,0,0,0,49.7575,0,0,0,0,97.5757,230.9401,49.7575,0,49.7575,374.6365,89.19899,0.1184209,0,39.806,0,280.6976
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,71.97562,81.52769,53.83257,0,0,0,0,0,0,0,24.15741,0,0,71.97562,0,0,0,0,47.8182,275.7218,47.8182,0,47.8182,420.0009,100,0.118356,0,57.58049,0,347.6974
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,56.91074,77.34132,56.13557,54.77951,54.77951,0,0,0,54.77951,103.8906,0,0,0,56.91074,57.66264,54.77951,0,0,0,318.7582,0,0.751906,-0.751906,419.2083,99.81129,0.118356,60.25747,45.52859,0,375.669
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,26.7864,66.53215,57.31324,18.74684,18.74684,0,-1,0,18.74684,142.8849,6.217435,0,0,26.7864,19.73351,18.74684,0,0,0.8354511,318.0063,0.8354511,0,0.8354511,420.0009,100,0.1183548,20.62152,21.42912,0,344.7927
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,31.4501,68.43401,57.46154,0,0,0,0,0,0,0,31.4501,0,0,31.4501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183548,0,25.16008,0,350.2083
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,21.194,64.76064,57.5575,0,0,0,0,0,0,0,21.194,0,0,21.194,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183548,0,16.9552,0,339.9522
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,15.7346,61.61092,56.37983,16.28225,16.28225,0,0,0,16.28225,96.63654,0,0,0,15.7346,17.13921,16.28225,0,0,0,318.7582,0,1.404607,-1.404607,418.5203,99.64748,0.1183548,17.91047,12.58768,0,334.4928
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,54.02449,54.02449,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,1.560675,317.3536,0,19.74836,-19.74836,397.7036,94.69115,0.1183548,20.63704,0,0,317.3536
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,51.81745,51.81745,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,23.5033,297.6053,0,59.39241,-59.39241,335.0985,79.78521,0.1183548,62.06507,0,0,297.6053
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,49.51445,49.51445,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,89.49487,238.2128,0,11.42548,-11.42548,323.0551,76.91771,0.1183548,11.93962,0,0,238.2128
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,47.5255,47.5255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.1898,226.7874,0,0,0,323.0551,76.91771,0.1183548,0,0,0,226.7874
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,45.51037,45.51037,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,102.1898,226.7874,0,33.03474,-33.03474,288.2334,68.62685,0.1183548,34.5213,0,0,226.7874
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,44.21058,44.21058,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,138.8951,193.7526,0,17.06993,-17.06993,270.2401,64.34275,0.1183548,17.83808,0,0,193.7526
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,43.18121,43.18121,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,157.8617,176.6827,0,15.0844,-15.0844,254.3397,60.55696,0.1183548,15.76319,0,0,176.6827
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,42.15184,42.15184,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,174.6221,161.5983,0,24.57034,-24.57034,228.4403,54.39044,0.1183548,25.67601,0,0,161.5983
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,41.21842,41.21842,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,201.9225,137.028,0,19.9999,-19.9999,207.3586,49.37099,0.1183548,20.8999,0,0,137.028
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,40.48565,40.48565,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,224.1446,117.0281,0,11.07591,-11.07591,195.6835,46.59122,0.1183548,11.57433,0,0,117.0281
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,39.70054,39.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.4512,105.9521,0,0,0,195.6835,46.59122,0.1183548,0,0,0,105.9521
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,38.93287,38.93287,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,236.4512,105.9521,0,24.4734,-24.4734,169.8863,40.44904,0.1183548,25.5747,0,0,105.9521
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.758856,40.39865,38.44436,5.025129,5.025129,0,0,0,5.025129,134.5012,0,0,0,6.758856,5.289609,5.025129,0,0,263.6439,81.47874,1.469247,0,1.469247,171.2802,40.78091,0.1183529,5.527641,5.407085,0,88.23759
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,28.81406,46.65042,37.98201,21.54609,21.54609,0,0,0,21.54609,133.7322,0,0,0,28.81406,22.68009,21.54609,0,0,262.1746,82.80106,6.133972,0,6.133972,177.0993,42.16643,0.1183445,23.70069,23.05125,0,111.6151
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,50.1318,55.78664,39.77032,27.1466,27.1466,0,0,0,27.1466,184.6707,0,0,0,50.1318,28.57537,27.1466,0,0,256.0406,88.32163,21.55643,0,21.55643,197.5496,47.03552,0.1183153,29.86126,40.10544,0,138.4534
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,70.55176,68.79282,44.11462,37.01463,37.01463,0,-1,0,37.01463,190.6051,0,0,0,70.55176,38.96276,37.01463,0,0,234.4842,107.7224,31.58899,0,31.58899,227.5175,54.17073,0.1182725,40.71609,56.44141,0,178.2742
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,70.0312,73.73502,48.33678,0,0,0,0,0,0,0,0,0,0,70.0312,0,0,0,0,202.8952,136.1525,70.0312,0,70.0312,293.955,69.98914,0.1181776,0,56.02496,0,206.1837
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,80.62897,82.81551,51.47723,60.36408,60.36408,0,0,0,60.36408,133.5711,0,0,0,80.62897,63.54113,60.36408,0,0,132.864,199.1806,17.08784,0,17.08784,310.1659,73.84888,0.1181545,66.40048,64.50318,0,279.8096
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,81.49282,86.48547,53.87619,10.91467,10.91467,0,0,0,10.91467,746.6354,0,0,0,81.49282,11.48913,10.91467,0,0,115.7762,214.5597,70.00368,0,70.00368,376.5772,89.66106,0.1180599,12.00614,65.19425,0,296.0525
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,75.92548,86.59651,56.18791,38.09492,38.09492,0,0,0,38.09492,199.306,0,0,0,75.92548,40.09992,38.09492,0,0,45.7725,277.563,35.82556,0,35.82556,410.5643,97.75322,0.1180115,41.90442,60.74038,0,353.4885
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,60.02608,80.16855,57.31324,49.4791,49.4791,0,-1,0,49.4791,121.316,0,0,0,60.02608,52.08326,49.4791,0,0,9.946939,309.806,7.942812,0,7.942812,418.0995,99.54732,0.1180008,54.42701,48.02086,0,369.8321
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,52.16882,76.82449,57.46154,24.25896,24.25896,0,0,0,24.25896,215.0497,24.62895,0,0,52.16882,25.53574,24.25896,0,0,2.004127,316.9545,2.004127,0,2.004127,420.0009,100,0.1179981,26.68485,41.73505,0,369.1233
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,37.69988,71.01093,57.60983,22.97865,22.97865,0,0,0,22.97865,164.0648,13.51183,0,0,37.69988,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1179981,25.27651,30.1599,0,356.4581
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,14.65239,61.23857,56.37983,79.6372,79.6372,20.25,0,7.39125,79.6372,18.39893,0,0,0,14.65239,62.51284,59.3872,0,0,0,318.7582,0,47.86045,-47.86045,369.5515,87.98827,0.1179981,87.60092,11.72191,81,333.4106
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,54.02449,54.02449,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,53.17828,270.8978,0,32.35619,-32.35619,335.4451,79.86771,0.1179981,33.81222,0,0,270.8978
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,51.81745,51.81745,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,89.12961,238.5416,0,16.19327,-16.19327,318.3759,75.80363,0.1179981,16.92197,0,0,238.5416
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,49.48828,49.48828,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,107.1221,222.3483,0,72.00183,-72.00183,242.4793,57.73304,0.1179981,75.24191,0,0,222.3483
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,47.49932,47.49932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.1242,150.3465,0,0,0,242.4793,57.73304,0.1179981,0,0,0,150.3465
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,45.46675,45.46675,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,187.1242,150.3465,0,12.20108,-12.20108,229.6182,54.67089,0.1179981,12.75013,0,0,150.3465
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,44.14079,44.14079,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,200.6809,138.1454,0,31.15617,-31.15617,196.7767,46.8515,0.1179981,32.5582,0,0,138.1454
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,43.12886,43.12886,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,235.2989,106.9892,0,19.5957,-19.5957,176.121,41.93349,0.1179981,20.4775,0,0,106.9892
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,42.07333,42.07333,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,257.0719,87.39352,0,10.1118,-10.1118,165.4622,39.39569,0.1179981,10.56684,0,0,87.39352
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,41.14864,41.14864,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,268.3072,77.28172,0,24.71335,-24.71335,139.4121,33.19329,0.1179981,25.82545,0,0,77.28172
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,40.38097,40.38097,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,295.7665,52.56837,0,32.37608,-32.37608,105.2847,25.06774,0.1179981,33.83301,0,0,52.56837
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,39.59586,39.59586,20.09847,19.18267,0,-1,0,19.18267,0,0,0.9157994,2.925646,0,20.19228,19.18267,0,0,331.7399,20.19228,0,20.19228,-20.19228,84.00017,20,0.1179981,22.10831,0,0,20.19228
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,38.81075,38.81075,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1181049,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.200579,39.82053,38.32223,24.71687,24.71687,81,0,22.761,24.71687,21.04061,0,0,0,5.200579,0,0,56.28313,53.46898,301.629,47.29215,58.66955,0,58.66955,189.5093,45.12117,0.1182208,27.18856,4.160463,81,52.49273
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,21.20408,44.13717,37.85989,0,0,72.31579,0,20.56389,0,0,0,0,0,21.20408,0,0,72.31579,68.7,242.9594,100.0947,89.90408,0,89.90408,274.7998,65.42839,0.1182665,0,16.96326,81,121.2988
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,26.28471,47.6045,39.6482,6.637712,6.637712,78.9535,0,22.24324,6.637712,395.9905,0,0,0,26.28471,0,0,72.31579,68.7,153.0553,181.0084,94.98471,0,94.98471,364.9102,86.88321,0.1183265,7.301483,21.02777,81,207.2931
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,31.31849,53.91732,44.03611,0,0,0,-1,0,0,0,0,0,0,31.31849,0,0,0,0,58.07063,266.4947,31.31849,0,31.31849,394.6215,93.95732,0.1182843,0,25.05479,0,297.8131
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,43.48207,62.86744,48.28444,30.45276,30.45276,0,0,0,30.45276,142.7853,0,0,0,43.48207,32.05554,30.45276,0,0,26.75214,294.6813,11.42652,0,11.42652,405.4617,96.5383,0.1182689,33.49804,34.78565,0,338.1634
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,30.18921,61.45037,51.42489,40.81066,40.81066,0,0,0,40.81066,73.97385,0,0,0,30.18921,42.95859,40.81066,0,0,15.32562,304.9652,0,12.76937,-12.76937,392.0016,93.33353,0.1182689,44.89172,24.15137,0,335.1544
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,29.90874,63.93893,53.83257,0,0,0,0,0,0,0,0.394937,0,0,29.90874,0,0,0,0,29.51381,292.1958,29.51381,0,29.51381,420.0009,100,0.1182292,0,23.92699,0,322.1046
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,30.75369,66.79185,56.18791,18.72503,18.72503,0,0,0,18.72503,164.2384,11.04313,0,0,30.75369,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.1182292,20.59753,24.60295,0,349.5119
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,38.74551,71.09443,57.31324,31.17558,31.17558,0,-1,0,31.17558,124.2816,5.929108,0,0,38.74551,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1182292,34.29314,30.9964,0,357.5037
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,35.95711,70.16452,57.46154,11.41345,11.41345,0,0,0,11.41345,315.0414,23.94295,0,0,35.95711,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1182292,12.5548,28.76569,0,354.7153
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,14.92773,62.6072,57.60983,0,0,0,0,0,0,0,14.92773,0,0,14.92773,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182292,0,11.94219,0,333.6859
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.525802,57.79317,56.32748,0,0,0,0,0,0,0,4.525802,0,0,4.525802,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182292,0,3.620641,0,323.284
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,53.98087,53.98087,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1182292,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,51.76511,51.76511,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1182292,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,49.46211,49.46211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1182292,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,47.44699,47.44699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1182292,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,45.44059,45.44059,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1182292,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,44.11462,44.11462,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1182292,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,43.08525,43.08525,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1182292,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,42.02971,42.02971,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1182292,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,41.07013,41.07013,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1182292,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,40.31118,40.31118,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1182292,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,39.52607,39.52607,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1182292,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,38.71479,38.71479,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1182292,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.42036,38.89341,38.2001,24.62962,24.62962,0,0,0,24.62962,9.827031,0,3.552714E-15,0,2.42036,25.92591,24.62962,0,0,276.658,69.76601,0,23.50555,-23.50555,132.763,31.61017,0.1182292,27.09258,1.936288,0,72.18636
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.24804,41.27248,37.71159,9.996057,9.996057,0,0,0,9.996057,122.5287,0,0,0,12.24804,10.52216,9.996057,0,0,302.7753,46.26045,1.725877,0,1.725877,134.4003,32,0.1182269,10.99566,9.798433,0,58.50849
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,23.21477,46.50339,39.52607,33.13044,33.13044,0,0,0,33.13044,70.07081,0,7.105427E-15,0,23.21477,34.87415,33.13044,0,0,301.0494,47.81374,0,11.65938,-11.65938,122.1102,29.0738,0.1182269,36.44348,18.57181,0,71.02851
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,39.0798,56.45583,43.91398,10.0987,10.0987,0,-1,0,10.0987,386.9784,0,0,0,39.0798,10.63021,10.0987,0,0,314.0043,36.15436,28.44958,0,28.44958,149.0999,35.49989,0.1181886,11.10857,31.26384,0,75.23416
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,43.5021,62.81664,48.2321,39.81919,39.81919,0,0,0,39.81919,109.2491,0,0,0,43.5021,41.91493,39.81919,0,0,285.5547,61.75899,1.587163,0,1.587163,150.6056,35.8584,0.1181865,43.80111,34.80168,0,105.2611
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,53.00954,70.08965,51.37255,37.3578,37.3578,0,0,0,37.3578,141.8968,0,0,0,53.00954,39.32401,37.3578,0,0,283.9676,63.18744,13.68554,0,13.68554,163.5888,38.94964,0.1181681,41.09359,42.40763,0,116.197
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,40.52881,67.92033,53.83257,0,0,0,0,0,0,0,0,0,0,40.52881,0,0,0,0,270.282,75.50442,40.52881,0,40.52881,202.0378,48.10415,0.1181136,0,32.42305,0,116.0332
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,50.34387,74.49767,56.13557,44.62637,44.62637,0,0,0,44.62637,112.8119,0,0,0,50.34387,46.97513,44.62637,0,0,229.7532,111.9803,3.368739,0,3.368739,205.2337,48.86507,0.1181091,49.08901,40.2751,0,162.3242
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,43.717,73.09286,57.31324,36.72616,36.72616,0,-1,0,36.72616,119.035,0,0,0,43.717,38.65912,36.72616,0,0,226.3845,115.0122,5.057887,0,5.057887,210.032,50.00752,0.1181023,40.39878,34.9736,0,158.7292
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,49.67574,75.68993,57.40919,33.47764,33.47764,0,0,0,33.47764,148.3848,0,0,0,49.67574,35.23962,33.47764,0,0,221.3266,119.5643,14.43611,0,14.43611,223.7273,53.2683,0.1180829,36.82541,39.74059,0,169.2401
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,38.54572,71.28694,57.5575,0,0,0,0,0,0,0,0,0,0,38.54572,0,0,0,0,206.8905,132.5568,38.54572,0,38.54572,260.295,61.97488,0.1180311,0,30.83658,0,171.1025
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.237322,59.35101,56.32748,0,0,0,0,0,0,0,0,0,0,9.237322,0,0,0,0,168.3447,167.248,9.237322,0,9.237322,269.0583,64.06137,0.1180188,0,7.389858,0,176.4853
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,53.92853,53.92853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.1074,175.5616,0,0,0,269.0583,64.06137,0.1180188,0,0,0,175.5616
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,51.72149,51.72149,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,159.1074,175.5616,0,23.30202,-23.30202,244.4958,58.21317,0.1180188,24.35061,0,0,175.5616
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,49.40977,49.40977,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,184.9986,152.2595,0,16.8458,-16.8458,226.7388,53.98531,0.1180188,17.60386,0,0,152.2595
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,47.40337,47.40337,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,203.7161,135.4137,0,23.46362,-23.46362,202.0059,48.09655,0.1180188,24.51949,0,0,135.4137
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,45.36208,45.36208,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,229.7868,111.9501,0,26.89869,-26.89869,173.6522,41.34568,0.1180188,28.10913,0,0,111.9501
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,44.01866,44.01866,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,259.6743,85.05141,0,24.55711,-24.55711,147.7668,35.18249,0.1180188,25.66218,0,0,85.05141
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,42.98057,42.98057,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,286.9599,60.4943,0,43.4573,-43.4573,101.9587,24.27584,0.1180188,45.41288,0,0,60.4943
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,41.93375,41.93375,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,335.2458,17.037,0,3.328081,-3.328081,98.45064,23.44058,0.1180188,3.477845,0,0,17.037
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,40.97417,40.97417,21.00653,13.02347,0,-1,0,13.02347,0,0,7.983057,10.08371,0,13.70892,13.02347,0,0,338.9437,13.70892,0,13.70892,-13.70892,84.00017,20,0.1180188,23.10718,0,0,13.70892
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,40.21522,40.21522,46.84659,0,0,-1,0,0,0,0,46.84659,51.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180188,51.53125,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,39.40394,39.40394,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180188,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,38.59266,38.59266,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1181285,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.311918,39.87086,38.0518,19.6444,19.6444,81,0,22.761,19.6444,32.13088,0,0,0,6.311918,0,0,61.3556,58.28782,291.3307,56.56056,64.59974,0,64.59974,204.9049,48.78679,0.1182357,21.60884,5.049534,81,62.87248
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,26.66066,45.5262,37.56329,21.23827,21.23827,81,0,22.761,21.23827,125.5312,0,0,0,26.66066,0,0,59.76173,56.77364,226.731,114.7003,83.4343,0,83.4343,284.0576,67.63264,0.1183174,23.3621,21.32853,81,141.361
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,48.52887,54.80642,39.40394,34.24905,34.24905,81,0,22.761,34.24905,141.6941,0,0,0,48.52887,0,0,46.75095,44.4134,143.2967,189.7912,92.94228,0,92.94228,372.2304,88.62612,0.1183863,37.67395,38.8231,81,238.3201
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,66.3982,66.728,43.84419,37.04226,37.04226,0,-1,0,37.04226,179.2499,0,0,0,66.3982,38.99185,37.04226,0,0,50.35442,273.4392,27.40635,0,27.40635,398.2304,94.81657,0.1183496,40.74648,53.11856,0,339.8375
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,71.79901,74.34651,48.18848,38.8176,38.8176,0,0,0,38.8176,184.9651,7.990304,0,0,71.79901,40.86064,38.8176,0,0,22.94807,298.1049,22.94807,0,22.94807,420.0009,100,0.1183188,42.69937,57.43921,0,369.904
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,81.24009,82.99212,51.37255,15.07567,15.07567,0,0,0,15.07567,538.882,65.37096,0,0,81.24009,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1183188,16.58324,64.99207,0,399.9983
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,79.4478,85.26189,53.78023,25.93549,25.93549,0,0,0,25.93549,306.3285,52.14728,0,0,79.4478,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1183188,28.52904,63.55824,0,398.206
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,64.45979,80.79886,56.13557,0,0,0,0,0,0,0,64.45979,0,0,64.45979,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183188,0,51.56783,0,383.218
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,52.93245,76.92173,57.26089,47.116,47.116,0,-1,0,47.116,112.345,3.336663,0,0,52.93245,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1183188,51.8276,42.34596,0,371.6907
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,51.1744,76.3327,57.40919,7.595583,7.595583,0,0,0,7.595583,673.739,43.17905,0,0,51.1744,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1183188,8.355141,40.93952,0,369.9326
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,36.03331,70.24226,57.50515,24.58355,24.58355,0,0,0,24.58355,146.5749,10.15589,0,0,36.03331,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1183188,27.0419,28.82665,0,354.7915
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,15.9724,61.59338,56.28387,49.42617,49.42617,0,0,0,49.42617,32.31569,0,7.105427E-15,0,15.9724,52.02754,49.42617,0,0,0,318.7582,0,36.05514,-36.05514,381.9954,90.9511,0.1183188,54.36878,12.77792,0,334.7306
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,53.87619,53.87619,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,40.06126,282.7031,0,46.64418,-46.64418,332.8281,79.24463,0.1183188,48.74317,0,0,282.7031
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,51.62553,51.62553,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,91.88813,236.0589,0,56.9469,-56.9469,272.8008,64.95244,0.1183188,59.50951,0,0,236.0589
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,49.33998,49.33998,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,155.1625,179.112,0,18.8214,-18.8214,252.9613,60.22876,0.1183188,19.66837,0,0,179.112
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0751,160.2906,0,0,0,252.9613,60.22876,0.1183188,0,0,0,160.2906
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,45.29229,45.29229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0751,160.2906,0,0,0,252.9613,60.22876,0.1183188,0,0,0,160.2906
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,43.94015,43.94015,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,176.0751,160.2906,0,19.92318,-19.92318,231.9604,55.22856,0.1183188,20.81972,0,0,160.2906
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,42.91078,42.91078,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,198.212,140.3674,0,15.7473,-15.7473,215.3613,51.2764,0.1183188,16.45592,0,0,140.3674
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,41.82907,41.82907,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,215.709,124.6201,0,18.39211,-18.39211,195.9743,46.66046,0.1183188,19.21975,0,0,124.6201
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,40.87821,40.87821,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,236.1447,106.228,0,14.1057,-14.1057,181.1056,43.1203,0.1183188,14.74046,0,0,106.228
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,40.11054,40.11054,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,251.8177,92.12232,0,16.09796,-16.09796,164.1369,39.08013,0.1183188,16.82236,0,0,92.12232
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,39.28181,39.28181,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,269.7043,76.02436,0,39.2712,-39.2712,122.7414,29.22408,0.1183188,41.0384,0,0,76.02436
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,38.44436,38.44436,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,313.339,36.75316,0,16.64264,-16.64264,105.1985,25.04722,0.1183188,17.39156,0,0,36.75316
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,1.981721,38.45216,37.88605,24.20872,24.20872,20.25,0,7.39125,24.20872,8.185982,0,0,0,1.981721,4.167075,3.958721,0,0,331.8308,20.11052,0,2.185353,-2.185353,102.895,24.49875,0.1183188,26.62959,1.585377,81,22.09225
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.652166,39.85592,37.36265,33.93667,33.93667,81,0,22.761,33.93667,25.49504,0,0,0,8.652166,0,0,47.06333,44.71016,334.2589,17.92517,53.36233,0,53.36233,153.5189,36.55205,0.1184232,37.33034,6.921733,81,26.57734
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.532775,41.12702,39.22947,28.21602,28.21602,81,0,22.761,28.21602,23.15271,0,0,0,6.532775,0,0,52.78398,50.14478,280.8966,65.95126,56.67755,0,56.67755,207.2879,49.35418,0.1185348,31.03763,5.22622,81,72.48404
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,26.05751,51.83035,43.72206,44.18094,44.18094,0,-1,0,44.18094,58.97907,0,7.105427E-15,0,26.05751,46.50626,44.18094,0,0,224.2191,116.9611,0,20.44874,-20.44874,185.7331,44.22208,0.1185348,48.59904,20.84601,0,143.0186
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,18.11833,53.82284,48.10997,12.67217,12.67217,0,0,0,12.67217,142.9774,0,0,0,18.11833,13.33912,12.67217,0,0,246.9399,96.51232,4.779211,0,4.779211,190.267,45.30159,0.1185284,13.93938,14.49467,0,114.6307
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,13.59897,55.67019,51.32893,0,0,0,0,0,0,0,0,0,0,13.59897,0,0,0,0,242.1607,100.8136,13.59897,0,13.59897,203.1682,48.37328,0.1185102,0,10.87918,0,114.4126
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,46.08398,70.04694,53.78023,45.60604,45.60604,0,0,0,45.60604,101.048,0,0,0,46.08398,48.00636,45.60604,0,0,228.5617,113.0527,0,1.922387,-1.922387,201.1418,47.8908,0.1185102,50.16665,36.86718,0,159.1367
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,59.17209,78.35445,56.13557,9.84374,9.84374,0,0,0,9.84374,601.114,0,0,0,59.17209,10.36183,9.84374,0,0,230.6977,111.1303,48.81026,0,48.81026,247.4473,58.9159,0.1184448,10.82811,47.33767,0,170.3024
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,38.90252,71.09833,57.26089,43.69189,43.69189,0,-1,0,43.69189,89.03831,0,7.105427E-15,0,38.90252,45.99146,43.69189,0,0,181.8874,155.0595,0,7.088942,-7.088942,239.9749,57.13676,0.1184448,48.06108,31.12201,0,193.9621
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,39.57746,71.53139,57.40919,85.77972,85.77972,20.25,0,7.39125,85.77972,46.13848,0,1.421085E-14,0,39.57746,68.97865,65.52972,0,0,189.764,147.9706,0,29.40119,-29.40119,208.9833,49.75783,0.1184448,94.35769,31.66197,81,187.548
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,28.83603,67.49822,57.50515,37.34734,37.34734,81,0,22.761,37.34734,77.2104,7.105427E-15,0,0,28.83603,0,0,43.65266,41.47003,222.432,118.5694,70.30606,0,70.30606,275.6815,65.63831,0.1185436,41.08207,23.06882,81,147.4054
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,13.79459,60.84576,56.28387,49.01013,49.01013,81,0,22.761,49.01013,28.14641,0,0,0,13.79459,0,0,31.98987,30.39037,152.126,181.8449,44.18497,0,44.18497,317.599,75.61866,0.1186275,53.91115,11.03567,81,195.6395
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,53.83257,53.83257,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.941,221.6113,68.7,0,68.7,382.7736,91.13638,0.1187006,0,0,81,221.6113
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,51.57319,51.57319,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,39.241,283.4413,0,20.41022,-20.41022,361.2593,86.01395,0.1187006,21.32868,0,0,283.4413
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,49.28764,49.28764,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,61.91902,263.0311,0,46.94403,-46.94403,311.7759,74.23222,0.1187006,49.05651,0,0,263.0311
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,47.25507,47.25507,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,114.0791,216.0871,0,2.566655,-2.566655,309.0705,73.58806,0.1187006,2.682154,0,0,216.0871
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,45.21378,45.21378,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,116.9309,213.5204,0,27.7208,-27.7208,279.8502,66.63086,0.1187006,28.96824,0,0,213.5204
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,43.87036,43.87036,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,147.7318,185.7996,0,7.879831,-7.879831,271.5441,64.65323,0.1187006,8.234423,0,0,185.7996
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,42.81482,42.81482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.4872,177.9198,0,0,0,271.5441,64.65323,0.1187006,0,0,0,177.9198
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,41.73311,41.73311,29.59152,29.59152,0,-1,0,29.59152,0,0,3.552714E-15,0,0,31.14897,29.59152,0,0,156.4872,177.9198,0,31.14897,-31.14897,238.7102,56.83565,0.1187006,32.55067,0,0,177.9198
