Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,40.75608,40.75608,8.876794,8.876794,0,-1,0,8.876794,0,0,0,0,0,9.343993,8.876794,0,0,191.0971,146.7708,0,9.343993,-9.343993,228.8607,54.49055,0.1187006,9.764473,0,0,146.7708
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,39.94479,39.94479,4.158617,4.158617,0,-1,0,4.158617,0,0,0,0,0,4.377491,4.158617,0,0,201.4793,137.4268,0,4.377491,-4.377491,224.2465,53.39191,0.1187006,4.574478,0,0,137.4268
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,39.10734,39.10734,44.35619,44.35619,0,-1,0,44.35619,0,0,7.105427E-15,0,0,46.69073,44.35619,0,0,206.3432,133.0493,0,46.69073,-46.69073,175.0301,41.67376,0.1187006,48.79181,0,0,133.0493
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,38.25244,38.25244,11.78124,11.78124,0,0,0,11.78124,0,0,1.776357E-15,0,0,12.40131,11.78124,0,0,258.2218,86.3586,0,12.40131,-12.40131,161.958,38.56135,0.1187006,12.95937,0,0,86.3586
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.152133,39.745,37.68542,10.84795,10.84795,0,0,0,10.84795,65.9307,0,0,0,7.152133,11.4189,10.84795,0,0,272.001,73.95729,0,4.266767,-4.266767,157.4604,37.49051,0.1187006,11.93275,5.721706,0,81.10942
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.20155,42.47658,37.14456,25.35225,25.35225,0,0,0,25.35225,71.79461,0,0,0,18.20155,26.68658,25.35225,0,0,276.7419,69.69052,0,8.485032,-8.485032,148.5164,35.36098,0.1187006,27.88748,14.56124,0,87.89207
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,19.33049,44.78379,39.03755,40.43566,40.43566,0,0,0,40.43566,47.80555,0,0,0,19.33049,42.56385,40.43566,0,0,286.1697,61.20549,0,23.23336,-23.23336,124.0263,29.53001,0.1187006,44.47922,15.46439,0,80.53598
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,38.19573,55.80431,43.59993,35.64254,35.64254,0,-1,0,35.64254,107.1633,0,0,0,38.19573,37.51846,35.64254,0,0,311.9846,37.97213,0.6772621,0,0.6772621,124.6688,29.68299,0.1186997,39.20679,30.55658,0,76.16785
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,54.62777,66.91926,48.06635,13.15725,13.15725,0,0,0,13.15725,415.1915,0,0,0,54.62777,13.84973,13.15725,0,0,311.3073,38.58167,40.77803,0,40.77803,163.3542,38.89379,0.1186452,14.47297,43.70221,0,93.20943
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,69.37644,77.14024,51.32893,23.56417,23.56417,0,0,0,23.56417,294.4149,0,0,0,69.37644,24.80439,23.56417,0,0,270.5293,75.2819,44.57204,0,44.57204,205.639,48.96157,0.1185856,25.92059,55.50115,0,144.6583
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,67.87857,79.49103,53.78023,4.379436,4.379436,0,0,0,4.379436,1549.939,0,0,0,67.87857,4.609932,4.379436,0,0,225.9572,115.3967,63.26863,0,63.26863,265.6609,63.25247,0.1185012,4.817379,54.30286,0,183.2753
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,53.29554,75.75849,56.13557,11.86808,11.86808,0,0,0,11.86808,449.0662,0,0,0,53.29554,12.49271,11.86808,0,0,162.6886,172.3385,40.80282,0,40.80282,304.3699,72.46887,0.1184468,13.05489,42.63643,0,225.634
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,56.87829,78.66997,57.26089,5.681114,5.681114,0,-1,0,5.681114,1001.182,0,0,0,56.87829,5.98012,5.681114,0,0,121.8857,209.0611,50.89817,0,50.89817,352.6561,83.96558,0.118379,6.249225,45.50264,0,265.9393
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,38.69778,71.18225,57.40919,14.46315,14.46315,0,0,0,14.46315,267.5613,0,0,0,38.69778,15.22437,14.46315,0,0,70.98758,254.8694,23.47341,0,23.47341,374.925,89.26766,0.1183478,15.90946,30.95822,0,293.5672
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,30.89211,68.27026,57.50515,5.247343,5.247343,0,0,0,5.247343,588.7191,0,0,0,30.89211,5.523519,5.247343,0,0,47.51416,275.9955,25.36859,0,25.36859,398.9917,94.99783,0.1183141,5.772077,24.71368,0,306.8876
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,10.93127,59.87473,56.28387,18.38812,18.38812,0,0,0,18.38812,59.44746,0,0,0,10.93127,19.35592,18.38812,0,0,22.14558,298.8272,0,8.424646,-8.424646,390.1113,92.88347,0.1183141,20.22693,8.745017,0,309.7585
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,53.78023,53.78023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.5063,290.4026,0,0,0,390.1113,92.88347,0.1183141,0,0,0,290.4026
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,51.52085,51.52085,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,31.5063,290.4026,0,32.10463,-32.10463,356.2701,84.82604,0.1183141,33.54934,0,0,290.4026
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,49.21785,49.21785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.17812,258.2979,0,0,0,356.2701,84.82604,0.1183141,0,0,0,258.2979
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,47.17656,47.17656,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,67.17812,258.2979,0,72.31579,-72.31579,280.0425,66.67667,0.1183141,83.58341,0,0,258.2979
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,45.14399,45.14399,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,147.529,185.9821,0,5.326854,-5.326854,274.4276,65.33976,0.1183141,5.566562,0,0,185.9821
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,43.7744,43.7744,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,153.4477,180.6553,0,31.36341,-31.36341,241.3676,57.46836,0.1183141,32.77477,0,0,180.6553
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,42.69269,42.69269,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,188.296,149.2919,0,39.13623,-39.13623,200.1144,47.64619,0.1183141,40.89736,0,0,149.2919
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,41.61098,41.61098,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,231.7807,110.1556,0,20.42962,-20.42962,178.5797,42.51889,0.1183141,21.34895,0,0,110.1556
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,40.60778,40.60778,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,254.4802,89.72602,0,51.97232,-51.97232,123.7961,29.47519,0.1183141,54.31107,0,0,89.72602
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,39.7965,39.7965,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,312.2273,37.7537,0,26.97916,-26.97916,95.35752,22.70413,0.1183141,28.19323,0,0,37.7537
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,38.95905,38.95905,44.52,10.23581,0,-1,0,10.23581,0,0,34.28419,38.73619,0,10.77453,10.23581,0,0,342.2041,10.77453,0,10.77453,-10.77453,84.00017,20,0.1183141,48.972,0,0,10.77453
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,38.07797,38.07797,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1183904,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.168914,38.96606,37.48478,24.46872,24.46872,81,0,22.761,24.46872,21.12458,0,0,0,5.168914,0,0,56.53128,53.70471,285.4758,61.83,58.87363,0,58.87363,205.0271,48.81589,0.1185038,26.9156,4.135132,81,66.99892
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,29.53186,45.78791,36.95264,0,0,72.31579,0,20.56389,0,0,0,0,0,29.53186,0,0,72.31579,68.7,226.6022,114.8163,98.23186,0,98.23186,298.218,71.00416,0.1185374,0,23.62548,81,144.3481
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,49.83143,54.66389,38.86309,37.97747,37.97747,81,0,22.761,37.97747,131.2131,0,0,0,49.83143,0,0,43.02253,40.8714,128.3703,203.2249,90.70284,0,90.70284,384.2663,91.4918,0.1186082,41.77522,39.86514,81,253.0564
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,63.82484,65.24402,43.4778,37.22779,37.22779,0,-1,0,37.22779,171.4441,0,0,0,63.82484,39.18715,37.22779,0,0,37.66749,284.8575,24.6377,0,24.6377,407.6397,97.05688,0.1185755,40.95057,51.05987,0,348.6823
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,67.66906,72.26407,47.98784,61.3805,61.3805,0,0,0,61.3805,110.2452,0,0,0,67.66906,64.61105,61.3805,0,0,13.0298,307.0314,3.058006,0,3.058006,410.5408,97.7476,0.1185715,67.51855,54.13525,0,374.7005
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,75.09472,79.8521,51.32893,55.71341,55.71341,0,0,0,55.71341,134.7875,6.477233,0,0,75.09472,58.6457,55.71341,0,0,9.97179,309.7836,9.97179,0,9.97179,420.0009,100,0.1185582,61.28476,60.07578,0,384.8783
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,67.16012,79.15302,53.78023,0,0,0,0,0,0,0,67.16012,0,0,67.16012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185582,0,53.7281,0,385.9183
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,58.97287,78.26445,56.13557,11.11808,11.11808,0,0,0,11.11808,530.4233,47.26963,0,0,58.97287,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1185582,12.22989,47.1783,0,377.7311
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,52.33762,76.66279,57.26089,56.91286,56.91286,0,-1,0,56.91286,91.96098,0,7.105427E-15,0,52.33762,59.90828,56.91286,0,0,0,318.7582,0,7.570653,-7.570653,412.0207,98.09996,0.1185582,62.60415,41.8701,0,371.0959
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,44.54228,73.49047,57.36558,0.7748685,0.7748685,0,0,0,0.7748685,5748.366,35.31479,0,0,44.54228,0.8156511,0.7748685,0,0,8.411837,311.1876,8.411837,0,8.411837,420.0009,100,0.1185471,0.8523554,35.63382,0,355.7299
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,23.73871,65.62251,57.50515,0,0,0,0,0,0,0,23.73871,0,0,23.73871,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185471,0,18.99097,0,342.4969
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.682349,59.06789,56.23153,46.93517,46.93517,0,0,0,46.93517,18.4986,0,0,0,8.682349,49.40545,46.93517,0,0,0,318.7582,0,40.72309,-40.72309,377.0749,89.77956,0.1185471,51.62869,6.94588,0,327.4406
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,53.72789,53.72789,38.805,38.805,0,0,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,45.24789,278.0351,0,40.84737,-40.84737,334.018,79.52794,0.1185471,42.6855,0,0,278.0351
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,51.42489,51.42489,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.63385,237.1878,0,39.19574,-39.19574,292.7021,69.69083,0.1185471,40.95955,0,0,237.1878
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,49.13934,49.13934,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,134.1847,197.992,0,14.34012,-14.34012,277.5863,66.09184,0.1185471,14.98542,0,0,197.992
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,47.10677,47.10677,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,150.1181,183.6519,0,21.91042,-21.91042,254.4907,60.5929,0.1185471,22.89639,0,0,183.6519
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,45.04803,45.04803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.463,161.7415,0,0,0,254.4907,60.5929,0.1185471,0,0,0,161.7415
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,43.66972,43.66972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.463,161.7415,0,0,0,254.4907,60.5929,0.1185471,0,0,0,161.7415
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,42.58801,42.58801,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.463,161.7415,0,23.8963,-23.8963,229.3018,54.59555,0.1185471,24.97163,0,0,161.7415
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,41.48885,41.48885,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,201.0145,137.8452,0,17.15422,-17.15422,211.2196,50.29028,0.1185471,17.92616,0,0,137.8452
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,40.48565,40.48565,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,220.0747,120.691,0,13.11833,-13.11833,197.3917,46.99792,0.1185471,13.70866,0,0,120.691
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,39.67437,39.67437,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.6507,107.5726,0,10.00346,-10.00346,186.8471,44.48732,0.1185471,10.45361,0,0,107.5726
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,38.81075,38.81075,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.7656,97.56918,0,9.575628,-9.575628,176.7535,42.08409,0.1185471,10.00653,0,0,97.56918
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,37.9035,37.9035,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.4052,87.99355,0,4.936129,-4.936129,171.5504,40.84525,0.1185471,5.158254,0,0,87.99355
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.706926,38.66541,37.31903,8.164709,8.164709,0,0,0,8.164709,57.64965,0,1.776357E-15,0,4.706926,8.594431,8.164709,0,0,261.8898,83.05743,0,3.887505,-3.887505,167.4526,39.86958,0.1185471,8.98118,3.765541,0,87.76435
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,25.20719,44.21822,36.752,44.70951,44.70951,0,0,0,44.70951,56.37993,0,7.105427E-15,0,25.20719,47.06264,44.70951,0,0,266.2092,79.16992,0,21.85545,-21.85545,144.4149,34.38443,0.1185471,49.18047,20.16575,0,104.3771
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,47.96667,53.84092,38.71479,0,0,0,0,0,0,0,0,0,0,47.96667,0,0,0,0,290.4931,57.31446,47.96667,0,47.96667,189.9201,45.21898,0.1184835,0,38.37334,0,105.2811
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,67.46265,66.55082,43.32951,12.3412,12.3412,0,-1,0,12.3412,546.6459,0,0,0,67.46265,12.99073,12.3412,0,0,242.5264,100.4845,54.47192,0,54.47192,241.5967,57.52291,0.1184113,13.57532,53.97012,0,167.9471
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,74.46178,75.19178,47.89188,47.40276,47.40276,0,0,0,47.40276,157.0832,0,0,0,74.46178,49.89764,47.40276,0,0,188.0545,149.5092,24.56414,0,24.56414,264.9003,63.07137,0.1183788,52.14304,59.56942,0,223.971
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,74.23069,79.29986,51.22425,37.91405,37.91405,0,0,0,37.91405,195.7867,0,0,0,74.23069,39.90953,37.91405,0,0,163.4903,171.6169,34.32116,0,34.32116,297.4602,70.82372,0.1183335,41.70546,59.38455,0,245.8476
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,73.74947,82.27026,53.72789,10.62964,10.62964,0,0,0,10.62964,693.8095,0,0,0,73.74947,11.1891,10.62964,0,0,129.1692,202.506,62.56037,0,62.56037,356.8102,84.95464,0.1182508,11.69261,58.99957,0,276.2554
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,68.14362,82.50434,56.08323,79.66913,79.66913,78.21107,0,22.0554,79.66913,85.53328,1.421085E-14,0,0,68.14362,1.534804,1.458064,0,0,66.60882,258.8103,66.60882,0,66.60882,420.0009,100,0.1183447,87.63604,54.5149,81,326.9539
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,62.38857,81.15384,57.21728,33.46298,33.46298,0,-1,0,33.46298,186.4406,27.16438,0,0,62.38857,35.22419,33.46298,0,0,0,318.7582,0,0,0,420.0009,100,0.1183447,36.80928,49.91085,0,381.1468
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,55.24532,78.06413,57.36558,29.01186,29.01186,0,0,0,29.01186,190.4232,24.70652,0,0,55.24532,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1183447,31.91304,44.19625,0,374.0035
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,39.0665,71.38663,57.46154,52.83636,52.83636,0,0,0,52.83636,73.93867,0,0,0,39.0665,55.61722,52.83636,0,0,0,318.7582,0,16.55071,-16.55071,402.5549,95.8462,0.1183447,58.11999,31.2532,0,357.8247
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,18.78971,62.47224,56.18791,0,0,0,0,0,0,0,0.4000297,0,0,18.78971,0,0,0,0,18.38968,302.2075,18.38968,0,18.38968,420.0009,100,0.1183204,0,15.03177,0,320.9972
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,53.63193,53.63193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183204,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,51.32893,51.32893,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1183204,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,49.04338,49.04338,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1183204,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,47.01081,47.01081,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1183204,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,44.94335,44.94335,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1183204,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,43.57376,43.57376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1183204,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,42.46588,42.46588,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1183204,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,41.36672,41.36672,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1183204,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,40.36352,40.36352,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1183204,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,39.52607,39.52607,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1183204,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,38.66245,38.66245,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1183204,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,37.73775,37.73775,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1183204,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.388879,38.6862,37.14456,29.14572,29.14572,0,0,0,29.14572,18.48944,0,3.552714E-15,0,5.388879,30.6797,29.14572,0,0,142.2602,190.724,0,25.29082,-25.29082,258.3821,61.51942,0.1183204,32.06029,4.311103,0,196.1129
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,25.56983,44.14777,36.57753,31.45435,31.45435,0,0,0,31.45435,81.29186,0,3.552714E-15,0,25.56983,33.10984,31.45435,0,0,170.3611,165.4332,0,7.540015,-7.540015,250.4342,59.62707,0.1183204,34.59979,20.45586,0,191.003
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,40.17875,51.00074,38.56649,0,0,0,0,0,0,0,0,0,0,40.17875,0,0,0,0,178.7389,157.8932,40.17875,0,40.17875,288.5511,68.70251,0.1182674,0,32.14301,0,198.0719
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,53.37218,60.85928,43.20737,26.44677,26.44677,0,-1,0,26.44677,201.8099,0,0,0,53.37218,27.8387,26.44677,0,0,138.5602,194.0541,25.53349,0,25.53349,312.7743,74.46992,0.1182338,29.09144,42.69775,0,247.4263
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,63.48191,70.2343,47.79593,31.94166,31.94166,0,0,0,31.94166,198.7433,0,0,0,63.48191,33.6228,31.94166,0,0,113.0267,217.0342,29.85912,0,29.85912,341.1011,81.21439,0.1181944,35.13582,50.78553,0,280.5161
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,70.55424,77.50227,51.18063,14.51165,14.51165,0,0,0,14.51165,486.1905,0,0,0,70.55424,15.27542,14.51165,0,0,83.16758,243.9074,55.27883,0,55.27883,393.5432,93.70058,0.1181217,15.96281,56.4434,0,314.4616
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,54.6351,73.45817,53.68427,23.34576,23.34576,0,0,0,23.34576,234.0258,2.171863,0,0,54.6351,24.57448,23.34576,0,0,27.88875,293.6584,27.88875,0,27.88875,420.0009,100,0.118085,25.68033,43.70808,0,348.2935
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,48.44899,73.59199,56.03961,0.07546413,0.07546413,0,0,0,0.07546413,64201.35,48.36955,0,0,48.44899,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.118085,0.08301054,38.75919,0,367.2072
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,51.97342,76.39259,57.16494,50.49723,50.49723,0,-1,0,50.49723,102.9233,7.105427E-15,0,0,51.97342,53.15498,50.49723,0,0,0,318.7582,0,1.181559,-1.181559,418.7554,99.70346,0.118085,55.54695,41.57874,0,370.7317
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,43.57704,73.03569,57.31324,12.11547,12.11547,0,0,0,12.11547,359.6809,29.51107,0,0,43.57704,12.75313,12.11547,0,0,1.312844,317.5767,1.312844,0,1.312844,420.0009,100,0.1180833,13.32702,34.86163,0,361.1537
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,25.32805,66.0994,57.40919,32.86779,32.86779,0,0,0,32.86779,77.06041,0,0,0,25.32805,34.59767,32.86779,0,0,0,318.7582,0,9.26962,-9.26962,410.2298,97.67357,0.1180833,36.15457,20.26244,0,344.0863
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,9.853966,59.36115,56.13557,24.68123,24.68123,0,0,0,24.68123,39.92493,0,3.552714E-15,0,9.853966,25.98025,24.68123,0,0,10.29958,309.4886,0,16.12628,-16.12628,393.2312,93.62629,0.1180833,27.14936,7.883173,0,319.3426
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,53.58831,53.58831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.21767,293.3623,0,0,0,393.2312,93.62629,0.1180833,0,0,0,293.3623
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,51.27659,51.27659,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,28.21767,293.3623,0,15.19395,-15.19395,377.2154,89.813,0.1180833,15.87768,0,0,293.3623
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,48.97359,48.97359,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,45.09983,278.1684,0,40.838,-40.838,334.1683,79.56374,0.1180833,42.67571,0,0,278.1684
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,46.90613,46.90613,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,90.47539,237.3304,0,19.23864,-19.23864,313.889,74.73534,0.1180833,20.10438,0,0,237.3304
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,44.87356,44.87356,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,111.8517,218.0917,0,32.92783,-32.92783,279.1801,66.47131,0.1180833,34.40958,0,0,218.0917
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,43.45163,43.45163,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,148.4381,185.1639,0,37.62221,-37.62221,239.5228,57.02912,0.1180833,39.31521,0,0,185.1639
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,42.36992,42.36992,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,190.2406,147.5417,0,7.837078,-7.837078,231.2618,55.06221,0.1180833,8.189747,0,0,147.5417
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,41.24459,41.24459,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,198.9485,139.7046,0,27.13842,-27.13842,202.6554,48.25118,0.1180833,28.35965,0,0,139.7046
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,40.21522,40.21522,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,229.1022,112.5662,0,50.91304,-50.91304,148.9883,35.47334,0.1180833,53.20413,0,0,112.5662
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,39.37777,39.37777,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,285.6723,61.65316,0,27.81977,-27.81977,119.6637,28.4913,0.1180833,29.07166,0,0,61.65316
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,38.52287,38.52287,39.39467,32.14171,0,-1,0,32.14171,0,0,7.252958,11.19242,0,33.83338,32.14171,0,0,316.5832,33.83338,0,33.83338,-33.83338,84.00017,20,0.1180833,43.33414,0,0,33.83338
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,37.58946,37.58946,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.118194,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.635072,38.87041,36.97009,6.988737,6.988737,79.30453,0,22.33204,6.988737,94.9395,0,0,0,6.635072,0,0,72.31579,68.7,298.2256,50.35517,75.33508,0,75.33508,208.5483,49.65426,0.1182795,7.687611,5.308058,81,56.99024
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,19.12726,41.99811,36.41179,0,0,72.31579,0,20.56389,0,0,0,0,0,19.12726,0,0,72.31579,68.7,222.8905,118.1567,87.82726,0,87.82726,291.8686,69.49237,0.1183267,0,15.30181,81,137.284
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,33.34058,48.55519,38.40074,60.72421,60.72421,81,0,22.761,60.72421,54.90491,0,0,0,33.34058,0,0,20.27579,19.262,135.0633,197.2013,52.60257,0,52.60257,341.7717,81.37406,0.1184197,66.79663,26.67246,81,230.5418
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,55.41548,61.4636,43.05908,54.40126,54.40126,0,-1,0,54.40126,101.8643,0,7.105427E-15,0,55.41548,57.26448,54.40126,0,0,82.46072,244.5436,0,1.849001,-1.849001,339.8227,80.91001,0.1184197,59.84138,44.33239,0,299.9591
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,71.40037,73.52907,47.67379,46.59417,46.59417,0,0,0,46.59417,153.2388,0,0,0,71.40037,49.0465,46.59417,0,0,84.51516,242.6946,22.35387,0,22.35387,361.0295,85.95922,0.1183903,51.25359,57.1203,0,314.0949
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,72.70974,78.39542,51.08467,31.62513,31.62513,0,0,0,31.62513,229.9113,0,0,0,72.70974,33.28961,31.62513,0,0,62.16129,262.8131,39.42013,0,39.42013,398.4267,94.8633,0.1183385,34.78764,58.16779,0,335.5228
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,53.11206,72.75489,53.63193,4.596026,4.596026,0,0,0,4.596026,1155.608,25.53298,0,0,53.11206,4.837922,4.596026,0,0,22.74116,298.2912,22.74116,0,22.74116,420.0009,100,0.1183087,5.055629,42.48965,0,351.4032
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,71.22422,83.90936,55.98727,5.359725,5.359725,0,0,0,5.359725,1328.878,65.58241,0,0,71.22422,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1183087,5.895698,56.97938,0,389.9825
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,62.99526,81.31153,57.1126,0,0,0,-1,0,0,0,62.99526,0,0,62.99526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183087,0,50.39621,0,381.7535
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,56.27311,78.39828,57.26089,48.45467,48.45467,0,0,0,48.45467,116.1356,5.26819,0,0,56.27311,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1183087,53.30014,45.01848,0,375.0313
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,36.72649,70.35871,57.36558,67.06542,67.06542,20.25,0,7.39125,67.06542,54.76218,0,0,0,36.72649,49.27939,46.81542,0,0,0,318.7582,0,12.5529,-12.5529,406.7689,96.84955,0.1183087,73.77197,29.38119,81,355.4847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,14.16231,60.76408,56.08323,0,0,0,0,0,0,0,0.2146404,0,0,14.16231,0,0,0,0,13.94767,306.2053,13.94767,0,13.94767,420.0009,100,0.1182904,0,11.32985,0,320.3676
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,53.48363,53.48363,41.61681,41.61681,0,0,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,0,318.7582,0,43.80717,-43.80717,373.824,89.00555,0.1182904,45.77849,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,51.12829,51.12829,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,48.67463,274.951,0,3.699135,-3.699135,369.9248,88.07716,0.1182904,3.865596,0,0,274.951
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,48.85146,48.85146,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,52.78478,271.2519,0,24.6415,-24.6415,343.9504,81.89278,0.1182904,25.75036,0,0,271.2519
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,46.81017,46.81017,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,80.16422,246.6104,0,27.25944,-27.25944,315.2164,75.05138,0.1182904,28.48612,0,0,246.6104
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,44.75143,44.75143,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,110.4525,219.351,0,3.906472,-3.906472,311.0986,74.07095,0.1182904,4.082264,0,0,219.351
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,43.32951,43.32951,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,114.793,215.4445,0,17.72231,-17.72231,292.4177,69.62312,0.1182904,18.51982,0,0,215.4445
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,42.22162,42.22162,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,134.4845,197.7222,0,13.48947,-13.48947,278.1985,66.23761,0.1182904,14.0965,0,0,197.7222
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,41.09629,41.09629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4728,184.2327,0,0,0,278.1985,66.23761,0.1182904,0,0,0,184.2327
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,40.06693,40.06693,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,149.4728,184.2327,0,20.31048,-20.31048,256.7894,61.14021,0.1182904,21.22445,0,0,184.2327
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,39.22947,39.22947,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,172.04,163.9222,0,0.8656664,-0.8656664,255.8769,60.92295,0.1182904,0.9046215,0,0,163.9222
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,38.3484,38.3484,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,173.0018,163.0566,0,25.45349,-25.45349,229.0466,54.53479,0.1182904,26.5989,0,0,163.0566
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,37.41499,37.41499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.2835,137.6031,0,0,0,229.0466,54.53479,0.1182904,0,0,0,137.6031
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.813776,38.17712,36.80434,24.00226,24.00226,0,0,0,24.00226,20.05551,0,3.552714E-15,0,4.813776,25.26554,24.00226,0,0,201.2835,137.6031,0,20.45177,-20.45177,207.4885,49.40192,0.1182904,26.40249,3.851021,0,142.4169
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,21.76373,42.5913,36.21115,23.66375,23.66375,0,0,0,23.66375,91.97076,0,0,0,21.76373,24.90921,23.66375,0,0,224.0077,117.1513,0,3.14548,-3.14548,204.1729,48.61249,0.1182904,26.03013,17.41099,0,138.9151
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,45.02304,52.2775,38.22627,36.13162,36.13162,0,0,0,36.13162,124.6084,0,0,0,45.02304,38.03328,36.13162,0,0,227.5027,114.0058,6.989758,0,6.989758,210.8039,50.19131,0.1182813,39.74478,36.01843,0,159.0289
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,68.19404,66.35035,42.91078,0,0,0,-1,0,0,0,0,0,0,68.19404,0,0,0,0,220.5129,120.2966,68.19404,0,68.19404,275.4985,65.59475,0.1181919,0,54.55523,0,188.4907
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,71.39079,73.39531,47.56911,0,0,0,0,0,0,0,0,0,0,71.39079,0,0,0,0,152.3189,181.6712,71.39079,0,71.39079,343.2257,81.72025,0.1180985,0,57.11263,0,253.062
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,81.34266,82.52344,50.97999,0,0,0,0,0,0,0,0.4145864,0,0,81.34266,0,0,0,0,80.92808,245.923,80.92808,0,80.92808,420.0009,100,0.1179929,0,65.07413,0,327.2656
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,74.35287,82.32394,53.53597,43.81715,43.81715,0,0,0,43.81715,169.689,28.22955,0,0,74.35287,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.1179929,48.19887,59.4823,0,393.1111
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,72.70822,84.53699,55.89131,47.11574,47.11574,0,0,0,47.11574,154.3183,23.1127,0,0,72.70822,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1179929,51.82732,58.16657,0,391.4664
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,53.3262,76.86802,57.06898,31.70472,31.70472,0,-1,0,31.70472,168.1964,19.95281,0,0,53.3262,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1179929,34.87519,42.66096,0,372.0844
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,41.66112,72.15072,57.21728,30.91962,30.91962,0,0,0,30.91962,134.7401,9.114154,0,0,41.66112,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1179929,34.01158,33.3289,0,360.4193
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,23.44956,65.31422,57.31324,0,0,0,0,0,0,0,23.44956,0,0,23.44956,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179929,0,18.75965,0,342.2078
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,12.81351,60.25996,56.03961,16.91863,16.91863,0,0,0,16.91863,75.7361,0,0,0,12.81351,17.80908,16.91863,0,0,0,318.7582,0,4.995574,-4.995574,414.735,98.74624,0.1179929,18.61049,10.25081,0,331.5717
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,53.38767,53.38767,33.38855,33.38855,0,0,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,5.550638,313.7627,0,35.14584,-35.14584,377.6881,89.92555,0.1179929,36.72741,0,0,313.7627
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,51.03233,51.03233,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,44.60157,278.6168,0,4.013408,-4.013408,373.4576,88.91829,0.1179929,4.194011,0,0,278.6168
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,48.72934,48.72934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.06092,274.6034,0,0,0,373.4576,88.91829,0.1179929,0,0,0,274.6034
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,46.68804,46.68804,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,49.06092,274.6034,0,18.94892,-18.94892,353.4836,84.16261,0.1179929,19.80162,0,0,274.6034
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,44.6293,44.6293,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,70.11527,255.6545,0,34.4546,-34.4546,317.1653,75.5154,0.1179929,36.00505,0,0,255.6545
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.3982,221.1999,0,0,0,317.1653,75.5154,0.1179929,0,0,0,221.1999
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,42.07333,42.07333,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,108.3982,221.1999,0,47.10711,-47.10711,267.5101,63.69275,0.1179929,49.22693,0,0,221.1999
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,40.94799,40.94799,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,160.7394,174.0928,0,16.22189,-16.22189,250.4107,59.62148,0.1179929,16.95187,0,0,174.0928
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,39.91862,39.91862,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,178.7637,157.8709,0,25.3245,-25.3245,223.7163,53.26569,0.1179929,26.46411,0,0,157.8709
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,39.055,39.055,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,206.902,132.5464,0,18.81261,-18.81261,203.8861,48.54421,0.1179929,19.65918,0,0,132.5464
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,38.17393,38.17393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8049,113.7338,0,0,0,203.8861,48.54421,0.1179929,0,0,0,113.7338
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,37.1969,37.1969,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,227.8049,113.7338,0,32.50916,-32.50916,169.6184,40.38526,0.1179929,33.97207,0,0,113.7338
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.100505,38.60785,36.57753,27.84233,27.84233,0,0,0,27.84233,25.50256,0,3.552714E-15,0,7.100505,29.30771,27.84233,0,0,263.9262,81.22462,0,22.20721,-22.20721,146.21,34.81183,0.1179929,30.62656,5.680404,0,88.32512
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,24.50846,43.20582,35.99306,15.09228,15.09228,0,0,0,15.09228,162.3907,0,0,0,24.50846,15.88661,15.09228,0,0,288.6009,59.01741,8.621855,0,8.621855,154.3894,36.7593,0.1179816,16.60151,19.60677,0,83.52587
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,52.81564,54.78644,38.02563,24.15902,24.15902,0,0,0,24.15902,218.6167,0,0,0,52.81564,25.43055,24.15902,0,0,279.9791,66.77708,27.38509,0,27.38509,180.3692,42.94495,0.1179459,26.57492,42.25251,0,119.5927
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,69.33414,66.64381,42.76248,28.80941,28.80941,0,-1,0,28.80941,240.6649,0,0,0,69.33414,30.3257,28.80941,0,0,252.594,91.42367,39.00844,0,39.00844,217.3758,51.75605,0.1178951,31.69035,55.46731,0,160.7578
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,65.55485,70.67513,47.42954,12.06294,12.06294,0,0,0,12.06294,543.4399,0,0,0,65.55485,12.69784,12.06294,0,0,213.5855,126.5313,52.85701,0,52.85701,267.5204,63.69521,0.1178263,13.26924,52.44388,0,192.0861
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,57.26101,71.27832,50.88403,14.32484,14.32484,0,0,0,14.32484,399.7321,0,0,0,57.26101,15.07878,14.32484,0,0,160.7285,174.1026,42.18222,0,42.18222,307.538,73.22318,0.1177714,15.75733,45.8088,0,231.3636
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,55.16026,73.39457,53.44001,49.45118,49.45118,0,0,0,49.45118,111.5449,0,0,0,55.16026,52.05387,49.45118,0,0,118.5463,212.0666,3.106384,0,3.106384,310.485,73.92484,0.1177674,54.3963,44.1282,0,267.2268
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,61.30747,78.96782,55.83897,22.00889,22.00889,0,0,0,22.00889,278.5577,0,0,0,61.30747,23.16725,22.00889,0,0,115.4399,214.8623,38.14022,0,38.14022,346.6679,82.53982,0.1177179,24.20978,49.04597,0,276.1698
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,60.44584,79.94931,56.97302,45.42499,45.42499,0,-1,0,45.42499,133.0674,0,0,0,60.44584,47.81578,45.42499,0,0,77.29967,249.1885,12.63006,0,12.63006,358.6499,85.39265,0.1177015,49.96749,48.35667,0,309.6344
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,50.45573,75.67882,57.1126,45.58883,45.58883,0,0,0,45.58883,110.6756,0,0,0,50.45573,47.98824,45.58883,0,0,64.66961,260.5556,2.467484,0,2.467484,360.9907,85.95,0.1176983,50.14771,40.36458,0,311.0113
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,29.71239,67.5153,57.21728,20.81764,20.81764,0,0,0,20.81764,142.727,0,0,0,29.71239,21.91331,20.81764,0,0,62.20213,262.7763,7.79908,0,7.79908,368.3896,87.71163,0.1176881,22.8994,23.76991,0,292.4887
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,10.93201,59.52617,55.94365,0,0,0,0,0,0,0,0,0,0,10.93201,0,0,0,0,54.40305,269.7955,10.93201,0,10.93201,378.7606,90.18092,0.117674,0,8.745607,0,280.7275
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,53.29171,53.29171,18.87122,18.87122,0,0,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,43.47104,279.6343,0,19.86444,-19.86444,357.8216,85.19546,0.117674,20.75834,0,0,279.6343
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,50.93637,50.93637,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,65.54265,259.7698,0,44.23146,-44.23146,311.1976,74.09451,0.117674,46.22188,0,0,259.7698
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,48.60721,48.60721,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,114.6887,215.5384,0,13.20979,-13.20979,297.2732,70.7792,0.117674,13.80423,0,0,215.5384
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,46.53975,46.53975,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,129.3663,202.3286,0,10.78963,-10.78963,285.9,68.07128,0.117674,11.27517,0,0,202.3286
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,44.481,44.481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.3547,191.539,0,0,0,285.9,68.07128,0.117674,0,0,0,191.539
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,43.05908,43.05908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.3547,191.539,0,0,0,285.9,68.07128,0.117674,0,0,0,191.539
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,41.93375,41.93375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.3547,191.539,0,0,0,285.9,68.07128,0.117674,0,0,0,191.539
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,40.7997,40.7997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.3547,191.539,0,0,0,285.9,68.07128,0.117674,0,0,0,191.539
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,39.74416,39.74416,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,141.3547,191.539,0,4.581505,-4.581505,281.0706,66.92144,0.117674,4.787673,0,0,191.539
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,38.91542,38.91542,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,146.4453,186.9575,0,3.60508,-3.60508,277.2705,66.01666,0.117674,3.767308,0,0,186.9575
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,38.00818,38.00818,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,150.4509,183.3524,0,24.76068,-24.76068,251.1705,59.80238,0.117674,25.87491,0,0,183.3524
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,37.02243,37.02243,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,177.9628,158.5917,0,7.501106,-7.501106,243.2636,57.9198,0.117674,7.838655,0,0,158.5917
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.630774,37.41618,36.38562,0,0,0,0,0,0,0,0,0,0,3.630774,0,0,0,0,186.2974,151.0906,3.630774,0,3.630774,246.7081,58.7399,0.1176692,0,2.904619,0,154.7214
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.76871,41.54983,35.79242,0,0,0,0,0,0,0,0,0,0,19.76871,0,0,0,0,182.6666,154.3583,19.76871,0,19.76871,265.4623,63.20519,0.1176436,0,15.81497,0,174.127
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,37.2888,49.24149,37.83371,22.65458,22.65458,0,0,0,22.65458,164.5972,0,0,0,37.2888,23.84693,22.65458,0,0,162.8979,172.1501,13.44187,0,13.44187,278.2144,66.24139,0.1176262,24.92004,29.83104,0,209.4389
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,66.75764,65.35481,42.57056,24.00181,24.00181,0,-1,0,24.00181,278.1359,0,0,0,66.75764,25.26506,24.00181,0,0,149.456,184.2478,41.49258,0,41.49258,317.5777,75.61359,0.1175724,26.40199,53.40611,0,251.0054
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,77.09164,75.64055,47.28124,0,0,0,0,0,0,0,0,0,0,77.09164,0,0,0,0,107.9634,221.5911,77.09164,0,77.09164,390.7133,93.02679,0.1174726,0,61.67332,0,298.6828
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,58.42763,71.65543,50.78807,36.45924,36.45924,0,0,0,36.45924,160.2547,0,0,0,58.42763,38.37814,36.45924,0,0,30.8718,290.9736,20.04948,0,20.04948,409.7339,97.55549,0.1174467,40.10516,46.7421,0,349.4012
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,57.72786,74.37071,53.33533,33.05861,33.05861,0,0,0,33.05861,174.6228,12.10701,0,0,57.72786,34.79853,33.05861,0,0,10.82232,309.0181,10.82232,0,10.82232,420.0009,100,0.1174327,36.36446,46.18229,0,366.746
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,63.11748,79.62218,55.69067,13.4392,13.4392,0,0,0,13.4392,469.652,48.97095,0,0,63.11748,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1174327,14.78312,50.49398,0,381.8757
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,49.46581,74.97453,56.86834,14.73483,14.73483,0,-1,0,14.73483,335.7066,33.95546,0,0,49.46581,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1174327,16.20832,39.57265,0,368.224
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,49.05817,74.97347,57.01664,6.599334,6.599334,0,0,0,6.599334,743.3807,42.11151,0,0,49.05817,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1174327,7.259268,39.24654,0,367.8164
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,33.75797,68.93268,57.1126,0,0,0,0,0,0,0,33.75797,0,0,33.75797,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174327,0,27.00638,0,352.5162
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,13.18417,60.17898,55.83897,34.94185,34.94185,0,0,0,34.94185,37.73175,0,0,0,13.18417,36.78089,34.94185,0,0,0,318.7582,0,23.59672,-23.59672,395.1277,94.07784,0.1174327,38.43604,10.54734,0,331.9424
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,53.14341,53.14341,15.04391,15.04391,0,0,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,26.21858,295.1615,0,15.83569,-15.83569,378.4354,90.10349,0.1174327,16.5483,0,0,295.1615
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,50.78807,50.78807,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,43.81379,279.3258,0,37.76509,-37.76509,338.6275,80.62544,0.1174327,39.46452,0,0,279.3258
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,48.45891,48.45891,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,85.775,241.5607,0,27.41786,-27.41786,309.7266,73.74427,0.1174327,28.65166,0,0,241.5607
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,46.39145,46.39145,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,116.2393,214.1429,0,8.039073,-8.039073,301.2526,71.72668,0.1174327,8.400832,0,0,214.1429
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,44.33271,44.33271,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,125.1716,206.1038,0,2.920026,-2.920026,298.1747,70.99383,0.1174327,3.051427,0,0,206.1038
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,42.88461,42.88461,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,128.4161,203.1838,0,9.753405,-9.753405,287.8937,68.54597,0.1174327,10.19231,0,0,203.1838
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,41.75928,41.75928,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,139.2532,193.4304,0,22.86695,-22.86695,263.7898,62.80697,0.1174327,23.89596,0,0,193.4304
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,40.60778,40.60778,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,164.6609,170.5634,0,13.67171,-13.67171,249.3786,59.37572,0.1174327,14.28693,0,0,170.5634
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,39.57841,39.57841,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,179.8517,156.8917,0,3.254139,-3.254139,245.9484,58.55902,0.1174327,3.400575,0,0,156.8917
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,38.71479,38.71479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.4674,153.6376,0,0,0,245.9484,58.55902,0.1174327,0,0,0,153.6376
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,37.83371,37.83371,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,183.4674,153.6376,0,30.2965,-30.2965,214.0131,50.95539,0.1174327,31.65985,0,0,153.6376
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,36.83051,36.83051,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,217.1302,123.3411,0,25.18458,-25.18458,187.4662,44.63472,0.1174327,26.31789,0,0,123.3411
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.399931,38.58653,36.18498,0,0,0,0,0,0,0,0,0,0,8.399931,0,0,0,0,245.1131,98.15648,8.399931,0,8.399931,195.4351,46.53206,0.1174219,0,6.719944,0,106.5564
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,30.96539,44.77891,35.57433,29.62776,29.62776,0,0,0,29.62776,104.5148,0,0,0,30.96539,31.18711,29.62776,0,0,236.7131,105.7164,0,0.22172,-0.22172,195.2013,46.47642,0.1174219,32.59053,24.77232,0,136.6818
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,52.70981,54.30669,37.63308,37.01611,37.01611,0,0,0,37.01611,142.397,0,0,0,52.70981,38.96432,37.01611,0,0,236.9595,105.4947,13.74549,0,13.74549,208.2415,49.5812,0.1174041,40.71771,42.16785,0,158.2045
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,62.95785,63.62281,42.39609,27.48281,27.48281,0,-1,0,27.48281,229.0809,0,0,0,62.95785,28.92927,27.48281,0,0,223.214,117.8656,34.02858,0,34.02858,240.5238,57.26746,0.1173602,30.23108,50.36628,0,180.8235
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,74.95002,74.42972,47.10677,5.398999,5.398999,0,0,0,5.398999,1388.221,0,0,0,74.95002,5.683157,5.398999,0,0,189.1854,148.4914,69.26686,0,69.26686,306.2361,72.91322,0.1172708,5.9389,59.96001,0,223.4414
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,81.97907,82.32951,50.58744,59.16515,59.16515,0,0,0,59.16515,138.5597,0,0,0,81.97907,62.2791,59.16515,0,0,119.9185,210.8315,19.69997,0,19.69997,324.9251,77.36298,0.1172455,65.08166,65.58325,0,292.8106
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,79.7011,84.60461,53.18703,19.42075,19.42075,0,0,0,19.42075,410.3914,0,0,0,79.7011,20.4429,19.42075,0,0,100.2186,228.5615,59.25821,0,59.25821,381.1424,90.74802,0.1171692,21.36283,63.76088,0,308.2626
