Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,79.44675,69.33523,41.43651,0,0,0,0,0,0,0,7.517455,0,0,79.44675,0,0,0,0,71.92929,254.0219,71.92929,0,71.92929,420.0009,100,0.1160441,0,63.5574,0,333.4686
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,86.68272,76.47287,44.38504,2.88278,2.88278,0,0,0,2.88278,3006.914,83.64821,0,0,86.68272,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1160441,3.171058,69.34618,0,405.4409
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,76.53133,75.19154,47.13294,25.90421,25.90421,0,0,0,25.90421,295.4397,49.26374,0,0,76.53133,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1160441,28.49463,61.22506,0,395.2896
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,57.31051,68.79344,48.74678,0,0,0,-1,0,0,0,57.31051,0,0,57.31051,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1160441,0,45.84841,0,376.0687
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,56.80063,69.16585,49.24402,31.79,31.79,0,0,0,31.79,178.6746,23.33748,0,0,56.80063,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1160441,34.96899,45.44051,0,375.5589
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,41.42122,63.7352,49.75871,41.17506,41.17506,0,0,0,41.17506,100.5978,0,0,0,41.42122,43.34217,41.17506,0,0,0,318.7582,0,1.92095,-1.92095,417.976,99.51789,0.1160441,45.29257,33.13697,0,360.1794
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.07192,53.99636,48.60721,15.13082,15.13082,0,0,0,15.13082,112.8288,0,0,0,17.07192,15.92718,15.13082,0,0,2.134389,316.8373,1.144745,0,1.144745,419.062,99.77647,0.1160428,16.6439,13.65754,0,333.9092
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,45.60633,45.60633,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0.989643,317.8676,0,35.21273,-35.21273,381.9445,90.93899,0.1160428,36.79731,0,0,317.8676
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,42.76248,42.76248,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,40.1149,282.6548,0,36.90831,-36.90831,343.0397,81.67596,0.1160428,38.56919,0,0,282.6548
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,40.60778,40.60778,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,81.12414,245.7465,0,4.857763,-4.857763,337.9192,80.45679,0.1160428,5.076362,0,0,245.7465
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,38.645,38.645,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,86.52165,240.8887,0,16.11353,-16.11353,320.9341,76.41271,0.1160428,16.83864,0,0,240.8887
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,36.68222,36.68222,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,104.4256,224.7752,0,19.40008,-19.40008,300.4846,71.5438,0.1160428,20.27309,0,0,224.7752
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,35.00731,35.00731,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,125.9812,205.3751,0,27.01522,-27.01522,272.008,64.76368,0.1160428,28.23091,0,0,205.3751
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,33.73368,33.73368,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.9981,178.3599,0,18.70546,-18.70546,252.2907,60.0691,0.1160428,19.5472,0,0,178.3599
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,32.43388,32.43388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.782,159.6544,0,0,0,252.2907,60.0691,0.1160428,0,0,0,159.6544
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,31.28238,31.28238,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,176.782,159.6544,0,19.80799,-19.80799,231.4113,55.09781,0.1160428,20.69935,0,0,159.6544
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,30.22684,30.22684,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,198.7909,139.8464,0,23.99138,-23.99138,206.1221,49.0766,0.1160428,25.071,0,0,139.8464
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,29.11896,29.11896,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,225.448,115.8551,0,27.60558,-27.60558,177.0233,42.14832,0.1160428,28.84783,0,0,115.8551
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,28.29023,28.29023,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,256.1208,88.24948,0,18.95911,-18.95911,157.0386,37.39008,0.1160428,19.81227,0,0,88.24948
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,27.50512,27.50512,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,277.1865,69.29037,0,14.08191,-14.08191,142.195,33.85588,0.1160428,14.71559,0,0,69.29037
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.34887,33.72841,26.69384,88.99091,88.99091,20.2909,0,7.401598,88.99091,28.48479,0,0,0,25.34887,72.31579,68.7,0,0,292.8331,55.20846,0,46.96692,-46.96692,92.68752,22.06841,0.1160428,97.88999,20.2791,81,80.55733
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,43.22028,41.14206,28.58683,55.88765,55.88765,81,0,22.761,55.88765,77.33421,0,0,0,43.22028,0,0,25.11235,23.85673,345.0185,8.241543,67.077,0,67.077,156.3224,37.21953,0.1161319,61.47642,34.57622,81,51.46182
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,61.12661,52.01917,32.97474,26.53468,26.53468,0,-1,0,26.53468,230.365,0,0,0,61.12661,27.93124,26.53468,0,0,277.9415,68.61085,33.19537,0,33.19537,187.8143,44.71759,0.116095,29.18814,48.90129,0,129.7375
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,73.66862,62.08319,37.51095,0,0,0,0,0,0,0,0,0,0,73.66862,0,0,0,0,244.7462,98.48669,73.66862,0,73.66862,257.7025,61.3576,0.1160131,0,58.9349,0,172.1553
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,78.38049,68.53098,41.16608,70.86075,70.86075,81,0,22.761,70.86075,110.612,0,0,0,78.38049,0,0,10.13925,9.632291,171.0775,164.7885,88.01278,0,88.01278,341.1987,81.23763,0.1160788,77.94682,62.7044,81,243.1689
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,84.84898,75.23218,44.11462,17.94951,17.94951,0,0,0,17.94951,472.7092,0,0,0,84.84898,18.89422,17.94951,0,0,83.06475,244,65.95476,0,65.95476,403.7689,96.13525,0.1160056,19.74446,67.87919,0,328.8489
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,82.66652,77.7985,46.88868,35.46144,35.46144,0,0,0,35.46144,233.1166,28.22869,0,0,82.66652,37.32784,35.46144,0,0,17.10999,303.3592,17.10999,0,17.10999,420.0009,100,0.1159866,39.00759,66.13322,0,386.0258
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,69.72903,73.80417,48.50253,38.98029,38.98029,0,-1,0,38.98029,178.8828,28.69715,0,0,69.72903,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1159866,42.87832,55.78323,0,388.4873
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,58.16699,69.46204,49.01721,63.37934,63.37934,20.25,0,7.39125,63.37934,91.77596,12.76769,0,0,58.16699,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1159866,69.71727,46.5336,81,376.9252
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,36.14305,61.54223,49.5319,23.17723,23.17723,0,0,0,23.17723,155.942,11.74596,0,0,36.14305,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1159866,25.49496,28.91444,0,354.9013
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.11615,52.15875,48.3804,0,0,0,0,0,0,0,12.11615,0,0,12.11615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159866,0,9.692917,0,330.8744
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,45.41441,45.41441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159866,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,42.57056,42.57056,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1159866,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,40.43331,40.43331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1159866,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,38.44436,38.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1159866,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,36.48158,36.48158,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1159866,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,34.81539,34.81539,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1159866,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,33.54176,33.54176,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1159866,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,32.24197,32.24197,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1159866,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,31.08175,31.08175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1159866,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,30.03493,30.03493,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1159866,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,28.95322,28.95322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1159866,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,28.11576,28.11576,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1159866,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,27.33065,27.33065,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1159866,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.29905,32.64988,26.50192,52.19036,52.19036,0,0,0,52.19036,42.72637,0,0,0,22.29905,54.93722,52.19036,0,0,203.634,135.4876,0,32.63817,-32.63817,192.413,45.81253,0.1159866,57.40939,17.83924,0,157.7867
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,49.9498,43.10283,28.41236,20.78149,20.78149,0,0,0,20.78149,240.3571,0,0,0,49.9498,21.87525,20.78149,0,0,239.8986,102.8495,28.07454,0,28.07454,219.0469,52.15392,0.1159555,22.85964,39.95984,0,152.7993
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,56.0612,49.99168,32.75665,15.86069,15.86069,0,-1,0,15.86069,353.46,0,0,0,56.0612,16.69547,15.86069,0,0,211.8241,128.1166,39.36573,0,39.36573,256.3925,61.04571,0.1159119,17.44676,44.84896,0,184.1778
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,69.42947,60.11104,37.26669,15.02557,15.02557,0,0,0,15.02557,462.0755,0,0,0,69.42947,15.81639,15.02557,0,0,172.4583,163.5457,53.61308,0,53.61308,307.2543,73.15565,0.1158526,16.52813,55.54358,0,232.9752
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,80.84184,69.30405,40.92183,6.02377,6.02377,0,0,0,6.02377,1342.047,0,0,0,80.84184,6.340811,6.02377,0,0,118.8453,211.7975,74.50103,0,74.50103,377.9322,89.98368,0.1157703,6.626147,64.67347,0,292.6393
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,83.19926,74.13382,43.87036,0,0,0,0,0,0,0,38.85504,0,0,83.19926,0,0,0,0,44.34422,278.8484,44.34422,0,44.34422,420.0009,100,0.1157214,0,66.55941,0,362.0477
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,84.03571,78.17342,46.66187,9.799164,9.799164,0,0,0,9.799164,857.5804,73.72079,0,0,84.03571,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1157214,10.77908,67.22857,0,402.7939
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,72.1963,74.646,48.28444,18.87957,18.87957,0,-1,0,18.87957,382.4043,52.32307,0,0,72.1963,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1157214,20.76753,57.75704,0,390.9545
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,57.20201,68.81026,48.79913,80.5969,80.5969,20.25,0,7.39125,80.5969,70.97296,0,1.421085E-14,0,57.20201,63.52305,60.3469,0,0,0,318.7582,0,6.321043,-6.321043,413.3379,98.41358,0.1157214,88.65659,45.76161,81,375.9602
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,40.47754,62.89142,49.31381,47.07325,47.07325,0,0,0,47.07325,85.9884,0,0,0,40.47754,49.55079,47.07325,0,0,7.023381,312.4372,0,9.073255,-9.073255,403.7738,96.13644,0.1157214,51.78058,32.38203,0,352.9147
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.15976,53.89083,48.16231,0,0,0,0,0,0,0,1.054981,0,0,18.15976,0,0,0,0,17.10477,303.3639,17.10477,0,17.10477,420.0009,100,0.1157025,0,14.52781,0,321.5237
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,45.21378,45.21378,75.87458,75.87458,20.25,0,7.39125,75.87458,0,0,0,0,0,58.55219,55.62458,0,0,0,318.7582,0,58.55219,-58.55219,358.2814,85.30492,0.1157025,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,42.39609,42.39609,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,65.05799,260.206,0,28.14887,-28.14887,328.6099,78.2403,0.1157025,29.41557,0,0,260.206
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,40.25884,40.25884,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,96.33451,232.0572,0,13.26985,-13.26985,314.6223,74.9099,0.1157025,13.867,0,0,232.0572
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,38.27861,38.27861,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,111.0788,218.7873,0,67.94888,-67.94888,242.9978,57.85651,0.1157025,71.00658,0,0,218.7873
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,36.31583,36.31583,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,186.5776,150.8384,0,41.48477,-41.48477,199.269,47.44492,0.1157025,43.35159,0,0,150.8384
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,34.64092,34.64092,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,232.6717,109.3537,0,10.50179,-10.50179,188.1992,44.80924,0.1157025,10.97437,0,0,109.3537
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,33.36729,33.36729,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,244.3404,98.85187,0,12.39072,-12.39072,175.1382,41.69949,0.1157025,12.94831,0,0,98.85187
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,32.0675,32.0675,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,258.1079,86.46114,0,56.27633,-56.27633,115.8178,27.5756,0.1157025,58.80877,0,0,86.46114
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,30.916,30.916,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,320.6371,30.18481,0,9.683473,-9.683473,105.6105,25.1453,0.1157025,10.11923,0,0,30.18481
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,29.86046,29.86046,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,331.3965,20.50134,0,14.36108,-14.36108,90.47257,21.54104,0.1157025,15.00733,0,0,20.50134
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,28.75258,28.75258,18.05433,5.833247,0,-1,0,5.833247,0,0,12.22108,14.02652,0,6.14026,5.833247,0,0,347.3533,6.14026,0,6.14026,-6.14026,84.00017,20,0.1157025,19.85976,0,0,6.14026
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,27.94129,27.94129,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1157814,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,27.15618,27.15618,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1158635,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.96056,33.26083,26.35362,47.02071,47.02071,81,0,22.761,47.02071,53.08419,0,0,0,24.96056,0,0,33.97929,32.28033,239.5352,103.1765,57.24089,0,57.24089,247.0612,58.82399,0.1159548,51.72278,19.96845,81,128.1371
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,50.86338,43.178,28.21172,20.81457,20.81457,81,0,22.761,20.81457,244.3643,-7.105427E-15,0,0,50.86338,0,0,60.18543,57.17616,182.2943,154.6933,108.0395,0,108.0395,349.5565,83.22758,0.115998,22.89602,40.6907,81,205.5567
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,71.94138,55.46417,32.52984,0,0,0,-1,0,0,0,0,0,0,71.94138,0,0,0,0,74.25481,251.9289,71.94138,0,71.94138,417.8061,99.47746,0.1159187,0,57.55311,0,323.8703
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,78.88127,63.58455,36.99626,23.37369,23.37369,0,0,0,23.37369,337.479,51.96397,0,0,78.88127,24.60388,23.37369,0,0,2.313423,316.6761,2.313423,0,2.313423,420.0009,100,0.1159162,25.71105,63.10502,0,395.5574
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,89.53044,72.92799,40.6514,0,0,0,0,0,0,0,89.53044,0,0,89.53044,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159162,0,71.62435,0,408.2887
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,91.46216,77.79854,43.59993,20.53407,20.53407,0,0,0,20.53407,445.4167,69.84736,0,0,91.46216,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1159162,22.58747,73.16973,0,410.2204
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,79.32965,75.5554,46.39145,27.88426,27.88426,0,0,0,27.88426,284.4962,49.9778,0,0,79.32965,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1159162,30.67268,63.46372,0,398.0879
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,67.21665,72.13041,48.04018,28.07285,28.07285,0,-1,0,28.07285,239.4365,37.66628,0,0,67.21665,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1159162,30.88014,53.77332,0,385.9749
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,58.09858,68.89159,48.55487,36.52277,36.52277,0,0,0,36.52277,159.075,19.65356,0,0,58.09858,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1159162,40.17505,46.47886,0,376.8568
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,42.70479,63.47951,49.09572,41.7473,41.7473,0,0,0,41.7473,102.2935,0,0,0,42.70479,43.94453,41.7473,0,0,0,318.7582,0,1.239737,-1.239737,418.694,99.68886,0.1159162,45.92204,34.16383,0,361.463
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,21.95403,54.93565,47.96167,42.45919,42.45919,0,0,0,42.45919,51.7062,0,7.105427E-15,0,21.95403,44.69389,42.45919,0,0,1.377486,317.5185,0,22.73985,-22.73985,394.7241,93.98175,0.1159162,46.70511,17.56323,0,339.4725
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,44.99569,44.99569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.64399,294.7786,0,0,0,394.7241,93.98175,0.1159162,0,0,0,294.7786
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,42.20417,42.20417,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,26.64399,294.7786,0,28.343,-28.343,364.848,86.86839,0.1159162,29.61844,0,0,294.7786
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,40.06693,40.06693,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,58.13621,266.4356,0,5.323264,-5.323264,359.2368,85.53239,0.1159162,5.56281,0,0,266.4356
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,38.10414,38.10414,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,64.05095,261.1124,0,72.31579,-72.31579,283.0092,67.38302,0.1159162,95.32394,0,0,261.1124
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,36.14136,36.14136,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,144.4018,188.7966,0,1.670014,-1.670014,281.2489,66.96389,0.1159162,1.745164,0,0,188.7966
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,34.49262,34.49262,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,146.2574,187.1266,0,12.79889,-12.79889,267.7577,63.7517,0.1159162,13.37484,0,0,187.1266
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,33.219,33.219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.4784,174.3277,0,0,0,267.7577,63.7517,0.1159162,0,0,0,174.3277
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,31.9192,31.9192,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,160.4784,174.3277,0,40.22406,-40.22406,225.3578,53.65651,0.1159162,42.03414,0,0,174.3277
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,30.7677,30.7677,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,205.1718,134.1036,0,39.34201,-39.34201,183.8877,43.78269,0.1159162,41.1124,0,0,134.1036
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,29.71216,29.71216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.8851,94.76161,0,0,0,183.8877,43.78269,0.1159162,0,0,0,94.76161
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,28.63045,28.63045,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,248.8851,94.76161,0,14.95431,-14.95431,168.1245,40.02955,0.1159162,15.62725,0,0,94.76161
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,27.80172,27.80172,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,265.501,79.8073,0,2.070209,-2.070209,165.9423,39.50998,0.1159162,2.163369,0,0,79.8073
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,27.0166,27.0166,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,267.8013,77.73709,0,31.65018,-31.65018,132.58,31.56661,0.1159162,33.07443,0,0,77.73709
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.31475,32.89269,26.17915,18.40087,18.40087,0,0,0,18.40087,132.1391,0,0,0,24.31475,19.36934,18.40087,0,0,302.9681,46.08692,4.945413,0,4.945413,137.2717,32.68367,0.1159108,20.24096,19.4518,0,70.40167
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,46.9954,41.75008,28.04597,0,0,0,0,0,0,0,0,0,0,46.9954,0,0,0,0,298.0227,50.53779,46.9954,0,46.9954,181.8554,43.29882,0.115859,0,37.59632,0,97.53319
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,72.18557,55.2983,32.31176,16.60061,16.60061,0,-1,0,16.60061,434.8369,0,0,0,72.18557,17.47432,16.60061,0,0,251.0273,92.83365,54.71125,0,54.71125,233.7591,55.65681,0.1157989,18.26067,57.74846,0,165.0192
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,84.2864,65.56079,36.752,56.26504,56.26504,0,0,0,56.26504,149.8024,0,0,0,84.2864,59.22636,56.26504,0,0,196.3161,142.0738,25.06004,0,25.06004,257.5331,61.31728,0.1157713,61.89154,67.42912,0,226.3602
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,89.75429,72.67879,40.38097,22.33188,22.33188,0,0,0,22.33188,401.9109,0,0,0,89.75429,23.50725,22.33188,0,0,171.256,164.6278,66.24704,0,66.24704,320.3806,76.28094,0.1156986,24.56507,71.80343,0,254.3821
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,90.10896,76.75734,43.32951,34.14428,34.14428,0,0,0,34.14428,263.9065,0,0,0,90.10896,35.94135,34.14428,0,0,105.009,224.2501,54.16761,0,54.16761,371.7685,88.51613,0.1156392,37.55871,72.08717,0,314.3591
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,85.3139,78.10357,46.12974,15.36851,15.36851,0,0,0,15.36851,555.1215,18.29515,0,0,85.3139,16.17738,15.36851,0,0,50.84137,273.001,50.84137,0,50.84137,420.0009,100,0.1155835,16.90536,68.25112,0,358.3149
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,78.53176,76.94389,47.76975,0,0,0,-1,0,0,0,78.53176,0,0,78.53176,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155835,0,62.82541,0,397.29
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,64.22992,71.16861,48.31061,35.32243,35.32243,0,0,0,35.32243,181.8389,27.04841,0,0,64.22992,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1155835,38.85467,51.38393,0,382.9881
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,43.99092,63.69037,48.85146,23.12072,23.12072,0,0,0,23.12072,190.2662,19.65332,0,0,43.99092,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1155835,25.43279,35.19273,0,362.7491
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,18.94834,53.71382,47.74358,38.73673,38.73673,0,0,0,38.73673,48.91568,0,0,0,18.94834,40.77551,38.73673,0,0,0,318.7582,0,21.82717,-21.82717,396.993,94.52195,0.1155835,42.6104,15.15867,0,337.7066
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,44.82122,44.82122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.25241,296.9311,0,0,0,396.993,94.52195,0.1155835,0,0,0,296.9311
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,42.02971,42.02971,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,24.25241,296.9311,0,25.37009,-25.37009,370.2505,88.15472,0.1155835,26.51175,0,0,296.9311
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,39.91862,39.91862,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,52.4414,271.561,0,13.48391,-13.48391,356.0373,84.77061,0.1155835,14.09068,0,0,271.561
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,37.98201,37.98201,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,67.42352,258.0771,0,22.61801,-22.61801,332.1958,79.09408,0.1155835,23.63582,0,0,258.0771
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,36.01923,36.01923,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,92.55465,235.459,0,35.31079,-35.31079,294.9749,70.23199,0.1155835,36.89978,0,0,235.459
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,34.35305,34.35305,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,131.7889,200.1483,0,22.28397,-22.28397,271.4856,64.6393,0.1155835,23.28675,0,0,200.1483
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.0707,33.0707,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,156.5488,177.8643,0,14.09997,-14.09997,256.6229,61.10057,0.1155835,14.73447,0,0,177.8643
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,31.7709,31.7709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.2155,163.7643,0,0,0,256.6229,61.10057,0.1155835,0,0,0,163.7643
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,30.6194,30.6194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.2155,163.7643,0,0,0,256.6229,61.10057,0.1155835,0,0,0,163.7643
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,29.56386,29.56386,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,172.2155,163.7643,0,21.64141,-21.64141,233.8109,55.66914,0.1155835,22.61527,0,0,163.7643
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,28.4647,28.4647,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,196.2615,142.1229,0,10.89215,-10.89215,222.3295,52.93549,0.1155835,11.3823,0,0,142.1229
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,27.65342,27.65342,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,208.3639,131.2307,0,27.17677,-27.17677,193.6827,46.11483,0.1155835,28.39972,0,0,131.2307
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,26.86831,26.86831,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,238.5603,104.054,0,28.57011,-28.57011,163.5672,38.94448,0.1155835,29.85577,0,0,104.054
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.93922,31.20735,26.03085,29.34464,29.34464,0,0,0,29.34464,64.54063,0,0,0,18.93922,30.8891,29.34464,0,0,270.3048,75.48386,0,11.94988,-11.94988,150.9709,35.94537,0.1155835,32.27911,15.15137,0,94.42308
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,42.26412,40.06665,27.87151,15.30768,15.30768,0,0,0,15.30768,276.0974,0,0,0,42.26412,16.11335,15.30768,0,0,283.5825,63.53399,26.15077,0,26.15077,175.7797,41.85222,0.1155549,16.83845,33.81129,0,105.7981
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,57.79623,49.84508,32.09367,40.36245,40.36245,0,-1,0,40.36245,143.1931,0,0,0,57.79623,42.48678,40.36245,0,0,257.4317,87.06967,15.30945,0,15.30945,190.3035,45.31026,0.1155382,44.39869,46.23699,0,144.8659
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,60.085,55.69169,36.50775,17.00272,17.00272,0,0,0,17.00272,353.3846,0,0,0,60.085,17.8976,17.00272,0,0,242.1223,100.8482,42.1874,0,42.1874,230.326,54.83941,0.115492,18.70299,48.068,0,160.9332
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,58.2074,59.1345,40.11054,13.97635,13.97635,0,0,0,13.97635,416.4707,0,0,0,58.2074,14.71195,13.97635,0,0,199.9349,138.8168,43.49545,0,43.49545,271.5894,64.66401,0.1154445,15.37399,46.56592,0,197.0242
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,66.87907,66.01868,43.08525,0,0,0,0,0,0,0,0,0,0,66.87907,0,0,0,0,156.4394,177.9627,66.87907,0,66.87907,335.0364,79.77042,0.1153715,0,53.50326,0,244.8418
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,67.79366,69.78772,45.90293,31.45563,31.45563,0,0,0,31.45563,215.5216,0,0,0,67.79366,33.11119,31.45563,0,0,89.56035,238.1539,34.68248,0,34.68248,367.9391,87.60438,0.1153337,34.60119,54.23493,0,305.9476
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,50.8333,64.83765,47.55167,21.26849,21.26849,0,-1,0,21.26849,239.0076,0,0,0,50.8333,22.38788,21.26849,0,0,54.87788,269.3681,28.44542,0,28.44542,394.9248,94.02953,0.1153027,23.39534,40.66664,0,320.2014
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,37.36671,60.43194,48.10997,64.17211,64.17211,20.25,0,7.39125,64.17211,58.2289,0,0,0,37.36671,46.2338,43.92211,0,0,26.43246,294.969,0,8.867085,-8.867085,385.5781,91.80412,0.1153027,70.58932,29.89337,81,332.3357
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,23.67878,56.23892,48.65083,48.73119,48.73119,0,0,0,48.73119,48.5906,0,0,0,23.67878,51.29599,48.73119,0,0,36.28477,286.1019,0,27.61721,-27.61721,356.467,84.87292,0.1153027,53.60431,18.94302,0,309.7807
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.03348,52.90731,47.56911,0,0,0,0,0,0,0,0,0,0,17.03348,0,0,0,0,66.97057,258.4847,17.03348,0,17.03348,372.6263,88.72038,0.1152841,0,13.62678,0,275.5182
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,44.6293,44.6293,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,49.93709,273.8148,0,15.09204,-15.09204,356.718,84.93268,0.1152841,15.77118,0,0,273.8148
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,41.85524,41.85524,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,66.70602,258.7228,0,12.62129,-12.62129,343.4139,81.76506,0.1152841,13.18924,0,0,258.7228
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,39.77032,39.77032,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,80.72968,246.1015,0,42.5038,-42.5038,298.611,71.09772,0.1152841,44.41647,0,0,246.1015
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,37.83371,37.83371,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,127.9561,203.5977,0,13.41677,-13.41677,284.4685,67.73045,0.1152841,14.02053,0,0,203.5977
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,35.87093,35.87093,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,142.8636,190.181,0,5.732197,-5.732197,278.4262,66.29182,0.1152841,5.990146,0,0,190.181
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,34.20475,34.20475,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,149.2328,184.4487,0,13.99892,-13.99892,263.6701,62.77846,0.1152841,14.62887,0,0,184.4487
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,32.9224,32.9224,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,164.7871,170.4498,0,44.54292,-44.54292,216.7177,51.59935,0.1152841,46.54736,0,0,170.4498
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,31.59643,31.59643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.2792,125.9069,0,0,0,216.7177,51.59935,0.1152841,0,0,0,125.9069
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,30.44493,30.44493,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,214.2792,125.9069,0,41.20953,-41.20953,173.279,41.25683,0.1152841,43.06396,0,0,125.9069
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,29.38939,29.38939,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,260.0676,84.69738,0,18.91996,-18.91996,153.3357,36.50842,0.1152841,19.77136,0,0,84.69738
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,28.3164,28.3164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.0898,65.77742,0,0,0,153.3357,36.50842,0.1152841,0,0,0,65.77742
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,27.50512,27.50512,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,281.0898,65.77742,0,58.18215,-58.18215,92.00629,21.90622,0.1152841,60.80034,0,0,65.77742
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,26.72001,26.72001,55.15165,55.15165,47.93613,0,14.39584,55.15165,0,0,0,0,0,7.595273,7.215509,0,0,345.7366,7.595273,0,7.595273,-7.595273,84.00017,20,0.1152841,60.66681,0,81,7.595273
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.98417,32.20232,25.88255,0,0,72.31579,0,20.56389,0,0,0,0,0,22.98417,0,0,72.31579,68.7,354.1758,0,91.68417,0,91.68417,170.9794,40.7093,0.1153225,0,18.38734,81,22.98417
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,48.44171,41.83,27.69704,56.05951,56.05951,81,0,22.761,56.05951,86.41124,0,0,0,48.44171,0,0,24.9405,23.69347,262.4916,82.51575,72.13519,0,72.13519,239.4129,57.00294,0.1154051,61.66545,38.75337,81,130.9575
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,65.37448,52.29857,31.89303,14.74161,14.74161,0,-1,0,14.74161,443.4691,0,0,0,65.37448,15.51748,14.74161,0,0,190.3564,147.4374,49.857,0,49.857,286.7114,68.26447,0.1153509,16.21577,52.29959,0,212.8119
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,72.1747,60.02286,36.28966,11.02384,11.02384,0,0,0,11.02384,654.7144,0,0,0,72.1747,11.60405,11.02384,0,0,140.4995,192.3087,60.57065,0,60.57065,344.1737,81.94596,0.115285,12.12623,57.73976,0,264.4834
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,88.43728,71.39024,39.86628,23.10302,23.10302,0,0,0,23.10302,382.7953,0,0,0,88.43728,24.31897,23.10302,0,0,79.9288,246.8223,64.11831,0,64.11831,405.0017,96.42878,0.1152154,25.41332,70.74982,0,335.2596
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,86.54246,74.37773,42.84099,48.91007,48.91007,0,0,0,48.91007,176.942,19.24768,0,0,86.54246,51.48428,48.91007,0,0,15.81049,304.5288,15.81049,0,15.81049,420.0009,100,0.1151983,53.80107,69.23396,0,391.0712
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,69.86315,70.41041,45.68484,0,0,0,0,0,0,0,69.86315,0,0,69.86315,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151983,0,55.89052,0,388.6214
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,63.69863,69.79411,47.35103,51.36828,51.36828,0,-1,0,51.36828,124.0038,9.626756,0,0,63.69863,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1151983,56.5051,50.9589,0,382.4568
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,63.66264,70.42547,47.89188,20.88929,20.88929,0,0,0,20.88929,304.7621,41.67391,0,0,63.66264,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1151983,22.97822,50.93011,0,382.4209
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,34.72604,59.88445,48.47636,29.04207,29.04207,0,0,0,29.04207,119.5715,4.155442,0,0,34.72604,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1151983,31.94628,27.78083,0,353.4843
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.23378,51.19421,47.40337,38.328,38.328,0,0,0,38.328,31.91865,0,0,0,12.23378,40.34527,38.328,0,0,0,318.7582,0,28.11148,-28.11148,390.3687,92.94475,0.1151983,42.1608,9.787025,0,330.992
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,44.481,44.481,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.23498,290.6467,0,37.30919,-37.30919,351.0414,83.58112,0.1151983,38.9881,0,0,290.6467
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,41.70694,41.70694,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.68964,253.3376,0,1.252224,-1.252224,349.7214,83.26685,0.1151983,1.308574,0,0,253.3376
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,39.6482,39.6482,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.08099,252.0853,0,51.89619,-51.89619,295.018,70.24225,0.1151983,54.23153,0,0,252.0853
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,37.68542,37.68542,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.7434,200.1891,0,36.70279,-36.70279,256.3299,61.03081,0.1151983,38.35442,0,0,200.1891
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,35.7488,35.7488,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.5243,163.4863,0,14.96485,-14.96485,240.5556,57.27502,0.1151983,15.63827,0,0,163.4863
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,34.05645,34.05645,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.1519,148.5215,0,39.51758,-39.51758,198.9004,47.35714,0.1151983,41.29588,0,0,148.5215
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,32.80027,32.80027,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.0603,109.0039,0,34.41938,-34.41938,162.6192,38.71877,0.1151983,35.96825,0,0,109.0039
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,31.4743,31.4743,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.3041,74.58453,0,31.22989,-31.22989,129.7,30.88088,0.1151983,32.63523,0,0,74.58453
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,30.3228,30.3228,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.004,43.35464,0,15.55491,-15.55491,113.3037,26.97701,0.1151983,16.25488,0,0,43.35464
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,29.26726,29.26726,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.31082,0,26.52686,25.20051,0,0,323.2872,27.79973,0,26.52686,-26.52686,85.3419,20.31946,0.1151983,27.72057,0,0,27.79973
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,28.19427,28.19427,25.08834,1.209231,0,-1,0,1.209231,0,0,23.8791,26.38794,0,1.272875,1.209231,0,0,352.7615,1.272875,0,1.272875,-1.272875,84.00017,20,0.1151983,27.59717,0,0,1.272875
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,27.38299,27.38299,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1152884,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,26.59788,26.59788,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1153515,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.95165,32.63928,25.76042,30.00925,30.00925,81,0,22.761,30.00925,83.14655,0,0,0,24.95165,0,0,50.99075,48.44121,220.3382,120.4538,73.39287,0,73.39287,280.5962,66.80849,0.1154325,33.01017,19.96132,81,145.4055
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,52.65271,43.02669,27.54874,37.53217,37.53217,81,0,22.761,37.53217,140.2869,0,0,0,52.65271,0,0,43.46783,41.29444,146.9454,186.5074,93.94715,0,93.94715,369.7223,88.02895,0.115491,41.28539,42.12217,81,239.1601
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,67.84219,53.00203,31.72728,20.32541,20.32541,0,-1,0,20.32541,333.7802,0,0,0,67.84219,21.39517,20.32541,0,0,52.99823,271.0598,46.44702,0,46.44702,413.7858,98.52023,0.1154406,22.35795,54.27375,0,338.902
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,85.2871,65.12358,36.06285,1.237003,1.237003,0,0,0,1.237003,6894.657,77.43378,0,0,85.2871,1.302108,1.237003,0,0,6.551207,312.8622,6.551207,0,6.551207,420.0009,100,0.1154335,1.360703,68.22968,0,398.1492
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,84.43745,69.25639,39.62203,34.0237,34.0237,0,0,0,34.0237,248.1725,48.62304,0,0,84.43745,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1154335,37.42606,67.54996,0,403.1957
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,83.90086,72.84206,42.61418,0,0,0,0,0,0,0,83.90086,0,0,83.90086,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154335,0,67.12068,0,402.6591
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,84.03671,76.60646,45.46675,19.4029,19.4029,0,0,0,19.4029,433.1141,63.61259,0,0,84.03671,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1154335,21.34319,67.22936,0,402.7949
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,72.76681,73.47186,47.13294,10.28148,10.28148,0,-1,0,10.28148,707.7465,61.9442,0,0,72.76681,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1154335,11.30963,58.21345,0,391.525
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,59.72856,68.57735,47.71741,0,0,0,0,0,0,0,59.72856,0,0,59.72856,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154335,0,47.78285,0,378.4868
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,40.70173,61.83736,48.28444,63.20641,63.20641,20.25,0,7.39125,63.20641,64.39494,0,0,0,40.70173,45.21728,42.95641,0,0,0,318.7582,0,4.515543,-4.515543,415.241,98.86671,0.1154335,69.52705,32.56139,81,359.46
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.62609,53.39977,47.2289,28.3187,28.3187,0,0,0,28.3187,69.30436,0,0,0,19.62609,29.80915,28.3187,0,0,5.017271,314.2427,0,10.18306,-10.18306,404.5071,96.31104,0.1154335,31.15057,15.70087,0,333.8688
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,44.33271,44.33271,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,16.33179,304.0596,0,10.93061,-10.93061,392.9853,93.56773,0.1154335,11.42249,0,0,304.0596
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,41.58481,41.58481,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,28.47691,293.129,0,33.85717,-33.85717,357.2967,85.07047,0.1154335,35.38074,0,0,293.129
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,39.52607,39.52607,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,66.09599,259.2718,0,34.76265,-34.76265,320.6536,76.34595,0.1154335,36.32697,0,0,259.2718
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,37.58946,37.58946,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,104.7212,224.5092,0,29.66698,-29.66698,289.3819,68.90031,0.1154335,31.002,0,0,224.5092
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,35.62667,35.62667,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,137.6845,194.8422,0,20.90902,-20.90902,267.3418,63.65269,0.1154335,21.84993,0,0,194.8422
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,33.96049,33.96049,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,160.9167,173.9332,0,52.02001,-52.02001,212.5079,50.59702,0.1154335,54.36091,0,0,173.9332
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,32.67814,32.67814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.7167,121.9132,0,0,0,212.5079,50.59702,0.1154335,0,0,0,121.9132
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,31.37834,31.37834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.7167,121.9132,0,0,0,212.5079,50.59702,0.1154335,0,0,0,121.9132
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,30.22684,30.22684,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,218.7167,121.9132,0,51.65182,-51.65182,158.0621,37.63376,0.1154335,53.97615,0,0,121.9132
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,29.1713,29.1713,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,276.1077,70.26134,0,30.08649,-30.08649,126.3482,30.08284,0.1154335,31.44038,0,0,70.26134
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,28.08959,28.08959,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,309.5371,40.17485,0,24.69812,-24.69812,100.3141,23.88426,0.1154335,25.80953,0,0,40.17485
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,27.26086,27.26086,28.8827,28.8827,20.25,0,7.39125,28.8827,0,0,0,0,0,9.087051,8.632699,0,0,336.9794,15.47673,0,9.087051,-9.087051,90.73548,21.60364,0.1154335,31.77097,0,81,15.47673
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,26.50192,26.50192,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,347.0762,6.389681,68.7,0,68.7,155.91,37.12136,0.1155166,8.415477,0,81,6.389681
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.40312,32.38165,25.66446,14.67104,14.67104,81,0,22.761,14.67104,166.3353,0,0,0,24.40312,0,0,66.32896,63.01251,278.3762,68.21968,87.41563,0,87.41563,238.8398,56.8665,0.115582,16.13814,19.5225,81,92.6228
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,49.51454,41.90562,27.45278,3.871535,3.871535,76.18732,0,21.54339,3.871535,1278.938,0,0,0,49.51454,0,0,72.31579,68.7,190.9605,146.8938,118.2145,0,118.2145,350.9879,83.56839,0.1156013,4.258688,39.61163,81,196.4083
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,69.56065,53.45897,31.57898,41.94903,41.94903,0,-1,0,41.94903,165.8218,0,0,0,69.56065,44.15688,41.94903,0,0,72.74599,253.2868,25.40377,0,25.40377,375.0881,89.3065,0.1155738,46.14394,55.64852,0,322.8475
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,83.02959,63.9243,35.87093,21.45343,21.45343,0,0,0,21.45343,387.0225,13.10483,0,0,83.02959,22.58255,21.45343,0,0,47.34222,276.1502,47.34222,0,47.34222,420.0009,100,0.1155226,23.59877,66.42368,0,359.1798
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,91.68318,72.30517,39.40394,27.14384,27.14384,0,0,0,27.14384,337.7679,63.11072,0,0,91.68318,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1155226,29.85822,73.34655,0,410.4414
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,89.68401,75.30473,42.39609,3.271698,3.271698,0,0,0,3.271698,2741.207,86.24012,0,0,89.68401,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1155226,3.598868,71.74722,0,408.4422
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,86.16462,77.34766,45.23994,11.30698,11.30698,0,0,0,11.30698,762.0479,74.26254,0,0,86.16462,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1155226,12.43768,68.93169,0,404.9229
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,79.4292,76.29585,46.9323,17.10085,17.10085,0,-1,0,17.10085,464.4752,61.42831,0,0,79.4292,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1155226,18.81093,63.54336,0,398.1874
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,59.89946,68.39086,47.49932,57.57943,57.57943,0,0,0,57.57943,104.0293,0,0,0,59.89946,60.60992,57.57943,0,0,0,318.7582,0,0.7104701,-0.7104701,419.252,99.82169,0.1155226,63.33737,47.91956,0,378.6577
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,40.77046,61.65075,48.09252,20.32166,20.32166,0,0,0,20.32166,200.6256,18.58983,0,0,40.77046,21.39122,20.32166,0,0,0.7894112,318.0478,0.7894112,0,0.7894112,420.0009,100,0.1155218,22.35383,32.61637,0,358.8182
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.65985,53.22889,47.05443,20.40162,20.40162,0,0,0,20.40162,96.36411,0,0,0,19.65985,21.47539,20.40162,0,0,0,318.7582,0,1.815549,-1.815549,418.0871,99.54434,0.1155218,22.44179,15.72788,0,338.4181
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,44.16696,44.16696,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,2.017277,316.9427,0,2.967113,-2.967113,414.9595,98.79967,0.1155218,3.100634,0,0,316.9427
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,41.43651,41.43651,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,5.314069,313.9756,0,24.40191,-24.40191,389.2376,92.67544,0.1155218,25.49999,0,0,313.9756
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,39.37777,39.37777,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,32.4273,289.5737,0,30.52439,-30.52439,357.0621,85.01461,0.1155218,31.89799,0,0,289.5737
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,37.44116,37.44116,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,66.34328,259.0493,0,3.000107,-3.000107,353.8997,84.26166,0.1155218,3.135112,0,0,259.0493
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,35.50455,35.50455,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,69.67673,256.0492,0,45.79947,-45.79947,305.6228,72.76719,0.1155218,47.86044,0,0,256.0492
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,33.81219,33.81219,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,120.565,210.2497,0,33.9761,-33.9761,269.8089,64.24007,0.1155218,35.50502,0,0,210.2497
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,32.55601,32.55601,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,158.3163,176.2736,0,46.83183,-46.83183,220.4438,52.48651,0.1155218,48.93926,0,0,176.2736
