Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,23.63335,56.50069,48.91375,13.24085,13.24085,0,0,0,13.24085,178.4883,0,0,0,23.63335,13.93773,13.24085,0,0,11.43101,308.4703,9.695622,0,9.695622,418.3545,99.60802,0.1027101,14.56493,18.90668,0,332.1037
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,46.16241,46.16241,66.31625,66.31625,20.25,0,7.39125,66.31625,0,0,1.421085E-14,0,0,48.49079,46.06625,0,0,1.735383,317.1964,0,48.49079,-48.49079,367.2407,87.4381,0.1027101,72.94788,0,81,317.1964
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,43.52375,43.52375,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,55.61404,268.7056,0,72.31579,-72.31579,291.0132,69.28872,0.1027101,83.00803,0,0,268.7056
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,41.35461,41.35461,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,135.9649,196.3898,0,68.18685,-68.18685,219.1379,52.1756,0.1027101,71.25526,0,0,196.3898
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,39.24181,39.24181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.7281,128.203,0,0,0,219.1379,52.1756,0.1027101,0,0,0,128.203
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,37.05388,37.05388,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,211.7281,128.203,0,28.05207,-28.05207,189.5685,45.13526,0.1027101,29.31441,0,0,128.203
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,35.23217,35.23217,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,242.897,100.1509,0,19.62413,-19.62413,168.8828,40.21012,0.1027101,20.50721,0,0,100.1509
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.7016,80.52676,0,0,0,168.8828,40.21012,0.1027101,0,0,0,80.52676
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,32.30242,32.30242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.7016,80.52676,0,0,0,168.8828,40.21012,0.1027101,0,0,0,80.52676
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,31.13803,31.13803,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,264.7016,80.52676,0,12.42131,-12.42131,155.7896,37.09269,0.1027101,12.98026,0,0,80.52676
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,30.07693,30.07693,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,278.5031,68.10545,0,17.44989,-17.44989,137.3958,32.71323,0.1027101,18.23513,0,0,68.10545
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,28.99706,28.99706,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,297.8918,50.65557,0,8.54925,-8.54925,128.3841,30.56759,0.1027101,8.933966,0,0,50.65557
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,27.86084,27.86084,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,307.391,42.10632,0,15.38687,-15.38687,112.1649,26.70588,0.1027101,16.07928,0,0,42.10632
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,26.94998,26.94998,14.61284,14.61284,0,0,0,14.61284,0,0,1.776357E-15,0,0,15.38194,14.61284,0,0,324.4875,26.71945,0,15.38194,-15.38194,95.95096,22.84542,0.1027101,16.07412,0,0,26.71945
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.11608,31.50972,26.00157,0,0,0,0,0,0,0,0,0,0,20.11608,0,0,0,0,341.5786,11.33751,20.11608,0,20.11608,115.0347,27.38917,0.1019186,0,16.09286,0,31.45359
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,43.03359,39.92932,27.52279,24.16551,24.16551,0,0,0,24.16551,178.0786,0,0,0,43.03359,25.43737,24.16551,0,0,321.4625,29.44198,17.59621,0,17.59621,131.728,31.36374,0.1012363,26.58206,34.42687,0,72.47557
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,62.92582,51.0717,31.58876,15.14915,15.14915,0,-1,0,15.14915,415.3752,0,0,0,62.92582,15.94648,15.14915,0,0,303.8663,45.27858,46.97934,0,46.97934,176.2965,41.97527,0.0994585,16.66407,50.34065,0,108.2044
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,83.73701,64.04656,35.72986,37.98879,37.98879,0,0,0,37.98879,220.4256,0,0,0,83.73701,39.9882,37.98879,0,0,256.8869,87.55998,43.74881,0,43.74881,217.8003,51.8571,0.0978582,41.78767,66.9896,0,171.297
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,86.94676,69.93562,39.26998,66.44374,66.44374,81,0,22.761,66.44374,130.8577,0,0,0,86.94676,0,0,14.55626,13.82845,213.1381,126.9339,100.7752,0,100.7752,313.404,74.61986,0.1004172,73.08812,69.55741,81,213.8807
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,82.98526,72.50167,42.67863,0,0,30.92385,0,10.09173,0,0,0,0,0,82.98526,0,0,30.92385,29.37766,112.3629,217.6316,112.3629,0,112.3629,420.0009,100,0.09759243,0,66.38821,81,300.6169
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,73.9358,72.53278,45.95583,35.49161,35.49161,0,0,0,35.49161,208.3191,36.57621,0,0,73.9358,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.09759243,39.04078,59.14864,0,392.694
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,68.75169,72.76883,48.01229,20.55333,20.55333,0,-1,0,20.55333,334.5038,47.1166,0,0,68.75169,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.09759243,22.60867,55.00135,0,387.5099
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,56.59554,68.69648,48.91375,35.22364,35.22364,0,0,0,35.22364,160.6749,19.51802,0,0,56.59554,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.09759243,38.74601,45.27643,0,375.3538
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,43.59497,64.63766,49.834,0,0,0,0,0,0,0,43.59497,0,0,43.59497,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09759243,0,34.87598,0,362.3532
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,25.40255,57.21126,49.01704,26.87126,26.87126,0,0,0,26.87126,94.53426,0,0,0,25.40255,28.28554,26.87126,0,0,0,318.7582,0,2.882991,-2.882991,416.9619,99.27644,0.09759243,29.55839,20.32204,0,344.1608
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,46.29388,46.29388,33.54018,33.54018,0,0,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,3.203323,315.8752,0,35.30545,-35.30545,379.7467,90.4157,0.09759243,36.89419,0,0,315.8752
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,43.65522,43.65522,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,42.4316,280.5698,0,59.64412,-59.64412,316.8763,75.44658,0.09759243,62.32811,0,0,280.5698
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,41.46729,41.46729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.7028,220.9257,0,0,0,316.8763,75.44658,0.09759243,0,0,0,220.9257
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,39.35449,39.35449,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,108.7028,220.9257,0,56.69502,-56.69502,257.1145,61.21761,0.09759243,59.2463,0,0,220.9257
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,37.15717,37.15717,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,171.6973,164.2306,0,12.17346,-12.17346,244.2825,58.16239,0.09759243,12.72127,0,0,164.2306
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,35.33547,35.33547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.2234,152.0572,0,0,0,244.2825,58.16239,0.09759243,0,0,0,152.0572
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,33.8612,33.8612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.2234,152.0572,0,0,0,244.2825,58.16239,0.09759243,0,0,0,152.0572
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,32.37754,32.37754,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,185.2234,152.0572,0,46.9753,-46.9753,194.7662,46.37281,0.09759243,49.08919,0,0,152.0572
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,31.19437,31.19437,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,237.4182,105.0819,0,32.62514,-32.62514,160.3763,38.18475,0.09759243,34.09327,0,0,105.0819
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,30.13327,30.13327,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,273.6683,72.45674,0,11.98892,-11.98892,147.7388,35.17585,0.09759243,12.52842,0,0,72.45674
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,29.0534,29.0534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.9893,60.46782,0,0,0,147.7388,35.17585,0.09759243,0,0,0,60.46782
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,27.94535,27.94535,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,286.9893,60.46782,0,38.96448,-38.96448,106.6667,25.39678,0.09759243,40.71788,0,0,60.46782
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,27.00632,27.00632,52.01922,52.01922,31.59104,0,10.26053,52.01922,0,0,0,0,0,21.50335,20.42818,0,0,330.2832,21.50335,0,21.50335,-21.50335,84.00017,20,0.09759243,57.22114,0,81,21.50335
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.575802,27.27969,26.05791,0,0,72.31579,0,20.56389,0,0,0,0,0,4.575802,0,0,72.31579,68.7,354.1758,0,73.2758,0,73.2758,153.5157,36.55128,0.100083,0,3.660642,81,4.575802
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,32.50922,36.75996,27.56974,1.126711,1.126711,73.4425,0,20.84895,1.126711,2885.32,0,0,0,32.50922,0,0,72.31579,68.7,280.9,65.94822,101.2092,0,101.2092,249.5312,59.41207,0.1016357,1.239382,26.00738,81,98.45744
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,54.95436,48.38243,31.66388,41.91123,41.91123,0,-1,0,41.91123,131.1208,0,0,0,54.95436,44.11708,41.91123,0,0,179.6908,157.0365,10.83728,0,10.83728,259.8123,61.85996,0.1012824,46.10235,43.96349,0,211.9909
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,56.09402,53.45843,35.81437,0,0,0,0,0,0,0,0,0,0,56.09402,0,0,0,0,168.8535,166.7901,56.09402,0,56.09402,313.0278,74.53028,0.09949216,0,44.87522,0,222.8841
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,67.50714,61.85459,39.37327,24.98058,24.98058,0,0,0,24.98058,270.2385,0,0,0,67.50714,26.29535,24.98058,0,0,112.7595,217.2747,41.2118,0,41.2118,352.1248,83.83906,0.09821671,27.47864,54.00571,0,284.7818
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,67.5294,65.95627,42.8101,7.795409,7.795409,0,0,0,7.795409,866.2715,0,0,0,67.5294,8.205694,7.795409,0,0,71.54768,254.3653,59.32371,0,59.32371,408.4041,97.23889,0.0964371,8.57495,54.02353,0,321.8947
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,34.64501,57.26712,46.08729,32.05649,32.05649,0,0,0,32.05649,108.0749,0,0,0,34.64501,33.74367,32.05649,0,0,12.22397,307.7567,0.9013369,0,0.9013369,409.2592,97.44248,0.09641055,35.26213,27.71601,0,342.4016
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,31.00426,58.24355,48.17192,34.50527,34.50527,0,-1,0,34.50527,89.85371,0,0,0,31.00426,36.32133,34.50527,0,0,11.32264,308.5678,0,5.317072,-5.317072,403.6546,96.10803,0.09641055,37.9558,24.80341,0,339.5721
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,28.76577,58.42972,49.07338,17.50377,17.50377,0,0,0,17.50377,164.3404,0,0,0,28.76577,18.42502,17.50377,0,0,17.2305,303.2508,10.34075,0,10.34075,413.4647,98.44377,0.0961071,19.25414,23.01261,0,332.0165
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,17.95896,55.729,49.99363,10.51636,10.51636,0,0,0,10.51636,170.7716,0,0,0,17.95896,11.06985,10.51636,0,0,6.889747,312.5575,6.889104,0,6.889104,420.0002,99.99986,0.09590598,11.56799,14.36716,0,330.5164
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,12.94494,53.2426,49.17668,35.99244,35.99244,0,0,0,35.99244,35.96571,0,7.105427E-15,0,12.94494,37.88678,35.99244,0,0,0.0006425976,318.7577,0,24.94184,-24.94184,393.7092,93.7401,0.09590598,39.59169,10.35595,0,331.7026
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,46.42534,46.42534,49.10567,49.10567,0,0,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,27.7138,293.8158,0,51.69018,-51.69018,339.223,80.76722,0.09590598,54.01624,0,0,293.8158
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,43.78668,43.78668,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,85.14733,242.1256,0,42.81567,-42.81567,294.0913,70.0216,0.09590598,44.74238,0,0,242.1256
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,41.59875,41.59875,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,132.7203,199.31,0,43.92764,-43.92764,247.7875,58.99691,0.09590598,45.90439,0,0,199.31
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,39.45778,39.45778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.5288,155.3823,0,0,0,247.7875,58.99691,0.09590598,0,0,0,155.3823
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,37.26047,37.26047,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,181.5288,155.3823,0,3.761944,-3.761944,243.8221,58.05276,0.09590598,3.931232,0,0,155.3823
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,35.43876,35.43876,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,185.7087,151.6204,0,24.13096,-24.13096,218.3858,51.99651,0.09590598,25.21686,0,0,151.6204
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,33.93632,33.93632,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,212.5209,127.4894,0,14.61057,-14.61057,202.9849,48.32964,0.09590598,15.26805,0,0,127.4894
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,32.46205,32.46205,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,228.7549,112.8788,0,14.29111,-14.29111,187.9207,44.74295,0.09590598,14.93421,0,0,112.8788
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,31.26949,31.26949,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,244.6339,98.58772,0,18.92064,-18.92064,167.9766,39.99436,0.09590598,19.77207,0,0,98.58772
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,30.21778,30.21778,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,265.6568,79.66708,0,12.27832,-12.27832,155.0341,36.91282,0.09590598,12.83084,0,0,79.66708
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,29.15669,29.15669,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,279.2994,67.38876,0,27.14255,-27.14255,126.4234,30.10075,0.09590598,28.36397,0,0,67.38876
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,28.02047,28.02047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.4578,40.2462,0,0,0,126.4234,30.10075,0.09590598,0,0,0,40.2462
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,27.10023,27.10023,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,309.4578,40.2462,0,34.8936,-34.8936,89.64231,21.34336,0.09590598,36.46381,0,0,40.2462
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.33638,29.22317,26.1612,9.920377,9.920377,81,0,22.761,9.920377,114.2737,0,0,0,11.33638,0,0,71.07962,67.52564,348.2285,5.35261,78.86203,0,78.86203,164.4574,39.15644,0.09872829,10.91241,9.069107,81,16.68899
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,25.38039,34.7607,27.67303,4.086682,4.086682,76.40247,0,21.59783,4.086682,621.0511,0,0,0,25.38039,0,0,72.31579,68.7,269.3664,76.32843,94.08039,0,94.08039,253.7099,60.407,0.1006032,4.495351,20.30431,81,101.7088
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,58.49711,49.71907,31.76718,38.75773,38.75773,0,-1,0,38.75773,150.9302,0,0,0,58.49711,40.79762,38.75773,0,0,175.286,161.0008,17.6995,0,17.6995,270.5011,64.4049,0.1000919,42.63351,46.79769,0,219.4979
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,63.90641,56.42248,35.91766,0,0,0,0,0,0,0,0,0,0,63.90641,0,0,0,0,157.5865,176.9303,63.90641,0,63.90641,331.1281,78.83985,0.09828842,0,51.12513,0,240.8367
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,48.93666,55.011,39.45778,31.35531,31.35531,0,0,0,31.35531,156.0714,0,0,0,48.93666,33.00559,31.35531,0,0,93.68015,234.4461,15.93107,0,15.93107,346.2416,82.43831,0.0978489,34.49084,39.14933,0,283.3828
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,36.44766,54.4542,42.91339,50.74784,50.74784,0,0,0,50.74784,71.82111,0,0,0,36.44766,53.41878,50.74784,0,0,77.74908,248.7841,0,16.97112,-16.97112,328.3525,78.179,0.0978489,55.82262,29.15813,0,285.2317
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,49.59709,62.81878,46.19058,81.91495,81.91495,20.25,0,7.39125,81.91495,60.54706,0,0,0,49.59709,64.91047,61.66495,0,0,96.60587,231.8129,0,15.31338,-15.31338,312.2108,74.33574,0.0978489,90.10645,39.67767,81,281.41
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,24.75936,56.20793,48.27522,22.94466,22.94466,0,-1,0,22.94466,107.9091,0,0,0,24.75936,24.15227,22.94466,0,0,113.6207,216.4996,0.6070921,0,0.6070921,312.7867,74.47287,0.09783223,25.23912,19.80749,0,241.2589
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,18.67891,55.14685,49.20485,48.98577,48.98577,0,0,0,48.98577,38.13129,0,0,0,18.67891,51.56397,48.98577,0,0,113.0136,217.0459,0,32.88507,-32.88507,278.1228,66.21957,0.09783223,53.88435,14.94313,0,235.7249
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.1784,52.97467,50.09692,16.36592,16.36592,0,0,0,16.36592,56.0824,0,0,0,9.1784,17.22728,16.36592,0,0,149.5526,184.1609,0,8.048883,-8.048883,269.6385,64.19952,0.09783223,18.00251,7.34272,0,193.3393
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.553796,51.34091,49.30814,0,0,0,0,0,0,0,0,0,0,6.553796,0,0,0,0,158.4958,176.112,6.553796,0,6.553796,275.856,65.67986,0.09765262,0,5.243037,0,182.6658
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,46.58497,46.58497,22.56239,22.56239,0,0,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,151.942,182.0104,0,23.74989,-23.74989,250.8214,59.71926,0.09765262,24.81863,0,0,182.0104
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,43.94632,43.94632,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,178.3308,158.2605,0,66.58626,-66.58626,180.6333,43.00785,0.09765262,69.58264,0,0,158.2605
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,41.73022,41.73022,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,252.3155,91.67426,0,47.27749,-47.27749,130.7985,31.14243,0.09765262,49.40498,0,0,91.67426
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,39.58924,39.58924,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,304.846,44.39678,0,36.9575,-36.9575,91.84186,21.86706,0.09765262,38.62059,0,0,44.39678
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,37.39193,37.39193,25.278,7.067313,0,-1,0,7.067313,0,0,18.21068,20.73848,0,7.439277,7.067313,0,0,345.9099,7.439277,0,7.439277,-7.439277,84.00017,20,0.09765262,27.8058,0,0,7.439277
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,35.55144,35.55144,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09765262,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,34.06778,34.06778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09765262,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,32.59352,32.59352,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09765262,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,31.40096,31.40096,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09765262,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,30.34925,30.34925,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09765262,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,29.25998,29.25998,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09765262,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,28.12376,28.12376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09765262,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,27.20352,27.20352,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.09918748,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,19.83173,31.70103,26.2645,5.079095,5.079095,77.39488,0,21.84891,5.079095,390.4579,0,0,0,19.83173,0,0,72.31579,68.7,326.323,25.06754,88.53173,0,88.53173,194.4122,46.28854,0.1011632,5.587005,15.86538,81,44.89927
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,38.124,38.66239,27.75754,36.41148,36.41148,81,0,22.761,36.41148,104.7032,0,0,0,38.124,0,0,44.58852,42.35909,237.7912,104.7461,80.48309,0,80.48309,270.7652,64.46778,0.1035354,40.05263,30.4992,81,142.8701
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,52.49545,47.75764,31.85169,0,0,0,-1,0,0,0,0,0,0,52.49545,0,0,0,0,157.3082,177.1809,52.49545,0,52.49545,320.5668,76.32527,0.1021123,0,41.99636,0,229.6763
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,66.51215,57.48828,35.99279,23.27289,23.27289,0,0,0,23.27289,285.7924,0,0,0,66.51215,24.49778,23.27289,0,0,104.8127,224.4268,42.01437,0,42.01437,360.4251,85.81533,0.1010012,25.60018,53.20972,0,290.9389
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,85.68663,69.70316,39.53291,2.777036,2.777036,0,0,0,2.777036,3085.542,19.9651,0,0,85.68663,2.923196,2.777036,0,0,62.79834,262.2397,62.79834,0,62.79834,420.0009,100,0.09938483,3.05474,68.5493,0,347.9264
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,86.14945,74.39561,42.9979,0,0,0,0,0,0,0,86.14945,0,0,86.14945,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09938483,0,68.91956,0,404.9077
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,83.98296,77.62682,46.26571,0,0,0,0,0,0,0,83.98296,0,0,83.98296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09938483,0,67.18637,0,402.7412
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,70.34464,73.9036,48.35973,19.32979,19.32979,0,-1,0,19.32979,363.9183,49.99749,0,0,70.34464,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.09938483,21.26277,56.27571,0,389.1029
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,52.72779,67.52847,49.2518,0,0,0,0,0,0,0,52.72779,0,0,52.72779,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09938483,0,42.18224,0,371.486
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,25.67961,58.54028,50.18143,0,0,0,0,0,0,0,25.67961,0,0,25.67961,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09938483,0,20.54369,0,344.4378
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,14.95291,54.10699,49.38326,57.54472,57.54472,0,0,0,57.54472,25.98485,0,0,0,14.95291,60.57339,57.54472,0,0,0,318.7582,0,45.62048,-45.62048,371.9126,88.55045,0.09938483,63.2992,11.96233,0,333.7111
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,46.66948,46.66948,23.00049,23.00049,0,0,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,50.68943,273.1378,0,24.21104,-24.21104,346.3919,82.47411,0.09938483,25.30054,0,0,273.1378
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,44.02144,44.02144,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,77.59058,248.9267,0,48.61485,-48.61485,295.1474,70.27305,0.09938483,50.80252,0,0,248.9267
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,41.83351,41.83351,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,131.6071,200.3119,0,30.16608,-30.16608,263.3495,62.70215,0.09938483,31.52355,0,0,200.3119
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,39.69254,39.69254,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,165.125,170.1458,0,33.43764,-33.43764,228.1032,54.31017,0.09938483,34.94234,0,0,170.1458
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,37.47644,37.47644,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,202.2779,136.7081,0,3.48366,-3.48366,224.4311,53.43587,0.09938483,3.640424,0,0,136.7081
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,35.62656,35.62656,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,206.1486,133.2245,0,30.59468,-30.59468,192.1815,45.7574,0.09938483,31.97144,0,0,133.2245
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,34.12413,34.12413,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,240.1427,102.6298,0,46.51136,-46.51136,143.1542,34.08426,0.09938483,48.60437,0,0,102.6298
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,32.64047,32.64047,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,291.822,56.11843,0,17.36172,-17.36172,124.8533,29.72692,0.09938483,18.14299,0,0,56.11843
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,31.47608,31.47608,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,311.1128,38.75671,0,15.51451,-15.51451,108.4996,25.83319,0.09938483,16.21266,0,0,38.75671
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,30.42437,30.42437,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,328.3511,23.2422,0,8.153095,-8.153095,99.90549,23.78697,0.09938483,8.519984,0,0,23.2422
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,29.34449,29.34449,28.5293,14.33465,0,-1,0,14.33465,0,0,14.19465,17.04758,0,15.08911,14.33465,0,0,337.4101,15.08911,0,15.08911,-15.08911,84.00017,20,0.09938483,31.38223,0,0,15.08911
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,28.18011,28.18011,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1013907,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,27.25986,27.25986,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1032384,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.58695,29.18919,26.33023,42.61051,42.61051,81,0,22.761,42.61051,24.84586,0,0,0,10.58695,0,0,38.38949,36.47002,247.1862,96.29066,47.05696,0,47.05696,230.1416,54.79551,0.1053867,46.87156,8.469558,81,106.8776
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,40.80137,39.54903,27.81388,48.05422,48.05422,81,0,22.761,48.05422,84.90695,0,0,0,40.80137,0,0,32.94578,31.29849,200.1292,138.6419,72.09986,0,72.09986,298.5415,71.08118,0.1076707,52.85964,32.64109,81,179.4433
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,52.26417,47.73188,31.89864,16.63463,16.63463,0,-1,0,16.63463,314.189,0,0,0,52.26417,17.51013,16.63463,0,0,128.0294,203.5318,34.75404,0,34.75404,331.5121,78.9313,0.1067766,18.29809,41.81134,0,255.796
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,42.68738,49.09613,36.04913,2.724496,2.724496,0,0,0,2.724496,1566.799,0,0,0,42.68738,2.86789,2.724496,0,0,93.27531,234.8104,39.81949,0,39.81949,369.2882,87.92558,0.1057701,2.996945,34.1499,0,277.4978
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,43.5386,53.26661,39.58924,0,0,0,0,0,0,0,0,0,0,43.5386,0,0,0,0,53.45583,270.648,43.5386,0,43.5386,410.5925,97.75993,0.1046912,0,34.83088,0,314.1866
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,64.49033,65.00012,43.04485,0,0,0,0,0,0,0,54.5731,0,0,64.49033,0,0,0,0,9.917227,309.8327,9.917227,0,9.917227,420.0009,100,0.1044486,0,51.59226,0,374.3231
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,68.28722,70.50684,46.32204,23.34358,23.34358,0,0,0,23.34358,292.5311,43.71503,0,0,68.28722,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1044486,25.67793,54.62977,0,387.0454
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,58.36059,68.82535,48.40668,20.73357,20.73357,0,-1,0,20.73357,281.4787,36.53578,0,0,58.36059,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1044486,22.80693,46.68847,0,377.1188
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,37.74039,61.90946,49.33631,20.72994,20.72994,0,0,0,20.72994,182.0574,15.9194,0,0,37.74039,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1044486,22.80294,30.19231,0,356.4986
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,27.16572,59.13519,50.25656,0,0,0,0,0,0,0,27.16572,0,0,27.16572,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044486,0,21.73258,0,345.924
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,14.00684,53.88612,49.46777,32.06576,32.06576,0,0,0,32.06576,43.6816,0,0,0,14.00684,33.75343,32.06576,0,0,0,318.7582,0,19.74659,-19.74659,399.1861,95.04412,0.1044486,35.27234,11.20547,0,332.7651
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,46.77278,46.77278,27.96698,27.96698,0,0,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,21.94066,299.0116,0,29.43893,-29.43893,368.1548,87.65572,0.1044486,30.76368,0,0,299.0116
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,44.13412,44.13412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.65058,269.5727,0,0,0,368.1548,87.65572,0.1044486,0,0,0,269.5727
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,41.90863,41.90863,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,54.65058,269.5727,0,70.55608,-70.55608,293.7821,69.94798,0.1044486,73.73109,0,0,269.5727
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,39.77705,39.77705,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,133.0462,199.0166,0,72.31579,-72.31579,217.5546,51.79861,0.1044486,82.61745,0,0,199.0166
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,37.55156,37.55156,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,213.3971,126.7008,0,39.17549,-39.17549,176.26,41.96658,0.1044486,40.93839,0,0,126.7008
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,35.70169,35.70169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.9254,87.52535,0,0,0,176.26,41.96658,0.1044486,0,0,0,87.52535
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,34.19925,34.19925,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,256.9254,87.52535,0,5.321333,-5.321333,170.6508,40.63107,0.1044486,5.560793,0,0,87.52535
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,32.69681,32.69681,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,262.838,82.20402,0,40.34058,-40.34058,128.1281,30.50663,0.1044486,42.15591,0,0,82.20402
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,31.53242,31.53242,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,307.6609,41.86344,0,12.6631,-12.6631,114.78,27.32852,0.1044486,13.23294,0,0,41.86344
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,30.48071,30.48071,28.81097,27.74032,0,-1,0,27.74032,0,0,1.070648,3.951744,0,29.20033,27.74032,0,0,321.731,29.20033,0,29.20033,-29.20033,84.00017,20,0.1044486,31.69206,0,0,29.20033
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,29.39145,29.39145,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044486,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,28.23645,28.23645,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1069924,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,27.30681,27.30681,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1092789,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.24227,32.49434,26.36779,0,0,72.31579,0,20.56389,0,0,0,0,0,22.24227,0,0,72.31579,68.7,243.1571,99.91685,90.94227,0,90.94227,275.5972,65.61825,0.1103275,0,17.79381,81,122.1591
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,51.13965,42.88007,27.86084,46.40419,46.40419,81,0,22.761,46.40419,110.2048,0,0,0,51.13965,0,0,34.59581,32.86602,152.2148,181.7649,84.00566,0,84.00566,355.292,84.59315,0.1120386,51.04461,40.91172,81,232.9045
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,67.36083,53.0913,31.95498,5.887805,5.887805,0,-1,0,5.887805,1144.074,0,0,0,67.36083,6.19769,5.887805,0,0,68.20915,257.37,61.16315,0,61.16315,413.3164,98.40847,0.110557,6.476585,53.88867,0,324.7308
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,75.13248,60.9739,36.10546,44.7733,44.7733,0,0,0,44.7733,167.8064,20.95668,0,0,75.13248,47.12978,44.7733,0,0,7.046008,312.4168,7.046008,0,7.046008,420.0009,100,0.1103889,49.25063,60.10598,0,387.5493
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,86.10139,70.09526,39.69254,4.258728,4.258728,0,0,0,4.258728,2021.763,81.61852,0,0,86.10139,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1103889,4.684601,68.88111,0,404.8596
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,77.80997,70.73206,43.12936,28.72452,28.72452,0,0,0,28.72452,270.8835,47.57364,0,0,77.80997,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1103889,31.59697,62.24797,0,396.5682
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,81.54521,76.65228,46.42534,0,0,0,0,0,0,0,81.54521,0,0,81.54521,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103889,0,65.23618,0,400.3034
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,73.20216,75.39916,48.51936,17.35292,17.35292,0,-1,0,17.35292,421.8434,54.93592,0,0,73.20216,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1103889,19.08822,58.56173,0,391.9604
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,50.20084,66.74292,49.43961,42.95703,42.95703,0,0,0,42.95703,116.8629,4.98292,0,0,50.20084,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1103889,47.25273,40.16068,0,368.9591
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,43.97929,65.37169,50.35985,8.189986,8.189986,0,0,0,8.189986,536.9885,35.35825,0,0,43.97929,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1103889,9.008985,35.18343,0,362.7375
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,23.25897,57.09613,49.59924,50.671,50.671,0,0,0,50.671,45.90193,0,0,0,23.25897,53.33789,50.671,0,0,0,318.7582,0,30.07893,-30.07893,388.2949,92.45097,0.1103889,55.7381,18.60717,0,342.0172
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,46.87607,46.87607,31.24545,31.24545,0,0,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,33.42103,288.6793,0,32.88995,-32.88995,353.6258,84.19646,0.1103889,34.37,0,0,288.6793
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,44.23741,44.23741,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,69.96542,255.7894,0,67.20874,-67.20874,282.7816,67.32881,0.1103889,70.23313,0,0,255.7894
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,42.02132,42.02132,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,144.6418,188.5806,0,48.44301,-48.44301,231.7182,55.17088,0.1103889,50.62295,0,0,188.5806
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,39.88034,39.88034,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,198.4674,140.1376,0,19.46174,-19.46174,211.2037,50.28649,0.1103889,20.33752,0,0,140.1376
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,37.63607,37.63607,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,220.0915,120.6758,0,10.86212,-10.86212,199.754,47.56038,0.1103889,11.35091,0,0,120.6758
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,35.7862,35.7862,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,232.1606,109.8137,0,24.18346,-24.18346,174.2624,41.49096,0.1103889,25.27172,0,0,109.8137
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,34.28376,34.28376,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,259.0311,85.63026,0,19.24599,-19.24599,153.9753,36.66072,0.1103889,20.11205,0,0,85.63026
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,32.72498,32.72498,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,280.4155,66.38428,0,22.62114,-22.62114,130.1306,30.98341,0.1103889,23.63909,0,0,66.38428
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,31.56059,31.56059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.5501,43.76314,0,0,0,130.1306,30.98341,0.1103889,0,0,0,43.76314
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,30.49949,30.49949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.5501,43.76314,0,0,0,130.1306,30.98341,0.1103889,0,0,0,43.76314
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,29.39145,29.39145,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,305.5501,43.76314,0,39.39826,-39.39826,88.60116,21.09547,0.1103889,41.17118,0,0,43.76314
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,28.25523,28.25523,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,349.3259,4.364883,65.62485,0,65.62485,150.8584,35.91858,0.1124819,13.11334,0,81,4.364883
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,27.33498,27.33498,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,283.7011,63.42724,68.7,0,68.7,216.0329,51.4363,0.1139313,0,0,81,63.42724
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.15846,30.52212,26.39596,24.73234,24.73234,81,0,22.761,24.73234,61.29004,0,0,0,15.15846,0,0,56.26766,53.45427,215.0011,125.2572,68.61274,0,68.61274,281.1247,66.93431,0.1158465,27.20558,12.12677,81,140.4157
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,37.09536,38.48817,27.88901,0,0,72.31579,0,20.56389,0,0,0,0,0,37.09536,0,0,72.31579,68.7,146.3884,187.0087,105.7954,0,105.7954,381.4909,90.83099,0.1163282,0,29.67629,81,224.1041
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,36.39941,42.65835,31.98315,16.32857,16.32857,0,-1,0,16.32857,222.9186,0,0,0,36.39941,17.18797,16.32857,0,0,40.59299,282.2245,19.21145,0,19.21145,399.7165,95.17041,0.1158777,17.96142,29.11953,0,318.6239
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,33.87986,46.32341,36.15242,13.76447,13.76447,0,0,0,13.76447,246.14,0,0,0,33.87986,14.48891,13.76447,0,0,21.38154,299.5148,19.39094,0,19.39094,418.1124,99.55037,0.1154264,15.14091,27.10388,0,333.3947
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,60.58658,59.58329,39.72071,0,0,0,0,0,0,0,58.59598,0,0,60.58658,0,0,0,0,1.990601,316.9667,1.990601,0,1.990601,420.0009,100,0.1153803,0,48.46926,0,377.5533
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,63.13941,64.61301,43.17632,16.38846,16.38846,0,0,0,16.38846,385.2675,45.8884,0,0,63.13941,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1153803,18.0273,50.51153,0,381.8976
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,20.95408,53.05502,46.48168,0,0,0,0,0,0,0,20.95408,0,0,20.95408,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153803,0,16.76327,0,339.7123
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,12.56888,52.52349,48.59448,9.351663,9.351663,0,-1,0,9.351663,134.4026,2.725026,0,0,12.56888,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1153803,10.28683,10.0551,0,331.3271
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,17.1832,54.97462,49.51473,0,0,0,0,0,0,0,17.1832,0,0,17.1832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153803,0,13.74656,0,335.9414
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,18.48503,56.37345,50.44436,0,0,0,0,0,0,0,18.48503,0,0,18.48503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153803,0,14.78802,0,337.2433
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,7.96773,52.15906,49.67436,23.98429,23.98429,0,0,0,23.98429,33.22062,0,0,0,7.96773,25.24662,23.98429,0,0,0,318.7582,0,17.27889,-17.27889,401.7873,95.66345,0.1153803,26.38272,6.374184,0,326.726
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,47.00753,47.00753,23.02263,23.02263,0,0,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,19.19877,301.4793,0,24.23434,-24.23434,376.242,89.58126,0.1153803,25.32489,0,0,301.4793
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,44.36888,44.36888,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,46.12582,277.245,0,38.13757,-38.13757,336.0415,80.00973,0.1153803,39.85376,0,0,277.245
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,42.15278,42.15278,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.5009,239.1074,0,22.90687,-22.90687,311.8956,74.2607,0.1153803,23.93768,0,0,239.1074
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,39.98363,39.98363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.953,216.2005,0,0,0,311.8956,74.2607,0.1153803,0,0,0,216.2005
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,37.73937,37.73937,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.953,216.2005,0,6.901225,-6.901225,304.621,72.52867,0.1153803,7.21178,0,0,216.2005
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,35.88949,35.88949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.621,209.2993,0,0,0,304.621,72.52867,0.1153803,0,0,0,209.2993
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,34.38705,34.38705,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.621,209.2993,0,13.63477,-13.63477,290.2487,69.1067,0.1153803,14.24834,0,0,209.2993
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,32.85644,32.85644,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.7708,195.6646,0,18.9912,-18.9912,270.2302,64.3404,0.1153803,19.8458,0,0,195.6646
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,31.66388,31.66388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.8721,176.6734,0,0,0,270.2302,64.3404,0.1153803,0,0,0,176.6734
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,30.58401,30.58401,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.8721,176.6734,0,8.145005,-8.145005,261.6447,62.29622,0.1153803,8.51153,0,0,176.6734
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,29.50413,29.50413,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.9221,168.5284,0,15.02045,-15.02045,245.8117,58.52648,0.1153803,15.69637,0,0,168.5284
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,28.36791,28.36791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.6115,153.5079,0,0,0,245.8117,58.52648,0.1153803,0,0,0,153.5079
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,27.41011,27.41011,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.6115,153.5079,0,12.4465,-12.4465,232.6919,55.40273,0.1153803,13.0066,0,0,153.5079
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,19.89843,31.94325,26.48047,2.705118,2.705118,0,0,0,2.705118,735.5847,0,0,0,19.89843,2.847493,2.705118,0,0,197.4409,141.0614,17.05094,0,17.05094,248.8679,59.25414,0.1149867,2.97563,15.91875,0,160.9598
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,46.44738,41.48597,27.96413,47.3663,47.3663,0,0,0,47.3663,98.05997,0,0,0,46.44738,49.85927,47.3663,0,0,180.39,156.4072,0,3.411884,-3.411884,245.2714,58.39785,0.1149867,52.10293,37.15791,0,202.8546
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,69.13261,53.86209,32.05827,44.83023,44.83023,0,-1,0,44.83023,154.2098,0,0,0,69.13261,47.18971,44.83023,0,0,184.181,152.9954,21.94289,0,21.94289,266.0883,63.35423,0.1144842,49.31325,55.30608,0,222.128
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,80.18019,63.18808,36.23693,0,0,0,0,0,0,0,0,0,0,80.18019,0,0,0,0,162.2381,172.744,80.18019,0,80.18019,342.1539,81.46505,0.1126846,0,64.14416,0,252.9242
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,89.53585,71.84649,39.824,36.35304,36.35304,0,0,0,36.35304,246.2953,0,0,0,89.53585,38.26636,36.35304,0,0,82.05788,244.9061,51.26949,0,51.26949,390.7924,93.04562,0.1115633,39.98835,71.62868,0,334.442
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,86.27754,74.83713,43.289,0,0,0,0,0,0,0,55.48915,0,0,86.27754,0,0,0,0,30.78838,291.0487,30.78838,0,30.78838,420.0009,100,0.1109006,0,69.02203,0,377.3262
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,77.53217,74.96168,46.58497,17.85148,17.85148,0,0,0,17.85148,434.3179,58.74114,0,0,77.53217,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1109006,19.63663,62.02573,0,396.2904
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,82.72327,80.24096,48.72595,3.483628,3.483628,0,-1,0,3.483628,2374.63,79.0563,0,0,82.72327,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1109006,3.83199,66.17862,0,401.4815
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,67.15643,74.07234,49.65558,38.02377,38.02377,0,0,0,38.02377,176.617,27.13141,0,0,67.15643,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1109006,41.82615,53.72514,0,385.9146
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,52.11855,68.84078,50.60399,9.628983,9.628983,0,0,0,9.628983,541.2674,41.98277,0,0,52.11855,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1109006,10.59188,41.69484,0,370.8768
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,26.7219,58.53159,49.834,55.20184,55.20184,0,0,0,55.20184,48.40762,0,0,0,26.7219,58.1072,55.20184,0,0,0,318.7582,0,31.38531,-31.38531,386.9178,92.12311,0.1109006,60.72203,21.37752,0,345.4801
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,47.16717,47.16717,28.36549,28.36549,0,0,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,34.87256,287.3729,0,29.85841,-29.85841,355.4443,84.62943,0.1109006,31.20204,0,0,287.3729
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,44.52851,44.52851,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,68.04857,257.5145,0,34.88963,-34.88963,318.6674,75.87304,0.1109006,36.45966,0,0,257.5145
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,42.28424,42.28424,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,106.8148,222.6249,0,32.05719,-32.05719,284.8762,67.82752,0.1109006,33.49976,0,0,222.6249
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,40.14327,40.14327,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,142.4339,190.5677,0,1.471473,-1.471473,283.3251,67.45822,0.1109006,1.53769,0,0,190.5677
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,37.899,37.899,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,144.0689,189.0962,0,14.51447,-14.51447,268.0255,63.81547,0.1109006,15.16762,0,0,189.0962
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,36.02095,36.02095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.1961,174.5818,0,0,0,268.0255,63.81547,0.1109006,0,0,0,174.5818
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,34.51852,34.51852,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,160.1961,174.5818,0,31.48899,-31.48899,234.8332,55.91255,0.1109006,32.90599,0,0,174.5818
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,32.95974,32.95974,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,195.1838,143.0928,0,30.05943,-30.05943,203.1478,48.36842,0.1109006,31.4121,0,0,143.0928
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,31.76718,31.76718,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,228.5832,113.0333,0,36.22797,-36.22797,164.9601,39.27615,0.1109006,37.85823,0,0,113.0333
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,30.71547,30.71547,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,268.8365,76.80537,0,7.713449,-7.713449,156.8295,37.34027,0.1109006,8.060555,0,0,76.80537
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,29.60742,29.60742,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,277.407,69.09193,0,33.53469,-33.53469,121.4808,28.92394,0.1109006,35.04376,0,0,69.09193
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,28.4712,28.4712,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,314.6678,35.55723,0,4.167061,-4.167061,117.0883,27.87811,0.1109006,4.354578,0,0,35.55723
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,27.52279,27.52279,37.26917,37.26917,20.25,0,7.39125,37.26917,0,0,0,0,0,17.91491,17.01916,0,0,319.2979,31.39017,0,17.91491,-17.91491,98.20434,23.38194,0.1109006,40.99608,0,81,31.39017
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.18893,31.28403,26.58377,40.54736,40.54736,81,0,22.761,40.54736,42.39222,0,0,0,17.18893,0,0,40.45264,38.43,339.2033,13.47526,55.61893,0,55.61893,150.9691,35.94495,0.1127701,44.6021,13.75114,81,30.66419
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,48.91932,42.36954,28.04864,26.54111,26.54111,81,0,22.761,26.54111,184.3152,0,0,0,48.91932,0,0,54.45889,51.73595,283.5844,63.5323,100.6553,0,100.6553,246.4591,58.68061,0.1138427,29.19522,39.13545,81,112.4516
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,72.10928,55.10315,32.17096,12.38742,12.38742,0,-1,0,12.38742,582.1169,0,0,0,72.10928,13.03939,12.38742,0,0,182.9291,154.122,59.06989,0,59.06989,302.4977,72.02311,0.112597,13.62616,57.68742,0,226.2313
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,85.42183,65.56644,36.36839,37.63765,37.63765,0,0,0,37.63765,226.9585,0,0,0,85.42183,39.61858,37.63765,0,0,123.8592,207.2849,45.80326,0,45.80326,345.9504,82.36899,0.1116497,41.40141,68.33746,0,292.7068
